time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3385.0,-30.315340032586224,5.0699141925703035,35.03235623901346,30.359723860770487,5.0211805982912,-26.781687969498233,-40.27233658181501,1.4875285352051288,-7.1835917412174695,-7.1835917412757215,40.06476464925017,35479.650638299914,15480.300696770431,15480.300696770431,50959.95133507035,86610.31586238279,86601.15697699187,15480.300696770431,102081.4576737623,102081.4576737623,102081.4576737623,129903.10252039292,125378.33523210845,4524.767288284469,0.0,98688.78138833625,47558.25052021437,56811.70096457987,27821.644846630617,84633.34581121049,21053.40318958285,1582.8896770495599,0.0,0.8750668826174786,2.65993762796638,0.0014947306463915918,1.0,1.0,-7.1835917412174695,325463.61077451555,1557327.5883818069,4.784951487128738,1557327.5883818069,4.784951487128738,0.7567274798323994,0.09179253662196794,3.4007384376795775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007384376795775,1.2847951861892928,1.2850854360269182,2.6469109428765685,5608.486667348829,14249.467333035154,6453.741944845457,0.00047426227436113877,29019.8094316464,2959.1970174979633,19290.666557554017,1967.1005447888951,0.6647413244732526,0.6647413244732526,30707.614788670176,30484.863174865135,1.0091420247089449,0.8,4356.031774709629,4324.433322199387,1.0091420247089449,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4781767576067,2034.6934298245008,9.018641137641735,5.0699141925703035,-0.7732278946451538,5.843142087215457,2.636130363677992,3.5,0.7531801039079976,0.6,0.00022589960705589714,1.0000615424217598,0.0002258857055025396,199.18294316740074,0.0,2.778579255394562e-06,7.874493609788189,0.07844204088338051,7.645975600098118e-05,0.00014943985105491596,0.0005082058456035637,0.09179253662473978,0.09179253662473978,0.09179253662473978,0.09178570256292076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487147.8517500654,595.8410131901821,0.0,0.09179253662473978,0.09179253662196794,0.09179253662196794,0.36756429131495105,0.36756429131495105,0.5,10.112828566853103,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,5.826450433232822e-11,27821.644846630617,21053.40318958285,0.7567274798323994,0.602126157800088,0.4192159756680717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453383265049644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.62770899339,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50432561007295,260.50432561007295,-12.645674389927024,244.60405358124873,276.40459763889777,108671.52547649079,108716.48203308684,-44.95655659607996,0.0,nan,276.40459763889777,3.254597638897792,270.044488827366,-3.1055111726339533,263.68438001583803,-9.465619984161947,257.3242712043087,-15.825728795691305,250.96416239277855,-22.18583760722143,244.60405358124873,-28.545946418751242,1.0,1.0,25732.562594343566,25732.562594343566,275.9794146487669,2.8294146487669423,275.9794146487669,275.9794146487669,86600.60000998124,86601.15697699187,-0.5569670106342528,0.0,8648.866644398773,8648.866644398773,0.9203870932029945,3417.7421298679756,275.9794146487669,2.8294146487669423,1.0,0.002,0.1257111846939466,0.004804083112947948,0.00019391137843497382,0.001806088622008022,0.09695568921748692,0.09695568921748692,0.0,4.4299590037932823e-13,0.99992518192271,0.99992518192271,0.0,0.09178566888086831,6.867741099631202e-06,0.0,0.0,0.0,1599332.9837758532,265.9664082587825,0.0,1.0,1286709.5592083219,2589.2414166526064,,,,,,,,,,,,,,,,,,,3.0,14249.467333035154,1582.8896770495599,0.36756429131495105,6.175450102142607,2.636130363677992
3386.0,-30.315927681279025,5.069662587507248,35.03235822871142,30.359783197660022,5.021156292233801,-26.782219283924203,-40.27285098619757,1.4874478948795833,-7.183622154398904,-7.183622154429692,40.064769885299455,35479.2255837433,15480.192607640258,15480.192607640258,50959.41819138356,86610.3969949855,86601.2783564548,15480.192607640258,102081.47096409506,102081.47096409506,102081.47096409506,129903.17728077191,125378.49719506818,4524.6800857037315,0.0,98689.0265164662,47557.98897402101,56812.26393605021,27821.70631667685,84633.97025272706,21053.444772537605,1582.8934264592187,0.0,0.8750666933231499,2.6599345969761448,0.0014947306463915918,1.0,1.0,-7.183622154398904,325463.21779274056,1557327.814452171,4.7849579593473415,1557327.814452171,4.7849579593473415,0.7567273025205423,0.09179259800046402,3.400730483534952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400730483534952,1.2847955921438257,1.2850858242115764,2.646903915556288,5608.4717773004095,14249.445026651489,6453.738830923262,0.00047426383137867743,29019.94938860373,2959.2112891358142,19290.657249832195,1967.0995956654103,0.6647377978339178,0.6647377978339178,30707.55732988686,30484.863174865135,1.0091396643799282,0.8,4356.02362388816,4324.433322199387,1.0091396643799282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4941055331992,2034.6934298245008,9.018494475302383,5.069662587507248,-0.7733483293729764,5.843010916880225,2.636171135590556,3.5,0.7531917530258732,0.6,0.0002258857055025396,1.000061323176547,0.00022587185432294,199.18342961646906,0.0,2.7689523123528514e-06,7.847210853207981,0.07844480983569287,7.645529484005558e-05,0.00014943041066248404,0.0005081725527070558,0.09179259800333427,0.09179259800333427,0.09179259800333427,0.09178579553196041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487148.8605802972,595.8406855671875,0.0,0.09179259800333427,0.09179259800046402,0.09179259800046402,0.3675645457889236,0.3675645457889236,0.5,10.11262449359226,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,27821.70631667685,21053.444772537605,0.7567273025205423,0.602115415821953,0.41920786036384833,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533868070345295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.60042623681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5040144637831,260.5040144637831,-12.64598553621687,244.6034850241846,276.4045439033824,108673.08674391804,108717.87794642056,-44.7912025025351,0.0,nan,276.4045439033824,3.254543903382398,270.04433212754026,-3.105667872459719,263.6841203517037,-9.465879648296266,257.3239085758639,-15.826091424136052,250.96369680002383,-22.18630319997615,244.6034850241846,-28.54651497581537,1.0,1.0,25732.562594343566,25732.562594343566,275.9793982697596,2.829398269759622,275.9793982697596,275.9793982697596,86600.6799684377,86601.2783564548,-0.5983880170970224,0.0,8648.866644398773,8648.866644398773,0.920387564422624,3417.7341359526267,275.9793982697596,2.829398269759622,1.0,0.002,0.12571802062626847,0.004804049623054086,0.00019392191088404894,0.0018060780895472882,0.09696095544202446,0.09696095544202446,0.0,4.313372575781571e-13,0.9999255285074538,0.9999255285074538,0.0,0.09178576206868623,6.835931777792149e-06,0.0,0.0,0.0,1599332.9478315434,265.9663778456011,0.0,1.0,1286709.6626331068,2589.2410002165466,,,,,,,,,,,,,,,,,,,3.0,14249.445026651489,1582.8934264592187,0.3675645457889236,6.175450102142607,2.636171135590556
3387.0,-30.316514648259986,5.0694118634402585,35.03236024316954,30.35987924030053,5.021131194078785,-26.782750064025844,-40.27336525088174,1.4873666098477385,-7.183654063873689,-7.183654063881622,40.06477457908339,35478.77659598352,15480.086888127078,15480.086888127078,50958.8634841106,86610.54257896004,86601.38817225359,15480.086888127078,102081.47506038066,102081.47506038066,102081.47506038066,129903.24166421658,125378.64844355677,4524.5932206598145,0.0,98689.32671243354,47557.69443501095,56812.92475269177,27821.766603835913,84634.69135652768,21053.4854010586,1582.897155615197,0.0,0.8750664978189482,2.659931416867586,0.0014947306463915918,1.0,1.0,-7.183654063873689,325462.8054771129,1557328.0171096898,4.784964643891401,1557328.0171096898,4.784964643891401,0.7567271230776502,0.09179265984270428,3.4007200292852025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007200292852025,1.2847960010106108,1.285086215373857,2.6468949363246943,5608.45275138614,14249.422742754923,6453.737437606488,0.0004742663085943288,29020.126873889425,2959.229387598153,19290.65308511512,1967.0991709824577,0.66473358882768,0.66473358882768,30707.481810918507,30484.863174865135,1.009136562164644,0.8,4356.012911137333,4324.433322199387,1.009136562164644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5099759529721,2034.6934298245008,9.01834950276525,5.0694118634402585,-0.7734691120682928,5.842880975508551,2.6362117583841513,3.5,0.753203359538329,0.6,0.00022587185432294,1.000061252330459,0.00022585801999286254,199.1839155033242,0.0,2.7589254568840724e-06,7.818794744809461,0.07844756876114975,7.64508351312255e-05,0.0001494210191917145,0.0005081390527614721,0.09179265984210752,0.09179265984210752,0.09179265984210752,0.0917858815290658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.86330149556,595.8403599028818,0.0,0.09179265984210752,0.09179265984270428,0.09179265984270428,0.36756480211010495,0.36756480211010495,0.5,10.11242114408066,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27821.766603835913,21053.4854010586,0.7567271230776502,0.6021037315471969,0.4191989836239549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533903364008398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.57201012841,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5037042472612,260.5037042472612,-12.646295752738752,244.60291822776145,276.40449026676174,108674.54780476082,108719.20516216499,-44.65735740413952,0.0,nan,276.40449026676174,3.2544902667617635,270.0441758589594,-3.105824141040557,263.68386145116204,-9.466138548837932,257.3235470433616,-15.826452956638377,250.96323263556124,-22.186767364438737,244.60291822776145,-28.547081772238528,1.0,1.0,25732.562594343566,25732.562594343566,275.97937905743936,2.8293790574393824,275.97937905743936,275.97937905743936,86600.83457093206,86601.38817225359,-0.5536013215314597,0.0,8648.866644398773,8648.866644398773,0.9203881837526529,3417.7236294316285,275.97937905743936,2.8293790574393824,1.0,0.002,0.1257248326043804,0.004804015962472487,0.0001939324057878091,0.0018060675941424698,0.09696620289390455,0.09696620289390455,0.0,-6.972113858472184e-14,0.9999257895104413,0.9999257895104413,0.0,0.09178584786447946,6.811978224821422e-06,0.0,0.0,0.0,1599332.9101188013,265.9663459361263,0.0,1.0,1286709.7711462534,2589.2405632924847,,,,,,,,,,,,,,,,,,,3.0,14249.422742754923,1582.897155615197,0.36756480211010495,6.175450102142607,2.6362117583841513
3388.0,-30.317098108632855,5.069162036739701,35.032362297239565,30.359973397012823,5.021106048735096,-26.783277692895098,-40.27387528968973,1.4872856329957498,-7.183684037408398,-7.183684037427606,40.06477975089271,35478.32702854786,15479.979204159263,15479.979204159263,50958.306232707124,86610.68552615015,86601.50816316086,15479.979204159263,102081.48736732012,102081.48736732012,102081.48736732012,129903.3144932493,125378.80773604364,4524.506757205657,0.0,98689.62356754951,47557.39796883838,56813.58399856793,27821.827125929183,84635.41112449711,21053.526342662768,1582.9008475099026,0.0,0.8750663112161398,2.6599284296981813,0.0014947306463915918,1.0,1.0,-7.183684037408398,325462.4181769488,1557328.2404059663,4.784971024086939,1557328.2404059663,4.784971024086939,0.7567269484987007,0.09179272180926798,3.4007097190234203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007097190234203,1.284796408401131,1.285086605081177,2.646886072210806,5608.433969392476,14249.400452927028,6453.735940861537,0.00047426873114765297,29020.30214913202,2959.247260698814,19290.648611244294,1967.0987147745964,0.6647294198424211,0.6647294198424211,30707.407332038878,30484.863174865135,1.0091335026766415,0.8,4356.002345928396,4324.433322199387,1.0091335026766415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5257862772944,2034.6934298245008,9.018203704199152,5.069162036739701,-0.7735886003085559,5.8427506370482565,2.6362522276031215,3.5,0.7532149221723204,0.6,0.00022585801999286254,1.0000608866831446,0.00022584426908441076,199.18439848951596,0.0,2.755576033192517e-06,7.809302478067593,0.07845032433718294,7.644641230680147e-05,0.00014941160768606107,0.0005081055063929022,0.09179272180765087,0.09179272180765087,0.09179272180765087,0.09178597295638558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487150.8640753084,595.8400348946612,0.0,0.09179272180765087,0.09179272180926798,0.09179272180926798,0.3675650593896212,0.3675650593896212,0.5,10.112218678213559,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,27821.827125929183,21053.526342662768,0.7567269484987007,0.6020920269146965,0.41919010680245766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533938616892115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.56251786167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50339510595126,260.50339510595126,-12.646604894048721,244.60235347712091,276.40443673478217,108676.01299477568,108720.51556963244,-44.50257485673985,0.0,nan,276.40443673478217,3.254436734782189,270.0440200832486,-3.10597991675138,263.6836034317186,-9.466396568281368,257.32318678018447,-15.826813219815506,250.9627701286528,-22.18722987134717,244.60235347712091,-28.547646522879063,1.0,1.0,25732.562594343566,25732.562594343566,275.97936295749236,2.8293629574923784,275.97936295749236,275.97936295749236,86600.97631257218,86601.50816316086,-0.5318505886825733,0.0,8648.866644398773,8648.866644398773,0.9203887945515659,3417.7132676185374,275.97936295749236,2.8293629574923784,1.0,0.002,0.12573161465737845,0.004803982772212697,0.00019394285529921124,0.0018060571445268228,0.09697142764960562,0.09697142764960562,0.0,-1.739658764265961e-13,0.9999261155681668,0.9999261155681668,0.0,0.09178593975617068,6.782053097301152e-06,0.0,0.0,0.0,1599332.8746940682,265.9663159625916,0.0,1.0,1286709.873075917,2589.2401528766695,,,,,,,,,,,,,,,,,,,3.0,14249.400452927028,1582.9008475099026,0.3675650593896212,6.175450102142607,2.6362522276031215
3389.0,-30.31767956396511,5.0689131048438565,35.03236438911138,30.36002389797943,5.021082504194405,-26.783803357149537,-40.27438124231992,1.4872062973798288,-7.183713854545545,-7.183713854516427,40.06478494969742,35477.90193077782,15479.871827566923,15479.871827566923,50957.773758344745,86610.75071462108,86601.62798742141,15479.871827566923,102081.49981498833,102081.49981498833,102081.49981498833,129903.38739229948,125378.9666880583,4524.4207042411845,0.0,98689.8532544098,47557.13690506991,56814.129277044325,27821.887577311147,84636.01685435548,21053.567246084094,1582.9045319292072,0.0,0.8750661253773598,2.659925458118039,0.0014947306463915918,1.0,1.0,-7.183713854545545,325462.0328980229,1557328.46486734,4.784977378161028,1557328.46486734,4.784977378161028,0.7567267744713826,0.09179278424626497,3.4007024290708894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007024290708894,1.2847968079416598,1.285086987043907,2.6468795750816567,5608.420202755443,14249.378213782617,6453.7323900133,0.00047427004388099394,29020.431899821648,2959.2604915869997,19290.63799752129,1967.0976324760538,0.6647260820966571,0.6647260820966571,30707.35467112789,30484.863174865135,1.0091313394413348,0.8,4355.994875709587,4324.433322199387,1.0091313394413348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.541539010199,2034.6934298245008,9.018058389949017,5.0689131048438565,-0.7737076399168261,5.842620744760683,2.636292549654187,3.5,0.7532264427583392,0.6,0.00022584426908441076,1.000060677731792,0.00022583056619788455,199.18487981800652,0.0,2.738966428652251e-06,7.762230858800479,0.07845306330361158,7.644202514958757e-05,0.0001494022439348232,0.0005080725738577948,0.09179278424482694,0.09179278424482694,0.09179278424482694,0.09178606456778778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.8607618909,595.8397112159078,0.0,0.09179278424482694,0.09179278424626497,0.09179278424626497,0.3675653182754691,0.3675653182754691,0.5,10.112017087583336,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27821.887577311147,21053.567246084094,0.7567267744713826,0.6020814264692372,0.41918208405092355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533973659333135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.5154462424,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50308717216234,260.50308717216234,-12.646912827837639,244.60179076118015,276.40438358314486,108677.58299532825,108721.91174070838,-44.328745380109034,0.0,nan,276.40438358314486,3.254383583144886,270.04386501875075,-3.1061349812492267,263.68334645435925,-9.466653545640725,257.322827889966,-15.827172110033985,250.96230932557316,-22.18769067442682,244.60179076118015,-28.548209238819823,1.0,1.0,25732.562594343566,25732.562594343566,275.97934699473444,2.8293469947344647,275.97934699473444,275.97934699473444,86601.04037472869,86601.62798742141,-0.587612692717812,0.0,8648.866644398773,8648.866644398773,0.9203892264211985,3417.705941216244,275.97934699473444,2.8293469947344647,1.0,0.002,0.12573836738699018,0.004803949730633229,0.00019395325963970502,0.0018060467401992688,0.0969766298198525,0.0969766298198525,0.0,-1.6102614033841611e-13,0.9999264350683893,0.9999264350683893,0.0,0.09178603151636953,6.752729895432538e-06,0.0,0.0,0.0,1599332.8394541647,265.96628614545443,0.0,1.0,1286709.9744737067,2589.2397446025107,,,,,,,,,,,,,,,,,,,3.0,14249.378213782617,1582.9045319292072,0.3675653182754691,6.175450102142607,2.636292549654187
3390.0,-30.318260385013474,5.068665041768104,35.03236650444606,30.360113933589332,5.021057675538874,-26.78432857895884,-40.27488709017632,1.487125869485441,-7.183745763540912,-7.183745763493369,40.06478981040246,35477.45052347042,15479.767569204596,15479.767569204596,50957.218092675015,86610.88629056749,86601.73796266405,15479.767569204596,102081.50553186864,102081.50553186864,102081.50553186864,129903.4537259196,125379.11871998374,4524.335005935843,0.0,98690.14302537913,47556.83954054482,56814.78164981591,27821.948194050958,84636.72984386687,21053.608119495602,1582.9082751485118,0.0,0.8750659292274215,2.659922278065901,0.0014947306463915918,1.0,1.0,-7.183745763540912,325461.6205897717,1557328.6747317293,4.78498408478911,1557328.6747317293,4.78498408478911,0.7567265948686297,0.09179284766438402,3.4006924229292332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006924229292332,1.2847972124931109,1.2850873740803814,2.6468709535338193,5608.401934730133,14249.355995357173,6453.730710244217,0.0004742723578422495,29020.60249846736,2959.277887807494,19290.632976579094,1967.0971204824375,0.6647220014676771,0.6647220014676771,30707.282389065567,30484.863174865135,1.0091283701985554,0.8,4355.98462213039,4324.433322199387,1.0091283701985554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5572344351278,2034.6934298245008,9.017915195993197,5.068665041768104,-0.7738273161278499,5.842492357895954,2.6363327252601736,3.5,0.7532379215029067,0.6,0.00022583056619788455,1.0000606118280748,0.00022581687902403677,199.18536062349378,0.0,2.729407805882069e-06,7.735141721869784,0.07845579271141746,7.643763913358777e-05,0.00014939292706429678,0.0005080393951067736,0.09179284766411314,0.09179284766411314,0.09179284766411314,0.0917861513129258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.8524395785,595.8393891482968,0.0,0.09179284766411314,0.09179284766438402,0.09179284766438402,0.3675655787423538,0.3675655787423538,0.5,10.111816197218186,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,-4.75210981676355e-11,27821.948194050958,21053.608119495602,0.7567265948686297,0.6020697891645632,0.4191732193448075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534008581512823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.48835710547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50278016727145,260.50278016727145,-12.647219832728524,244.60122980787838,276.40433052666515,108679.04021146524,108723.23523698682,-44.19502552160144,0.0,nan,276.40433052666515,3.2543305266651714,270.0437103829064,-3.10628961709358,263.68309023915197,-9.466909760848012,257.3224700953916,-15.827529904608355,250.96184995163526,-22.18815004836472,244.60122980787838,-28.548770192121594,1.0,1.0,25732.562594343566,25732.562594343566,275.9793278013244,2.829327801324439,275.9793278013244,275.9793278013244,86601.1849297771,86601.73796266405,-0.5530328869499499,0.0,8648.866644398773,8648.866644398773,0.9203898192018608,3417.6958850438796,275.9793278013244,2.829327801324439,1.0,0.002,0.12574509705370382,0.004803916410055262,0.00019396362757311952,0.0018060363725072525,0.09698181378655976,0.09698181378655976,0.0,8.037190704635044e-14,0.9999266863733113,0.9999266863733113,0.0,0.09178611799781766,6.729666566361213e-06,0.0,0.0,0.0,1599332.8017419477,265.96625423645906,0.0,1.0,1286710.082985167,2589.23930768555,,,,,,,,,,,,,,,,,,,3.0,14249.355995357173,1582.9082751485118,0.3675655787423538,6.175450102142607,2.6363327252601736
3391.0,-30.318837580790245,5.068417873221259,35.03236866463775,30.360199603624665,5.021033219638234,-26.784850500746224,-40.27539244908837,1.4870461395910273,-7.183774849689769,-7.183774849653257,40.06479533529528,35477.01407900692,15479.66022571051,15479.66022571051,50956.67430471743,86611.01412887186,86601.86260003778,15479.66022571051,102081.5228257483,102081.5228257483,102081.5228257483,129903.53191845225,125379.28219290271,4524.249725549534,0.0,98690.4251214034,47556.556520443206,56815.409556622435,27822.009092703956,84637.4186493264,21053.649404162104,1582.9119614857436,0.0,0.8750657461843794,2.6599193793413876,0.0014947306463915918,1.0,1.0,-7.183774849689769,325461.2447569487,1557328.9132727897,4.7849903432766245,1557328.9132727897,4.7849903432766245,0.7567264223805898,0.09179291105157168,3.4006827476332426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006827476332426,1.2847976137469939,1.2850877578387208,2.6468625962928627,5608.384226739387,14249.333770256704,6453.72879595133,0.00047427454688426005,29020.768017860093,2959.2947660883274,19290.62725462955,1967.0965370059655,0.6647180130711091,0.6647180130711091,30707.212496915676,30484.863174865135,1.0091254991315903,0.8,4355.974707572459,4324.433322199387,1.0091254991315903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.572870073429,2034.6934298245008,9.017770521474185,5.068417873221259,-0.7739452759239853,5.842363149145244,2.636372748073728,3.5,0.7532493565924937,0.6,0.00022581687902403677,1.000060233785994,0.0002258032780377107,199.18583843000616,0.0,2.726284658787937e-06,7.726290723005013,0.07845851899607625,7.643325758938037e-05,0.0001493836214346564,0.0005080063041918115,0.09179291104927624,0.09179291104927624,0.09179291104927624,0.0917862458417574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.84282852453,595.839067531829,0.0,0.09179291104927624,0.09179291105157168,0.09179291105157168,0.3675658400970572,0.3675658400970572,0.5,10.111616240561334,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,27822.009092703956,21053.649404162104,0.7567264223805898,0.6020584644227329,0.4191646513464322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534043465757671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.4795061066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50247428584566,260.50247428584566,-12.647525714154312,244.60067092630663,276.40427764538435,108680.51199295498,108724.54528974529,-44.033296790284155,0.0,nan,276.40427764538435,3.254277645384377,270.04355630156874,-3.106443698431235,263.68283495775466,-9.467165042245313,257.3221136139375,-15.82788638606246,250.9613922701219,-22.188607729878072,244.60067092630663,-28.549329073693343,1.0,1.0,25732.562594343566,25732.562594343566,275.97931312599763,2.8293131259976576,275.97931312599763,275.97931312599763,86601.30811943577,86601.86260003778,-0.5544806020188844,0.0,8648.866644398773,8648.866644398773,0.9203903923817893,3417.686161371409,275.97931312599763,2.8293131259976576,1.0,0.002,0.12575179496262054,0.004803883723519488,0.0001939739476397122,0.0018060260521442,0.0969869738198561,0.0969869738198561,0.0,-2.1608756450852695e-13,0.9999270323932997,0.9999270323932997,0.0,0.0917862131425402,6.69790903148491e-06,0.0,0.0,0.0,1599332.76736595,265.9662251503102,0.0,1.0,1286710.1818970856,2589.2389094208443,,,,,,,,,,,,,,,,,,,3.0,14249.333770256704,1582.9119614857436,0.3675658400970572,6.175450102142607,2.636372748073728
3392.0,-30.319412915680928,5.068171591060733,35.03237086439695,30.360305460076802,5.021010685183588,-26.78537055559404,-40.27589372182263,1.4869683250964034,-7.183804305815329,-7.18380430581169,40.06480079729013,35476.557050237025,15479.553859345264,15479.553859345264,50956.11090958229,86611.17252777932,86601.98462480838,15479.553859345264,102081.53848415364,102081.53848415364,102081.53848415364,129903.60848592676,125379.44361714581,4524.164868780957,0.0,98690.73335099696,47556.248890902265,56816.09384454966,27822.07000177311,84638.16384632277,21053.69067010752,1582.9156572985266,0.0,0.8750655613294974,2.6599164437475533,0.0014947306463915918,1.0,1.0,-7.183804305815329,325460.8641438676,1557329.1490982196,4.784996663715037,1557329.1490982196,4.784996663715037,0.7567262489371122,0.09179297508532412,3.4006718199707846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006718199707846,1.2847980058625683,1.2850881325674162,2.6468532831257727,5608.364493255873,14249.31159842181,6453.727741822421,0.00047427718987818484,29020.951910568314,2959.3135179259293,19290.6241037677,1967.0962157074741,0.6647136924803213,0.6647136924803213,30707.13355790585,30484.863174865135,1.0091222564348583,0.8,4355.9635096713055,4324.433322199387,1.0091222564348583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5884495216835,2034.6934298245008,9.017626713996906,5.068171591060733,-0.77406304023099,5.842234631291723,2.6364126272983768,3.5,0.7532607506566791,0.6,0.0002258032780377107,1.0000600398695239,0.00022578972165228288,199.1863146980848,0.0,2.709123864832909e-06,7.677657032936464,0.07846122811994109,7.642891170240787e-05,0.00014937436633530283,0.000507973198222457,0.09179297508286766,0.09179297508286766,0.09179297508286766,0.09178633945721784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.82863756764,595.8387474005594,0.0,0.09179297508286766,0.09179297508532412,0.09179297508532412,0.36756610328224465,0.36756610328224465,0.5,10.111417171197353,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27822.07000177311,21053.69067010752,0.7567262489371122,0.6020465070828229,0.41915556101443424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534078132426518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.43087241654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5021696674658,260.5021696674658,-12.64783033253417,244.60011407868106,276.40422525625036,108681.95396544658,108725.80543988348,-43.85147443687789,0.0,nan,276.40422525625036,3.254225256250379,270.0434030207357,-3.106596979264282,263.68258078522274,-9.467419214777237,257.32175854970967,-15.828241450290307,250.96093631419524,-22.18906368580474,244.60011407868106,-28.549885921318918,1.0,1.0,25732.562594343566,25732.562594343566,275.9792977785977,2.82929777859772,275.9792977785977,275.9792977785977,86601.47200786705,86601.98462480838,-0.5126169413269963,0.0,8648.866644398773,8648.866644398773,0.9203910397528594,3417.6751790706385,275.9792977785977,2.82929777859772,1.0,0.002,0.125758463239073,0.004803851092983695,0.0001939842218495952,0.0018060157778452758,0.09699211092479759,0.09699211092479759,0.0,-3.051291858069405e-13,0.9999273552596599,0.9999273552596599,0.0,0.091786306808484,6.668276840116585e-06,0.0,0.0,0.0,1599332.7325526753,265.96619569418465,0.0,1.0,1286710.282067155,2589.238506090352,,,,,,,,,,,,,,,,,,,3.0,14249.31159842181,1582.9156572985266,0.36756610328224465,6.175450102142607,2.6364126272983768
3393.0,-30.31998613290877,5.067926194298241,35.03237311813975,30.360376426856988,5.02098825911311,-26.785888693706553,-40.27639471516011,1.4868908199012185,-7.183833456579123,-7.183833456571909,40.06480675435605,35476.131341173415,15479.447611568414,15479.447611568414,50955.57895274183,86611.27133822812,86602.11345629336,15479.447611568414,102081.56106786177,102081.56106786177,102081.56106786177,129903.69365500833,125379.61313624744,4524.080518760894,0.0,98690.98969359636,47555.9802241847,56816.67718823518,27822.13258714657,84638.80977538176,21053.733164704856,1582.9194249614927,0.0,0.875065376250161,2.65991353858861,0.0014947306463915918,1.0,1.0,-7.183833456579123,325460.4874768269,1557329.4062989107,4.78500299182952,1557329.4062989107,4.78500299182952,0.7567260740620358,0.09179304024521934,3.4006632538050017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006632538050017,1.2847983964393088,1.2850885058142258,2.6468458111635274,5608.348661064486,14249.289444626807,6453.725081007761,0.000474278967898762,29021.100393627927,2959.3286589842533,19290.61615041462,1967.0954046911656,0.6647100174964489,0.6647100174964489,30707.071677788757,30484.863174865135,1.0091197144934416,0.8,4355.954731661091,4324.433322199387,1.0091197144934416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6039724037405,2034.6934298245008,9.017483275360666,5.067926194298241,-0.7741802881019746,5.842106482400216,2.6364523619686535,3.5,0.7532721034196153,0.6,0.00022578972165228288,1.0000598191530679,0.00022577621591026426,199.18678921514646,0.0,2.700246453993626e-06,7.652498450617935,0.07846392836639508,7.642456846599678e-05,0.0001493651531862861,0.0005079405878395582,0.09179304024238616,0.09179304024238616,0.09179304024238616,0.09178643826511189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.8119757398,595.8384280963576,0.0,0.09179304024238616,0.09179304024521934,0.09179304024521934,0.36756636812070487,0.36756636812070487,0.5,10.11121911118995,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27822.13258714657,21053.733164704856,0.7567260740620358,0.6020356274854292,0.4191473324745652,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534112687486986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.40571383422,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5018662848539,260.5018662848539,-12.64813371514606,244.59955926195622,276.40417330775153,108683.46327076505,108727.13684945476,-43.67357868973246,0.0,nan,276.40417330775153,3.2541733077515573,270.043250498591,-3.106749501408956,263.68232768943335,-9.467672310566627,257.3214048802754,-15.828595119724582,250.96048207111573,-22.189517928884243,244.59955926195622,-28.55044073804376,1.0,1.0,25732.562594343566,25732.562594343566,275.9792835236025,2.8292835236024985,275.9792835236025,275.9792835236025,86601.56968379515,86602.11345629336,-0.5437724982039072,0.0,8648.866644398773,8648.866644398773,0.9203915472245622,3417.666570074027,275.9792835236025,2.8292835236024985,1.0,0.002,0.12576509767656166,0.004803818656120009,0.00019399444398247826,0.001806005555670677,0.09699722199123913,0.09699722199123913,0.0,-3.4684451491462376e-13,0.9999277239563326,0.9999277239563326,0.0,0.0917864058074342,6.6344377851306215e-06,0.0,0.0,0.0,1599332.6981002872,265.96616654342085,0.0,1.0,1286710.3811987683,2589.238106941224,,,,,,,,,,,,,,,,,,,3.0,14249.289444626807,1582.9194249614927,0.36756636812070487,6.175450102142607,2.6364523619686535
3394.0,-30.320557337929504,5.067681672678169,35.03237541721177,30.360478127282136,5.02096593258574,-26.78640501087481,-40.27689539417622,1.4868136055301444,-7.183863188421242,-7.183863188425649,40.06481256969324,35475.69058302809,15479.342594489728,15479.342594489728,50955.03317751782,86611.42273564932,86602.23819121164,15479.342594489728,102081.58078570137,102081.58078570137,102081.58078570137,129903.77566185471,125379.77905271413,4523.996609140574,0.0,98691.29068631455,47555.6885956095,56817.33565633894,27822.19487615335,84639.5305324923,21053.775408482645,1582.9231919762542,0.0,0.8750651884918783,2.659910575522061,0.0014947306463915918,1.0,1.0,-7.183863188421242,325460.10330182046,1557329.6573808177,4.785009411542538,1557329.6573808177,4.785009411542538,0.7567258982334288,0.0917931061172502,3.4006526373095767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006526373095767,1.2847987855511653,1.28508887766088,2.646836746386503,5608.329453889714,14249.267314077819,6453.723826217163,0.00047428149719699355,29021.279504864124,2959.3469232474013,19290.61239976155,1967.0950222309914,0.6647057858537333,0.6647057858537333,30706.99498649334,30484.863174865135,1.0091165641330464,0.8,4355.94385260969,4324.433322199387,1.0091165641330464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6194391812805,2034.6934298245008,9.017340850964846,5.067681672678169,-0.7742974468575827,5.841979119535751,2.6364919532637363,3.5,0.7532834152182104,0.6,0.00022577621591026426,1.0000596094389647,0.00022576275831890177,199.1872620684671,0.0,2.6901653886567003e-06,7.623928711453089,0.07846661853178374,7.642022818250108e-05,0.00014935598772776318,0.0005079078335643946,0.09179310611839829,0.09179310611839829,0.09179310611839829,0.09178653475565512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.79019682313,595.838110448092,0.0,0.09179310611839829,0.0917931061172502,0.0917931061172502,0.36756663511030563,0.36756663511030563,0.5,10.111021970863678,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27822.19487615335,21053.775408482645,0.7567258982334288,0.6020240525549309,0.41913855570606356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534147115515241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.37714409505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5015641053038,260.5015641053038,-12.64843589469615,244.59900645534523,276.40412175526217,108684.89878846852,108728.39917992703,-43.50039145848929,0.0,nan,276.40412175526217,3.25412175526219,270.0430986952783,-3.1069013047217027,263.68207563529563,-9.467924364704345,257.3210525753126,-15.828947424687385,250.9600295153288,-22.189970484671164,244.59900645534523,-28.550993544654744,1.0,1.0,25732.562594343566,25732.562594343566,275.9792682138601,2.829268213860132,275.9792682138601,275.9792682138601,86601.72656617632,86602.23819121164,-0.5116250353166834,0.0,8648.866644398773,8648.866644398773,0.920392176159734,3417.6559004961246,275.9792682138601,2.829268213860132,1.0,0.002,0.12577170143433927,0.004803786243004257,0.00019400461855938357,0.001805995381719282,0.09700230927969178,0.09700230927969178,0.0,2.786655455000453e-13,0.999928058241199,0.999928058241199,0.0,0.09178650235975032,6.603757499880554e-06,0.0,0.0,0.0,1599332.6629611268,265.96613681157874,0.0,1.0,1286710.4823064196,2589.237699835782,,,,,,,,,,,,,,,,,,,3.0,14249.267314077819,1582.9231919762542,0.36756663511030563,6.175450102142607,2.6364919532637363
3395.0,-30.321126446001475,5.06743802786091,35.03237776592394,30.360545950848632,5.020943527253699,-26.786919448677285,-40.27739198701454,1.486736529929865,-7.183892373251922,-7.183892373246102,40.06481860006779,35475.2670122243,15479.237378149552,15479.237378149552,50954.504390373855,86611.51673715196,86602.3662874578,15479.237378149552,102081.60366560736,102081.60366560736,102081.60366560736,129903.86110878133,125379.94795095881,4523.91315782252,0.0,98691.54164368662,47555.421495794544,56817.91127543564,27822.25744317398,84640.16871860962,21053.817895411932,1582.9269580112896,0.0,0.8750650029383604,2.6599076669730395,0.0014947306463915918,1.0,1.0,-7.183892373251922,325459.72619527724,1557329.917746617,4.785015755873316,1557329.917746617,4.785015755873316,0.7567257235834886,0.091793172613925,3.4006443022685118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006443022685118,1.2847991739146147,1.2850892488208148,2.6468294588851533,5608.314012548831,14249.245204732806,6453.721022125729,0.000474283191854681,29021.424433555483,2959.3617018610316,19290.604018144604,1967.0941675439224,0.6647021776036672,0.6647021776036672,30706.93477590338,30484.863174865135,1.0091140907760474,0.8,4355.935311430415,4324.433322199387,1.0091140907760474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6348492231868,2034.6934298245008,9.017198611081577,5.06743802786091,-0.774413978700891,5.841852006561801,2.6365313995655115,3.5,0.7532946855901461,0.6,0.00022576275831890177,1.0000593908782347,0.00022574935086669287,199.1877331878748,0.0,2.6805807775315283e-06,7.596765923524351,0.07846929911256127,7.641592354636077e-05,0.00014934683477254098,0.0005078754627310784,0.09179317261756613,0.09179317261756613,0.09179317261756613,0.0917866333013734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487157.7648217392,595.8377939789196,0.0,0.09179317261756613,0.091793172613925,0.091793172613925,0.367566903901104,0.367566903901104,0.5,10.110825792493833,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27822.25744317398,21053.817895411932,0.7567257235834886,0.6020132658262366,0.41913039103411476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453418142284338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.349981307125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50126309354465,260.50126309354465,-12.648736906455326,244.5984556548575,276.4040705322319,108686.39799558377,108729.7302772458,-43.332281662048445,0.0,nan,276.4040705322319,3.2540705322319354,270.04294755675573,-3.1070524432442426,263.68182458128285,-9.468175418717124,257.3207016058078,-15.829298394192165,250.9595786303322,-22.190421369667774,244.5984556548575,-28.551544345142474,1.0,1.0,25732.562594343566,25732.562594343566,275.9792538397948,2.8292538397948306,275.9792538397948,275.9792538397948,86601.81932388201,86602.3662874578,-0.5469635757908691,0.0,8648.866644398773,8648.866644398773,0.9203926699378145,3417.6475237798545,275.9792538397948,2.8292538397948306,1.0,0.002,0.1257782728973832,0.004803754059384175,0.00019401474353732126,0.0018059852570092684,0.09700737176866063,0.09700737176866063,0.0,5.465896832368422e-13,0.9999284101198386,0.9999284101198386,0.0,0.09178660115169793,6.5714622270680515e-06,0.0,0.0,0.0,1599332.628468452,265.96610762674806,0.0,1.0,1286710.5815538543,2589.237300220492,,,,,,,,,,,,,,,,,,,3.0,14249.245204732806,1582.9269580112896,0.367566903901104,6.175450102142607,2.6365313995655115
3396.0,-30.32169361351216,5.067195249670783,35.03238015411706,30.360645241476618,5.02092111048204,-26.787432141110912,-40.27788833538068,1.4866596380746593,-7.183922138864318,-7.18392213880012,40.06482443660736,35474.82763221821,15479.133382898139,15479.133382898139,50953.96101511634,86611.66472288092,86602.4895683042,15479.133382898139,102081.62295120234,102081.62295120234,102081.62295120234,129903.94250308615,125380.11238876643,4523.830114319711,0.0,98691.83845149445,47555.130488565235,56818.56440325468,27822.3195518838,84640.88395513847,21053.860014017082,1582.9307159151756,0.0,0.8750648149098136,2.6599047005461385,0.0014947306463915918,1.0,1.0,-7.183922138864318,325459.341584624,1557330.1697427435,4.785022184830469,1557330.1697427435,4.785022184830469,0.7567255481612626,0.09179323970893286,3.400633865271158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400633865271158,1.2847995613151524,1.285089619082032,2.646820537353068,5608.295108892897,14249.2231183565,6453.719660059014,0.00047428565715983904,29021.600784307022,2959.379684633083,19290.599946836042,1967.0937523859875,0.6646979982326521,0.6646979982326521,30706.859381180057,30484.863174865135,1.0091109936802742,0.8,4355.924616304378,4324.433322199387,1.0091109936802742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.65020329595,2034.6934298245008,9.017057379062063,5.067195249670783,-0.7745304254649996,5.841725675135782,2.6365707028334353,3.5,0.7533059150952672,0.6,0.00022574935086669287,1.00005918863533,0.0002257359898615081,199.18820270280938,0.0,2.6706000133147988e-06,7.56848043773414,0.07847196971257459,7.64116212534098e-05,0.00014933772961328308,0.0005078429406856379,0.09179323970524116,0.09179323970524116,0.09179323970524116,0.09178672911824533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.73436594213,595.8374791513139,0.0,0.09179323970524116,0.09179323970893286,0.09179323970893286,0.3675671746713627,0.3675671746713627,0.5,10.110630473988987,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,27822.3195518838,21053.860014017082,0.7567255481612626,0.6020017588914013,0.41912165816959857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534215604380032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.32169582133,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50096321262475,260.50096321262475,-12.649036787375223,244.59790683082701,276.40401959442255,108687.82133664789,108730.99082777326,-43.16949112538459,0.0,nan,276.40401959442255,3.254019594422573,270.042797041702,-3.1072029582979894,263.6815744889851,-9.468425511014857,257.3203519362655,-15.829648063734453,250.95912938354593,-22.19087061645405,244.59790683082701,-28.552093169172963,1.0,1.0,25732.562594343566,25732.562594343566,275.97923832822937,2.829238328229394,275.97923832822937,275.97923832822937,86601.97282758806,86602.4895683042,-0.5167407161352457,0.0,8648.866644398773,8648.866644398773,0.9203932882374644,3417.637034597514,275.97923832822937,2.829238328229394,1.0,0.002,0.12578481568786049,0.004803721886187857,0.0001940248240554394,0.0018059751754928573,0.0970124120277197,0.0970124120277197,0.0,-4.517033448669938e-13,0.9999287225188455,0.9999287225188455,0.0,0.09178669691801938,6.5427909134677585e-06,0.0,0.0,0.0,1599332.5932893567,265.96607786113566,0.0,1.0,1286710.682776307,2589.236892652974,,,,,,,,,,,,,,,,,,,3.0,14249.2231183565,1582.9307159151756,0.3675671746713627,6.175450102142607,2.6365707028334353
3397.0,-30.322258685177864,5.0669533397018025,35.032382585785996,30.360743693914287,5.020898573106136,-26.787942959348563,-40.27838063249362,1.4865828472739064,-7.183951370956663,-7.1839513709423946,40.06483046737035,35474.382261704544,15479.029196367486,15479.029196367486,50953.411458072034,86611.8118640047,86602.6159699499,15479.029196367486,102081.64516631738,102081.64516631738,102081.64516631738,129904.0270066749,125380.2795103453,4523.747496329607,0.0,98692.1338685067,47554.83290939796,56819.223287898596,27822.38184035752,84641.60512825611,21053.902304777363,1582.9344683799718,0.0,0.8750646290917198,2.6599017872921507,0.0014947306463915918,1.0,1.0,-7.183951370956663,325458.9638680971,1557330.4301253806,4.785028538210856,1557330.4301253806,4.785028538210856,0.7567253740381711,0.09179330732797492,3.4006234878261794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006234878261794,1.284799948147243,1.285089988834342,2.646811663348896,5608.276305942907,14249.201051885835,6453.718264566215,0.00047428810163419705,29021.77621892356,2959.397573985363,19290.59577561468,1967.0933270397825,0.6646938364522399,0.6646938364522399,30706.78441660497,30484.863174865135,1.0091079142561936,0.8,4355.913982197063,4324.433322199387,1.0091079142561936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6655007722745,2034.6934298245008,9.01691633542117,5.0669533397018025,-0.7746462560530327,5.841599595754835,2.636609861459182,3.5,0.7533171032740521,0.6,0.0002257359898615081,1.0000589701839089,0.00022572267895361778,199.18867048470227,0.0,2.6613546090577008e-06,7.542278962069524,0.07847463106718364,7.640735429749651e-05,0.00014932863556401158,0.0005078104655040135,0.09179330732862154,0.09179330732862154,0.09179330732862154,0.09178682668592195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.7005143055,595.8371654366804,0.0,0.09179330732862154,0.09179330732797492,0.09179330732797492,0.3675674470209051,0.3675674470209051,0.5,10.110436054994063,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27822.38184035752,21053.902304777363,0.7567253740381711,0.6019901368938257,0.4191128252819729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534249669516452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.29549434567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5006644365048,260.5006644365048,-12.649335563495185,244.59735998481057,276.4039688881991,108689.23787939809,108732.2483285788,-43.01044918071725,0.0,nan,276.4039688881991,3.253968888199097,270.0426471075197,-3.1073528924802645,263.6813253268451,-9.468674673154851,257.32000354616673,-15.829996453833246,250.95868176548768,-22.191318234512295,244.59735998481057,-28.55264001518941,1.0,1.0,25732.562594343566,25732.562594343566,275.979223710909,2.829223710909048,275.979223710909,275.979223710909,86602.12206426717,86602.6159699499,-0.49390568272792734,0.0,8648.866644398773,8648.866644398773,0.9203939030081649,3417.6266052653104,275.979223710909,2.829223710909048,1.0,0.002,0.12579132827103767,0.00480368993666636,0.00019403485818916225,0.0018059651419430973,0.09701742909458112,0.09701742909458112,0.0,1.3225965461716171e-13,0.9999290516581444,0.9999290516581444,0.0,0.09178679474502656,6.5125829483626475e-06,0.0,0.0,0.0,1599332.5587408002,265.9660486290433,0.0,1.0,1286710.7821844288,2589.236492390872,,,,,,,,,,,,,,,,,,,3.0,14249.201051885835,1582.9344683799718,0.3675674470209051,6.175450102142607,2.636609861459182
