time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3398.0,-30.32282308967199,5.0667122783903435,35.03238504092901,30.36081266999247,5.020875346411265,-26.78845324606111,-40.27887278990818,1.4865055027986047,-7.1839820922012905,-7.183982092209745,40.064836007990024,35473.9593304954,15478.927357486189,15478.927357486189,50952.88668798159,86611.91019068897,86602.73159192929,15478.927357486189,102081.65894941548,102081.65894941548,102081.65894941548,129904.10211648565,125380.43691147765,4523.665205008005,0.0,98692.38693443128,47554.5645582565,56819.802640194204,27822.44316707017,84642.24580726438,21053.943800135166,1582.9382110122926,0.0,0.8750644369010991,2.6598987256327487,0.0014947306463915918,1.0,1.0,-7.1839820922012905,325458.5669101576,1557330.669345701,4.7850351094786205,1557330.669345701,4.7850351094786205,0.7567251974856758,0.09179337545394704,3.400615060310223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400615060310223,1.2848003374662904,1.2850903611385278,2.646804301917025,5608.26070795212,14249.179008496349,6453.715552639634,0.0004742898361725803,29021.9225593349,2959.4124965543688,19290.58766948465,1967.0925004445605,0.664690205483297,0.664690205483297,30706.72353789124,30484.863174865135,1.0091054134580077,0.8,4355.905346241023,4324.433322199387,1.0091054134580077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.680742405265,2034.6934298245008,9.016776955159669,5.0667122783903435,-0.7747624438782452,5.841474722268589,2.6366488773679913,3.5,0.753328250676569,0.6,0.00022572267895361778,1.0000589008295198,0.0002257093844836413,199.1891377162344,0.0,2.651382045617669e-06,7.514016717280473,0.07847728244922926,7.640308877262005e-05,0.00014931959018099774,0.0005077784471688514,0.09179337545763207,0.09179337545763207,0.09179337545763207,0.09178691789338433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.66095268965,595.8368535536295,0.0,0.09179337545763207,0.09179337545394704,0.09179337545394704,0.36756772111687774,0.36756772111687774,0.5,10.110242329216621,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27822.44316707017,21053.943800135166,0.7567251974856758,0.6019793804148872,0.41910465621708337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534283608924377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.26723210088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5003665622996,260.5003665622996,-12.649633437700402,244.59681486614102,276.40391825845757,108690.69797236587,108733.57858618732,-42.880613821439105,0.0,nan,276.40391825845757,3.2539182584575883,270.04249757999463,-3.1075024200053463,263.6810769015311,-9.46892309846885,257.31965622306893,-15.830343776931045,250.95823554460418,-22.1917644553958,244.59681486614102,-28.55318513385896,1.0,1.0,25732.562594343566,25732.562594343566,275.97920635809606,2.829206358096087,275.97920635809606,275.97920635809606,86602.2259729193,86602.73159192929,-0.5056190099858213,0.0,8648.866644398773,8648.866644398773,0.9203944022622972,3417.6181356117745,275.97920635809606,2.829206358096087,1.0,0.002,0.12579781791977857,0.0048036578144455295,0.00019404485635321454,0.0018059551442051287,0.09702242817660726,0.09702242817660726,0.0,5.583433021483231e-13,0.999929301565205,0.999929301565205,0.0,0.0917868858059779,6.489647969145066e-06,0.0,0.0,0.0,1599332.5224322444,265.9660179077987,0.0,1.0,1286710.8866566247,2589.2360717386237,,,,,,,,,,,,,,,,,,,3.0,14249.179008496349,1582.9382110122926,0.36756772111687774,6.175450102142607,2.6366488773679913
3399.0,-30.323384068697894,5.066472082446363,35.032387535291264,30.36087923627349,5.020852169531757,-26.788960444875798,-40.27936449330298,1.4864285457060313,-7.184010855509712,-7.184010855565234,40.064842049837175,35473.54919105653,15478.823513359386,15478.823513359386,50952.37270441592,86612.00478863472,86602.85776890005,15478.823513359386,102081.68128225944,102081.68128225944,102081.68128225944,129904.18611484507,125380.60280836912,4523.583306475944,0.0,98692.63576512675,47554.307864556715,56820.3643339667,27822.50483258563,84642.86916655234,21053.985684177136,1582.941920910367,0.0,0.8750642536441757,2.6598958591025514,0.0014947306463915918,1.0,1.0,-7.184010855509712,325458.19525161677,1557330.9302069743,4.785041375292386,1557330.9302069743,4.785041375292386,0.7567250256892318,0.0917934437248416,3.4006068151645286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006068151645286,1.2848007249393643,1.2850907316174338,2.646797086236871,5608.245418791731,14249.156959636812,6453.712710647054,0.00047429150167426913,29022.06609862122,2959.427133488115,19290.57917457864,1967.0916342052221,0.6646866253087025,0.6646866253087025,30706.663976555123,30484.863174865135,1.0091029667767435,0.8,4355.896897161716,4324.433322199387,1.0091029667767435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6959264557086,2034.6934298245008,9.016636711730872,5.066472082446363,-0.7748773393440942,5.841349421790457,2.636687746105204,3.5,0.7533393560300583,0.6,0.0002257093844836413,1.0000585436099771,0.00022569617141500868,199.1896021139814,0.0,2.648114011006805e-06,7.504755107193285,0.07847993056324026,7.639882740259422e-05,0.00014931055708104708,0.0005077464979858211,0.09179344372710965,0.09179344372710965,0.09179344372710965,0.09178701487274078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.6196652222,595.8365422558219,0.0,0.09179344372710965,0.0917934437248416,0.0917934437248416,0.3675679961407129,0.3675679961407129,0.5,10.110049464379708,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,27822.50483258563,21053.985684177136,0.7567250256892318,0.6019688747100077,0.4190967241582394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453431750841186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.25797049079,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50006974195713,260.50006974195713,-12.649930258042843,244.59627175288205,276.40386773103194,108692.16444133257,108734.89334563982,-42.72890430722483,0.0,nan,276.40386773103194,3.25386773103196,270.04234853540214,-3.1076514645978364,263.680829339773,-9.46917066022695,257.3193101441423,-15.830689855857656,250.95779094851156,-22.19220905148842,244.59627175288205,-28.55372824711793,1.0,1.0,25732.562594343566,25732.562594343566,275.9791921835851,2.8291921835851213,275.9791921835851,275.9791921835851,86602.31593039616,86602.85776890005,-0.541838503893814,0.0,8648.866644398773,8648.866644398773,0.9203948907120048,3417.609849240351,275.9791921835851,2.8291921835851213,1.0,0.002,0.12580427840186112,0.004803626160701779,0.00019405481030416546,0.0018059451900866211,0.09702740515208273,0.09702740515208273,0.0,3.9078636160372326e-13,0.9999296193554286,0.9999296193554286,0.0,0.09178698324310482,6.460481736785894e-06,0.0,0.0,0.0,1599332.488437705,265.96598914449027,0.0,1.0,1286710.9844705467,2589.23567789568,,,,,,,,,,,,,,,,,,,3.0,14249.156959636812,1582.941920910367,0.3675679961407129,6.175450102142607,2.636687746105204
3400.0,-30.323943118523147,5.066232749422092,35.032390067766336,30.360967630427353,5.0208306252990855,-26.789465744142397,-40.27985211051998,1.4863532509127737,-7.184039461474697,-7.184039461471625,40.064848138200354,35473.117416849556,15478.719962970898,15478.719962970898,50951.837379820456,86612.13338372017,86602.98406532391,15478.719962970898,102081.7040282948,102081.7040282948,102081.7040282948,129904.2705457581,125380.76873309644,4523.501812661658,0.0,98692.91360418938,47554.02488796519,56820.98746247132,27822.56651746331,84643.55397993463,21054.027594553354,1582.945627650638,0.0,0.8750640710807887,2.6598930082555294,0.0014947306463915918,1.0,1.0,-7.184039461474697,325457.8256264882,1557331.1930765163,4.78504761739479,1557331.1930765163,4.78504761739479,0.7567248543134377,0.09179351249519668,3.4005971940082396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005971940082396,1.2848011044680079,1.285091094254696,2.6467888159360746,5608.227895016753,14249.134960587338,6453.710813869465,0.00047429366729252384,29022.229912464678,2959.443837851323,19290.573504983495,1967.091056067413,0.664682678180371,0.664682678180371,30706.594475148373,30484.863174865135,1.0091001117753031,0.8,4355.887038032693,4324.433322199387,1.0091001117753031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7110554463486,2034.6934298245008,9.016496931072886,5.066232749422092,-0.7749917981661874,5.841224547588279,2.636726474126087,3.5,0.7533504211788821,0.6,0.00022569617141500868,1.0000583425412886,0.00022568300449500082,199.19006491657748,0.0,2.63190588363846e-06,7.458821274231395,0.0784825624691239,7.639460166263597e-05,0.0001493015697523727,0.0005077144991609441,0.09179351249503977,0.09179351249503977,0.09179351249503977,0.0917871122824182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487162.5744653615,595.8362322316474,0.0,0.09179351249503977,0.09179351249519668,0.09179351249519668,0.36756827277150217,0.36756827277150217,0.5,10.109857458072547,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27822.56651746331,21054.027594553354,0.7567248543134377,0.6019576799894173,0.4190882323450019,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534351202307358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.21203665783,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4997741076717,260.4997741076717,-12.650225892328251,244.59573062847898,276.40381758686397,108693.59551488863,108736.15367983263,-42.55816494395724,0.0,nan,276.40381758686397,3.2538175868639883,270.04220019518743,-3.1077998048125437,263.68058280350994,-9.469417196490042,257.3189654118338,-15.831034588166176,250.9573480201561,-22.192651979843873,244.59573062847898,-28.554269371521002,1.0,1.0,25732.562594343566,25732.562594343566,275.97917818033466,2.8291781803346794,275.97917818033466,275.97917818033466,86602.44663588805,86602.98406532391,-0.5374294358625775,0.0,8648.866644398773,8648.866644398773,0.9203954606769996,3417.6001799782807,275.97917818033466,2.8291781803346794,1.0,0.002,0.12581071012043077,0.00480359465268711,0.00019406471994837214,0.0018059352800861262,0.09703235997418606,0.09703235997418606,0.0,3.449844576675076e-14,0.9999299327567643,0.9999299327567643,0.0,0.09178708077682923,6.431718367456617e-06,0.0,0.0,0.0,1599332.4546291148,265.9659605385253,0.0,1.0,1286711.0817493782,2589.2352862073285,,,,,,,,,,,,,,,,,,,3.0,14249.134960587338,1582.945627650638,0.36756827277150217,6.175450102142607,2.636726474126087
3401.0,-30.324500177820475,5.065994272400927,35.03239264434142,30.36105427835139,5.0208091348451624,-26.789969246555966,-40.280339448340214,1.4862782035730238,-7.18406833888298,-7.1840683388870215,40.06485447553766,35472.69327718213,15478.617242617689,15478.617242617689,50951.31051979982,86612.25915430073,86603.11252165203,15478.617242617689,102081.72976426972,102081.72976426972,102081.72976426972,129904.3591060943,125380.93833784583,4523.420768248469,0.0,98693.18841837042,47553.749331656676,56821.5989852375,27822.62934182458,84644.22832706208,21054.07030595281,1582.9493949091752,0.0,0.8750638860429287,2.659890130359161,0.0014947306463915918,1.0,1.0,-7.18406833888298,325457.452494307,1557331.4666961234,4.785053944104613,1557331.4666961234,4.785053944104613,0.7567246807368819,0.09179358227527604,3.4005877027887568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005877027887568,1.2848014827439271,1.2850914556982362,2.6467806493546253,5608.210591010625,14249.112981486884,6453.708834433678,0.00047429578564505385,29022.391728769126,2959.4603385222404,19290.567588317463,1967.090452735385,0.6646787683316684,0.6646787683316684,30706.525912341913,30484.863174865135,1.0090972953315744,0.8,4355.877312048908,4324.433322199387,1.0090972953315744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7261296531171,2034.6934298245008,9.016357924105991,5.065994272400927,-0.775106028043222,5.841100300444149,2.636765062134509,3.5,0.7533614463241455,0.6,0.00022568300449500082,1.000058135069522,0.00022566988516053803,199.19052607323368,0.0,2.6227196511170254e-06,7.43278749126565,0.07848518518877501,7.639037855987787e-05,0.00014929262593512294,0.0005076826678720209,0.09179358227422704,0.09179358227422704,0.09179358227422704,0.09178721200776532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.5261406884,595.8359232350487,0.0,0.09179358227422704,0.09179358227527604,0.09179358227527604,0.36756855100777897,0.36756855100777897,0.5,10.109666349953573,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27822.62934182458,21054.07030595281,0.7567246807368819,0.6019466598824186,0.41907988268399105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534384780478544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.18600287486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4994796296423,260.4994796296423,-12.650520370357697,244.5951914756303,276.40376778365385,108695.02263105343,108737.41434659385,-42.39171554040445,0.0,nan,276.40376778365385,3.2537677836538705,270.04205252204946,-3.1079474779505176,263.68033726044445,-9.469662739555531,257.3186219988404,-15.831378001159578,250.95690673723513,-22.193093262764847,244.5951914756303,-28.55480852436969,1.0,1.0,25732.562594343566,25732.562594343566,275.97916415530784,2.829164155307865,275.97916415530784,275.97916415530784,86602.57450005108,86603.11252165203,-0.5380216009507421,0.0,8648.866644398773,8648.866644398773,0.9203960229435957,3417.5906413027005,275.97916415530784,2.829164155307865,1.0,0.002,0.12581711182417804,0.004803563220001023,0.00019407458318526497,0.001805925416749657,0.09703729159263248,0.09703729159263248,0.0,-6.507815120126992e-14,0.9999302597870391,0.9999302597870391,0.0,0.09178718057129971,6.401703976322701e-06,0.0,0.0,0.0,1599332.420499701,265.965931661117,0.0,1.0,1286711.1799512764,2589.234890802382,,,,,,,,,,,,,,,,,,,3.0,14249.112981486884,1582.9493949091752,0.36756855100777897,6.175450102142607,2.636765062134509
3402.0,-30.325056803004443,5.06575664740185,35.03239526315841,30.361173371225618,5.020787627652135,-26.790472359940495,-40.28082290953023,1.4862031845812544,-7.184097215018596,-7.184097215031943,40.064860847461034,35472.234511057526,15478.514999954432,15478.514999954432,50950.749511011956,86612.44043533393,86603.2406936802,15478.514999954432,102081.75569363464,102081.75569363464,102081.75569363464,129904.44782256696,125381.10768129512,4523.340141271839,0.0,98693.51085226661,47553.43161237807,56822.310266542816,27822.692128932315,84645.00239547514,21054.1129947932,1582.953159543206,0.0,0.8750637008778074,2.659887252591955,0.0014947306463915918,1.0,1.0,-7.184097215018596,325457.07937889075,1557331.7418079206,4.785060275167361,1557331.7418079206,4.785060275167361,0.7567245073635203,0.0917936526481739,3.400576033854784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400576033854784,1.2848018607891714,1.2850918169721803,2.6467707882723865,5608.189696560658,14249.091023628343,6453.708349246121,0.0004742987029538538,29022.58613532332,2959.4801624737624,19290.566138059385,1967.0903048502175,0.6646742660393342,0.6646742660393342,30706.441618078054,30484.863174865135,1.009093832668429,0.8,4355.865354477657,4324.433322199387,1.009093832668429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.74114882372,2034.6934298245008,9.016219486880727,5.06575664740185,-0.7752199013838856,5.8409765487857355,2.636803509482161,3.5,0.7533724312806174,0.6,0.00022566988516053803,1.0000580900291858,0.00022565677675179054,199.1909868724018,0.0,2.6132471333740074e-06,7.405942375981937,0.07848779843590838,7.638618926394857e-05,0.00014928369589658946,0.0005076505585112079,0.09179365265280716,0.09179365265280716,0.09179365265280716,0.09178731157151616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.4737562083,595.8356155594122,0.0,0.09179365265280716,0.0917936526481739,0.0917936526481739,0.3675688310167312,0.3675688310167312,0.5,10.109476118982537,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27822.692128932315,21054.1129947932,0.7567245073635203,0.6019345273683355,0.4190706303642773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534418239240365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.15915775958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49918613558435,260.49918613558435,-12.650813864415625,244.59465401070224,276.40371826046606,108696.36632834756,108738.61639590807,-42.25006756050434,0.0,nan,276.40371826046606,3.253718260466087,270.04190541051395,-3.1080945894860292,263.6800925605612,-9.46990743943877,257.31827971060784,-15.831720289392138,250.95646686065487,-22.193533139345107,244.59465401070224,-28.555345989297734,1.0,1.0,25732.562594343566,25732.562594343566,275.9791500986801,2.829150098680145,275.9791500986801,275.9791500986801,86602.76119722132,86603.2406936802,-0.47949645888002124,0.0,8648.866644398773,8648.866644398773,0.9203967142184064,3417.5789140240577,275.9791500986801,2.829150098680145,1.0,0.002,0.12582348416644687,0.004803531910457684,0.00019408440113102585,0.0018059155996003856,0.09704220056551292,0.09704220056551292,0.0,7.314114591761012e-13,0.9999305797172745,0.9999305797172745,0.0,0.09178728030685467,6.3723413192422426e-06,0.0,0.0,0.0,1599332.386371779,265.9659027849814,0.0,1.0,1286711.278148843,2589.2344954149817,,,,,,,,,,,,,,,,,,,3.0,14249.091023628343,1582.953159543206,0.3675688310167312,6.175450102142607,2.636803509482161
3403.0,-30.325609801619247,5.065519870287226,35.032397921158655,30.361257574427896,5.020766100359804,-26.790972211420044,-40.28130591670049,1.486128510157321,-7.184126108163412,-7.184126108153566,40.06486721562154,35471.81192814847,15478.413253830726,15478.413253830726,50950.22518197919,86612.56265617703,86603.3679765187,15478.413253830726,102081.78123034943,102081.78123034943,102081.78123034943,129904.53603391776,125381.27611892411,4523.259914993647,0.0,98693.78137131938,47553.1564952539,56822.91652896164,27822.75480356833,84645.67133252998,21054.155604157466,1582.9569187282966,0.0,0.8750635156324689,2.6598843731322126,0.0014947306463915918,1.0,1.0,-7.184126108163412,325456.70604404673,1557332.0167582054,4.785066608974525,1557332.0167582054,4.785066608974525,0.756724334193436,0.09179372356367219,3.4005667272819298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005667272819298,1.2848022372001047,1.285092176625473,2.646762769259017,5608.172705233584,14249.069055897897,6453.706245111531,0.00047430075270740366,29022.745114666588,2959.4963738551482,19290.559848660287,1967.0896635099946,0.6646704084139801,0.6646704084139801,30706.37438904124,30484.863174865135,1.0090910710171155,0.8,4355.855817695899,4324.433322199387,1.0090910710171155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7561130473011,2034.6934298245008,9.016081629880443,5.065519870287226,-0.7753334288973015,5.840853299184528,2.6368418163947744,3.5,0.7533833761127927,0.6,0.00022565677675179054,1.0000577118081055,0.00022564375444273393,199.1914446712038,0.0,2.6110768747391024e-06,7.399791863010616,0.07849040951278312,7.638200411431647e-05,0.00014927477263747407,0.0005076188250535693,0.09179372355974584,0.09179372355974584,0.09179372355974584,0.09178741075196839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.4172778017,595.8353092139549,0.0,0.09179372355974584,0.09179372356367219,0.09179372356367219,0.36756911272255166,0.36756911272255166,0.5,10.109286733772457,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27822.75480356833,21054.155604157466,0.756724334193436,0.6019235760068765,0.4190623261619331,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534451672075095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.15300724661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49889377445464,260.49889377445464,-12.651106225545334,244.59411855302523,276.40366899588383,108697.78504604251,108739.87202244347,-42.08697640095146,0.0,nan,276.40366899588383,3.2536689958838565,270.0417589073127,-3.1082410926872512,263.6798488187397,-9.470151181260292,257.31793873016903,-15.832061269830945,250.9560286415973,-22.193971358402678,244.59411855302523,-28.55588144697475,1.0,1.0,25732.562594343566,25732.562594343566,275.97913592226575,2.8291359222657775,275.97913592226575,275.97913592226575,86602.88551686694,86603.3679765187,-0.4824596517573809,0.0,8648.866644398773,8648.866644398773,0.9203972655445921,3417.5695609183394,275.97913592226575,2.8291359222657775,1.0,0.002,0.1258298282089851,0.004803500708672846,0.00019409417541615658,0.0018059058240914743,0.09704708770807828,0.09704708770807828,0.0,-4.923691662717111e-13,0.9999308880488627,0.9999308880488627,0.0,0.09178737952033454,6.344043337647571e-06,0.0,0.0,0.0,1599332.3522237437,265.96587389183657,0.0,1.0,1286711.3764042235,2589.2340997948672,,,,,,,,,,,,,,,,,,,3.0,14249.069055897897,1582.9569187282966,0.36756911272255166,6.175450102142607,2.6368418163947744
3404.0,-30.326160800456535,5.065283946242003,35.03240062583285,30.361336573865287,5.020745173109627,-26.791470203099667,-40.28178860954938,1.4860545757474606,-7.184154127047464,-7.184154127069382,40.06487387827117,35471.3996019293,15478.31088550065,15478.31088550065,50949.71048742995,86612.674993467,86603.50047244575,15478.31088550065,102081.8113579464,102081.8113579464,102081.8113579464,129904.62918576051,125381.4490596658,4523.180126094714,0.0,98694.04290243858,47552.89290076715,56823.500001857145,27822.817827814117,84646.31782967126,21054.198531637034,1582.9606723255722,0.0,0.8750633341019831,2.6598815808026512,0.0014947306463915918,1.0,1.0,-7.184154127047464,325456.34400603786,1557332.304422239,4.785072815767105,1557332.304422239,4.785072815767105,0.7567241629490676,0.09179379499255318,3.4005578072007427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005578072007427,1.2848026099715106,1.2850925327490341,2.6467550585658812,5608.156367200087,14249.047142265546,6453.703893166045,0.0004743026616042742,29022.898153194794,2959.5119794419907,19290.55281853784,1967.0889466370106,0.664666661362155,0.664666661362155,30706.309951917356,30484.863174865135,1.0090884240541236,0.8,4355.84667696123,4324.433322199387,1.0090884240541236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7710223919485,2034.6934298245008,9.015943701062113,5.065283946242003,-0.7754461828182855,5.840730129060288,2.6368799830441993,3.5,0.7533942808697712,0.6,0.00022564375444273393,1.0000575033625319,0.00022563077991419818,199.19190081634758,0.0,2.593932553940672e-06,7.351204857867865,0.07849300344533706,7.637782190001062e-05,0.00014926593254272331,0.0005075874322572572,0.09179379499095973,0.09179379499095973,0.09179379499095973,0.0917875130042493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.35776397446,595.8350038692548,0.0,0.09179379499095973,0.09179379499255318,0.09179379499255318,0.3675693960077473,0.3675693960077473,0.5,10.10909827385398,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27822.817827814117,21054.198531637034,0.7567241629490676,0.6019128982072559,0.4190542543540557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453448488723118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.10442024147,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4986025766131,260.4986025766131,-12.651397423386868,244.59358508851557,276.4036200647106,108699.21399137919,108741.13350608172,-41.91951470250422,0.0,nan,276.4036200647106,3.253620064710617,270.0416130694718,-3.1083869305281837,263.6796060742319,-9.470393925768064,257.31759907899385,-15.832400921006126,250.95559208375482,-22.194407916245154,244.59358508851557,-28.55641491148441,1.0,1.0,25732.562594343566,25732.562594343566,275.97912322280536,2.8291232228053786,275.97912322280536,275.97912322280536,86602.99650907946,86603.50047244575,-0.5039633662963752,0.0,8648.866644398773,8648.866644398773,0.9203977939740602,3417.5605962367463,275.97912322280536,2.8291232228053786,1.0,0.002,0.12583614112011424,0.004803469795231731,0.0001941039020270601,0.0018058960978100842,0.09705195101353005,0.09705195101353005,0.0,-1.6285583992470265e-13,0.9999312272539935,0.9999312272539935,0.0,0.09178748208120519,6.312911347993162e-06,0.0,0.0,0.0,1599332.319108962,265.9658458729525,0.0,1.0,1286711.4716865434,2589.233716145721,,,,,,,,,,,,,,,,,,,3.0,14249.047142265546,1582.9606723255722,0.3675693960077473,6.175450102142607,2.6368799830441993
3405.0,-30.32670991532874,5.065048865552636,35.032403372394754,30.361445049662166,5.020724597399068,-26.791966464055463,-40.28226725114507,1.4859811461223638,-7.184182686411873,-7.184182686427237,40.06488049617439,35470.95963675577,15478.209682793477,15478.209682793477,50949.16931954924,86612.83708567325,86603.63035206475,15478.209682793477,102081.84003485822,102081.84003485822,102081.84003485822,129904.7210246255,125381.62026445364,4523.100760171865,0.0,98694.3467417451,47552.59424696662,56824.169438642755,27822.88098976728,84647.05042841003,21054.24152141054,1582.964445274034,0.0,0.8750631497417009,2.6598787346118438,0.0014947306463915918,1.0,1.0,-7.184182686411873,325455.9749846945,1557332.5901559617,4.785079119316213,1557332.5901559617,4.785079119316213,0.7567239901990698,0.09179386719511305,3.400546938506787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400546938506787,1.2848029802829646,1.28509288647347,2.6467458362821135,5608.136826287427,14249.025250262119,6453.702875263043,0.0004743052834195544,29023.08026516545,2959.530549694896,19290.549775957646,1967.0886363801756,0.664662385925689,0.664662385925689,30706.231438306124,30484.863174865135,1.0090851988558245,0.8,4355.835539405036,4324.433322199387,1.0090851988558245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7858780216393,2034.6934298245008,9.015806735683304,5.065048865552636,-0.7755588408692553,5.840607706421891,2.636918012407702,3.5,0.7534051464022006,0.6,0.00022563077991419818,1.0000573070010315,0.00022561785043181075,199.19235540368896,0.0,2.5844210012317504e-06,7.324249117490781,0.0784955878663383,7.63736749961992e-05,0.00014925710491799898,0.0005075557911792877,0.09179386719683047,0.09179386719683047,0.09179386719683047,0.0917876142226154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487167.2938350401,595.8346999571207,0.0,0.09179386719683047,0.09179386719511305,0.09179386719511305,0.36756968119925293,0.36756968119925293,0.5,10.108910685227462,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27822.88098976728,21054.24152141054,0.7567239901990698,0.6019012955760265,0.4190454299025483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534517982417576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.07746450109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49831253378045,260.49831253378045,-12.651687466219528,244.5930535833866,276.4035714841743,108700.57531824477,108742.32856308832,-41.75324484357325,0.0,nan,276.4035714841743,3.2535714841743015,270.04146790401705,-3.1085320959829232,263.6793643238585,-9.470635676141455,257.3172607437018,-15.832739256298169,250.95515716354436,-22.19484283645562,244.5930535833866,-28.556946416613386,1.0,1.0,25732.562594343566,25732.562594343566,275.9791096804,2.829109680399995,275.9791096804,275.9791096804,86603.16410505294,86603.63035206475,-0.4662470118055353,0.0,8648.866644398773,8648.866644398773,0.9203984378391973,3417.5496731993208,275.9791096804,2.829109680399995,1.0,0.002,0.1258424249651968,0.004803438904744453,0.00019411358358722953,0.001805886416706247,0.09705679179361476,0.09705679179361476,0.0,2.934766145379353e-13,0.9999315439581871,0.9999315439581871,0.0,0.09178758335030217,6.283844810879801e-06,0.0,0.0,0.0,1599332.2853553894,265.9658173135881,0.0,1.0,1286711.5688068285,2589.2333250961883,,,,,,,,,,,,,,,,,,,3.0,14249.025250262119,1582.964445274034,0.36756968119925293,6.175450102142607,2.636918012407702
3406.0,-30.327258618518865,5.064814620860649,35.03240615735829,30.361523839551978,5.020703393332697,-26.792462417333628,-40.28274582289157,1.485907192143997,-7.18421157488558,-7.184211574882015,40.064887097272106,35470.54142500704,15478.109363106216,15478.109363106216,50948.65078811326,86612.94992286814,86603.75855853363,15478.109363106216,102081.86792163985,102081.86792163985,102081.86792163985,129904.81211705958,125381.79032462527,4523.021792434309,0.0,98694.60794105544,47552.32429674123,56824.759604793566,27822.94419541974,84647.7038002133,21054.284522190614,1582.9682277117004,0.0,0.8750629636177951,2.6598758556248816,0.0014947306463915918,1.0,1.0,-7.18421157488558,325455.6017112003,1557332.875163933,4.785085483167883,1557332.875163933,4.785085483167883,0.7567238166569232,0.09179394006075949,3.400538031789674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400538031789674,1.2848033529546279,1.285093242616517,2.6467381362054727,5608.120510749009,14249.003377634162,6453.700531006515,0.00047430719048442466,29023.23309382701,2959.546133881296,19290.54276881801,1967.087921850786,0.6646586445574508,0.6646586445574508,30706.167097647147,30484.863174865135,1.0090825558585153,0.8,4355.826412354406,4324.433322199387,1.0090825558585153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8006793480465,2034.6934298245008,9.015670572185476,5.064814620860649,-0.7756713070612964,5.840485927921946,2.636955902976813,3.5,0.7534159722790894,0.6,0.00022561785043181075,1.0000572642934862,0.00022560493132481145,199.19280965205292,0.0,2.5754540509031647e-06,7.298836780259569,0.0784981633203892,7.636952890568256e-05,0.0001492483215261282,0.0005075245935303724,0.09179394005998479,0.09179394005998479,0.09179394005998479,0.09178771467396006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.2258397602,595.8343973655709,0.0,0.09179394005998479,0.09179394006075949,0.09179394006075949,0.3675699680893681,0.3675699680893681,0.5,10.108723923553402,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27822.94419541974,21054.284522190614,0.7567238166569232,0.601890523910288,0.4190372547934095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453455096458891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.05205216386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49802341625826,260.49802341625826,-12.651976583741714,244.59252374678425,276.4035230857324,108701.97963132393,108743.59967278838,-41.62004146443388,0.0,nan,276.4035230857324,3.253523085732411,270.0413232179434,-3.108676782056591,263.6791233501529,-9.470876649847071,257.3169234823626,-15.83307651763738,250.95472361457394,-22.19527638542604,244.59252374678425,-28.557476253215725,1.0,1.0,25732.562594343566,25732.562594343566,275.9790956154445,2.829095615444544,275.9790956154445,275.9790956154445,86603.27899573559,86603.75855853363,-0.4795627980493009,0.0,8648.866644398773,8648.866644398773,0.9203989654753428,3417.5407219486224,275.9790956154445,2.829095615444544,1.0,0.002,0.12584868119281467,0.004803408066625288,0.00019412322241512957,0.0018058767775362523,0.09706161120756478,0.09706161120756478,0.0,-4.8618227499463984e-14,0.9999318448722383,0.9999318448722383,0.0,0.09178768383304689,6.256227712591288e-06,0.0,0.0,0.0,1599332.2512128386,265.9657884251144,0.0,1.0,1286711.6670462817,2589.2329295404775,,,,,,,,,,,,,,,,,,,3.0,14249.003377634162,1582.9682277117004,0.3675699680893681,6.175450102142607,2.636955902976813
3407.0,-30.32780360258123,5.06458121721187,35.03240898376444,30.36159829879182,5.020682546513234,-26.792954987668697,-40.28322390569372,1.4858339315999074,-7.184239612113572,-7.184239612067266,40.06489386291348,35470.138437833906,15478.008437928633,15478.008437928633,50948.14687576254,86613.0551643076,86603.89012866959,15478.008437928633,102081.89856659822,102081.89856659822,102081.89856659822,129904.90579683476,125381.962571432,4522.943225402757,0.0,98694.86155581361,47552.06882980704,56825.32525111841,27823.00723023655,84648.33248135497,21054.327465751492,1582.9719803031194,0.0,0.8750627815850027,2.659873061474272,0.0014947306463915918,1.0,1.0,-7.184239612113572,325455.2394371356,1557333.1672758916,4.785091707139973,1557333.1672758916,4.785091707139973,0.7567236457053708,0.09179401324515672,3.4005294518411295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005294518411295,1.2848037223610376,1.2850935955068947,2.646730697193264,5608.104748374795,14248.981494949743,6453.697953697824,0.0004743089738958557,29023.380903928886,2959.5612063170283,19290.535065069857,1967.0871362870969,0.6646549941553674,0.6646549941553674,30706.105117478666,30484.863174865135,1.009080009827174,0.8,4355.817620151392,4324.433322199387,1.009080009827174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8154260540496,2034.6934298245008,9.015534345182047,5.06458121721187,-0.7757830164407737,5.840364233652644,2.636993653937318,3.5,0.7534267582678051,0.6,0.00022560493132481145,1.0000568763983637,0.00022559210045863804,199.19326082332321,0.0,2.573393221386535e-06,7.29299638940944,0.07850073671361059,7.636538725890511e-05,0.00014923954406590633,0.0005074934649754565,0.091794013245141,0.091794013245141,0.091794013245141,0.09178781675085025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487169.1544619608,595.8340958812355,0.0,0.091794013245141,0.09179401324515672,0.09179401324515672,0.36757025650861047,0.36757025650861047,0.5,10.108538028845663,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,27823.00723023655,21054.327465751492,0.7567236457053708,0.6018801006739809,0.41902938189180183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534583922175854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.04621177301,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4977354263872,260.4977354263872,-12.652264573612797,244.59199592098264,276.4034749317919,108703.3986072477,108744.85631719347,-41.45770994576741,0.0,nan,276.4034749317919,3.2534749317919136,270.04117912963056,-3.1088208703694136,263.6788833274681,-9.471116672531878,257.31658752530564,-15.833412474694342,250.95429172314456,-22.195708276855413,244.59199592098264,-28.558004079017337,1.0,1.0,25732.562594343566,25732.562594343566,275.9790827906728,2.829082790672828,275.9790827906728,275.9790827906728,86603.38286244484,86603.89012866959,-0.5072662247548578,0.0,8648.866644398773,8648.866644398773,0.9203994737529432,3417.532099100335,275.9790827906728,2.829082790672828,1.0,0.002,0.1258549082483726,0.004803377501742501,0.00019413281658204983,0.0018058671834728036,0.0970664082910249,0.0970664082910249,0.0,5.485325735299362e-14,0.9999321627270769,0.9999321627270769,0.0,0.0917877861896275,6.227055529222352e-06,0.0,0.0,0.0,1599332.2180763436,265.9657603878864,0.0,1.0,1286711.7623909318,2589.2325456405997,,,,,,,,,,,,,,,,,,,3.0,14248.981494949743,1582.9719803031194,0.36757025650861047,6.175450102142607,2.636993653937318
3408.0,-30.328346792605927,5.064348644586679,35.03241184499353,30.361702967807673,5.020661875712981,-26.793445925771103,-40.28369790231807,1.4857610088775228,-7.184268228983683,-7.184268228932941,40.06490052044627,35469.70685202454,15477.908715097336,15477.908715097336,50947.61556712187,86613.21179122897,86604.01817047056,15477.908715097336,102081.9268855679,102081.9268855679,102081.9268855679,129904.99706419974,125382.13202338589,4522.865040813843,0.0,98695.15886716156,47551.777513381654,56825.97928197767,27823.070178631835,84649.0494606095,21054.370307681675,1582.9757425517882,0.0,0.8750625967507922,2.659870209559689,0.0014947306463915918,1.0,1.0,-7.184268228983683,325454.8696737304,1557333.4547202354,4.785098026898376,1557333.4547202354,4.785098026898376,0.7567234734523103,0.09179408706578407,3.4005188631716545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005188631716545,1.2848040900050235,1.2850939467478195,2.646721698370651,5608.085680949507,14248.959668481744,6453.6967670582035,0.00047431149562513495,29023.558709246172,2959.5793374135073,19290.531518124622,1967.0867745993405,0.6646508001094692,0.6646508001094692,30706.028626590098,30484.863174865135,1.0090768677239075,0.8,4355.8067695287245,4324.433322199387,1.0090768677239075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8301192794581,2034.6934298245008,9.015399101684743,5.064348644586679,-0.7758946546942083,5.840243299280887,2.637031268204704,3.5,0.753437505201344,0.6,0.00022559210045863804,1.0000566894141765,0.00022557931249956212,199.19371051118014,0.0,2.5558220722701715e-06,7.243199752813666,0.07850329253568286,7.636128121583115e-05,0.00014923081924280687,0.0005074622158017243,0.09179408706805359,0.09179408706805359,0.09179408706805359,0.09178791710001027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.0787237176,595.8337958086014,0.0,0.09179408706805359,0.09179408706578407,0.09179408706578407,0.3675705466252923,0.3675705466252923,0.5,10.108352930529751,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,27823.070178631835,21054.370307681675,0.7567234734523103,0.6018687261317658,0.4190207341729215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534616656516708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.99641513641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49744853823586,260.49744853823586,-12.65255146176412,244.59147005186088,276.40342702461066,108704.74650670834,108746.04561809715,-41.29911138881177,0.0,nan,276.40342702461066,3.253427024610687,270.04103563006123,-3.1089643699387466,263.67864423551185,-9.471355764488123,257.3162528409601,-15.833747159039888,250.95386144641049,-22.196138553589492,244.59147005186088,-28.558529948139096,1.0,1.0,25732.562594343566,25732.562594343566,275.9790689782672,2.8290689782672302,275.9790689782672,275.9790689782672,86603.5448980787,86604.01817047056,-0.47327239185688086,0.0,8648.866644398773,8648.866644398773,0.9204001010265722,3417.5214574875126,275.9790689782672,2.8290689782672302,1.0,0.002,0.12586110875171685,0.0048033469426733795,0.00019414236956027505,0.0018058576307924189,0.09707118478013753,0.09707118478013753,0.0,3.5269400247561755e-13,0.9999324520429155,0.9999324520429155,0.0,0.09178788656273033,6.200503053732631e-06,0.0,0.0,0.0,1599332.1842547713,265.9657317710163,0.0,1.0,1286711.8597067317,2589.232153804104,,,,,,,,,,,,,,,,,,,3.0,14248.959668481744,1582.9757425517882,0.3675705466252923,6.175450102142607,2.637031268204704
3409.0,-30.32888798220727,5.064116904988733,35.032414746437695,30.361806379538052,5.020641176595422,-26.793935066328036,-40.28417165447024,1.4856882607123867,-7.184296287034158,-7.184296287043419,40.06490740320135,35469.28256186724,15477.808751834023,15477.808751834023,50947.09131370127,86613.36659757586,86604.14984178421,15477.808751834023,102081.95859361823,102081.95859361823,102081.95859361823,129905.0920726769,125382.30481322845,4522.787259448457,0.0,98695.45399712755,47551.49308490672,56826.62323580093,27823.133479058673,84649.7567148596,21054.413445815284,1582.9795072477145,0.0,0.8750624141474647,2.659867413338672,0.0014947306463915918,1.0,1.0,-7.184296287034158,325454.5071312611,1557333.751888603,4.78510427038119,1557333.751888603,4.78510427038119,0.7567233022715458,0.09179416141827043,3.4005083681562596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005083681562596,1.2848044567439854,1.285094297138637,2.646712774311194,5608.0667719383755,14248.937859788162,6453.695522233965,0.0004743139835424774,29023.735074835233,2959.5973216985653,19290.527797261668,1967.0863951769124,0.6646466330926286,0.6646466330926286,30705.952812196923,30484.863174865135,1.0090737534117429,0.8,4355.79601487038,4324.433322199387,1.0090737534117429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8447583920433,2034.6934298245008,9.015264004609353,5.064116904988733,-0.7760056789637426,5.840122583952476,2.6370687441581246,3.5,0.753448212616607,0.6,0.00022557931249956212,1.00005648088756,0.00022556657229935476,199.19415854474545,0.0,2.547281018196898e-06,7.218994405570009,0.07850583981670106,7.635717749448978e-05,0.00014922213500507235,0.0005074311187988917,0.09179416141533749,0.09179416141533749,0.09179416141533749,0.09178801974645989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.99998975196,595.8334967204436,0.0,0.09179416141533749,0.09179416141827043,0.09179416141827043,0.3675708381647004,0.3675708381647004,0.5,10.108168679785235,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27823.133479058673,21054.413445815284,0.7567233022715458,0.6018575042727549,0.41901222092515344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534649283239418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.97220978917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4971627307728,260.4971627307728,-12.652837269227177,244.5909461289281,276.40337933261725,108706.0896370076,108747.23317723243,-41.14354022480727,0.0,nan,276.40337933261725,3.2533793326172713,270.04089269187995,-3.1091073081200307,263.6784060511421,-9.471593948857901,257.31591941040375,-15.834080589596226,250.9534327696659,-22.196567230334068,244.5909461289281,-28.55905387107188,1.0,1.0,25732.562594343566,25732.562594343566,275.9790561442686,2.829056144268634,275.9790561442686,275.9790561442686,86603.7017622432,86604.14984178421,-0.448079541005427,0.0,8648.866644398773,8648.866644398773,0.9204007227511032,3417.510909997041,275.9790561442686,2.829056144268634,1.0,0.002,0.12586728078852008,0.004803316597796481,0.00019415187884957758,0.0018058481208072456,0.09707593942478879,0.09707593942478879,0.0,-3.431768758055398e-13,0.9999327622038424,0.9999327622038424,0.0,0.09178798938115654,6.172037113897852e-06,0.0,0.0,0.0,1599332.151093644,265.9657037129658,0.0,1.0,1286711.9551221603,2589.2317696194154,,,,,,,,,,,,,,,,,,,3.0,14248.937859788162,1582.9795072477145,0.3675708381647004,6.175450102142607,2.6370687441581246
3410.0,-30.32942721760904,5.063886001614801,35.03241769312925,30.36189239881935,5.020623273922931,-26.794422168457046,-40.284641285520024,1.4856182247624026,-7.184323663213547,-7.184323663227701,40.0649145115771,35468.86477733819,15477.708404935402,15477.708404935402,50946.57318227359,86613.48590858962,86604.28532576871,15477.708404935402,102081.99373070411,102081.99373070411,102081.99373070411,129905.19075510191,125382.48084952343,4522.709905578483,0.0,98695.71859331854,47551.220134249736,56827.22051007645,27823.197024397803,84650.41753447425,21054.4568123761,1582.9832662111444,0.0,0.8750622344571598,2.659864685074071,0.0014947306463915918,1.0,1.0,-7.184323663213547,325454.15339965804,1557334.0587984892,4.785110414264959,1557334.0587984892,4.785110414264959,0.7567231326404984,0.09179423628571155,3.400499188538298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400499188538298,1.2848048106961898,1.2850946348011671,2.6467049004087158,5608.050088083867,14248.916073063396,6453.693365963043,0.0004743159790302446,29023.89123514034,2959.6132456180594,19290.521352023585,1967.0857379455356,0.664642834957561,0.664642834957561,30705.886499996148,30484.863174865135,1.0090710294332819,0.8,4355.78660814649,4324.433322199387,1.0090710294332819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8593441698645,2034.6934298245008,9.015128966443772,5.063886001614801,-0.7761160275854531,5.840002029200254,2.6371060837870557,3.5,0.7534588810820159,0.6,0.00022556657229935476,1.0000562771824852,0.00022555387876255938,199.19460496226682,0.0,2.537773459996761e-06,7.19204998563082,0.07850837759016106,7.635310967208721e-05,0.00014921346262726753,0.0005074002585830128,0.09179423628834792,0.09179423628834792,0.09179423628834792,0.09178812471064025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.9179885352,595.8331987050353,0.0,0.09179423628834792,0.09179423628571155,0.09179423628571155,0.36757113133962505,0.36757113133962505,0.5,10.10798533335087,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27823.197024397803,21054.4568123761,0.7567231326404984,0.601846685062426,0.41900401451526614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453468178994595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.94526536923,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4968782393881,260.4968782393881,-12.653121760611896,244.59042416129873,276.403332317477,108707.4943492987,108748.44843303859,-40.95408373988349,0.0,nan,276.403332317477,3.2533323174770317,270.04075068624167,-3.109249313758312,263.678169055006,-9.471830944993997,257.31558742377075,-15.834412576229226,250.95300579253444,-22.196994207465536,244.59042416129873,-28.55957583870125,1.0,1.0,25732.562594343566,25732.562594343566,275.9790444330252,2.829044433025217,275.9790444330252,275.9790444330252,86603.82655350315,86604.28532576871,-0.45877226555603556,0.0,8648.866644398773,8648.866644398773,0.9204012665506779,3417.5016844809893,275.9790444330252,2.829044433025217,1.0,0.002,0.12587342243084915,0.004803286503628226,0.00019416134152506584,0.0018058386589211905,0.09708067076253292,0.09708067076253292,0.0,4.4625631315242664e-13,0.9999330933831703,0.9999330933831703,0.0,0.09178809464391721,6.141641794345952e-06,0.0,0.0,0.0,1599332.118738392,265.96567633678643,0.0,1.0,1286712.0482187802,2589.231394771374,,,,,,,,,,,,,,,,,,,3.0,14248.916073063396,1582.9832662111444,0.36757113133962505,6.175450102142607,2.6371060837870557
