time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3411.0,-30.329964454780306,5.063655921279148,35.03242069163421,30.36199692813682,5.020601869134606,-26.7949078223901,-40.28511070702223,1.4855452367389557,-7.184351918532286,-7.184351918541127,40.064921899894856,35468.438804953454,15477.609640344344,15477.609640344344,50946.0484452978,86613.64472978897,86604.42204402368,15477.609640344344,102082.03168436803,102082.03168436803,102082.03168436803,129905.29406780528,125382.66102849439,4522.633039310898,0.0,98696.01582170202,47550.93210777628,56827.870793250826,27823.262383437253,84651.13317668808,21054.501418750144,1582.9871330540054,0.0,0.8750620487957103,2.6598618691982177,0.0014947306463915918,1.0,1.0,-7.184351918532286,325453.7883088845,1557334.377795067,4.785116762312868,1557334.377795067,4.785116762312868,0.7567229582424365,0.0917943125846807,3.400488602246439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400488602246439,1.2848051783626593,1.2850949862410035,2.646695903405357,5608.0310245133605,14248.894307448107,6453.692202922004,0.00047431850459398096,29024.068998937746,2959.6313724806887,19290.51787561609,1967.085383450627,0.6646386444410018,0.6646386444410018,30705.810026146995,30484.863174865135,1.0090678880355541,0.8,4355.775759940951,4324.433322199387,1.0090678880355541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.873877532857,2034.6934298245008,9.01499512741473,5.063655921279148,-0.7762264502826248,5.839882371561773,2.637143289444234,3.5,0.7534695112697811,0.6,0.00022555387876255938,1.0000560688793119,0.000225541232918391,199.1950497272728,0.0,2.528484047528744e-06,7.165723790696461,0.07851090607420859,7.634904386496206e-05,0.00014920483489759732,0.0005073693404693414,0.0917943125823428,0.0917943125823428,0.0917943125823428,0.0917882322799453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.83282564976,595.8329017307235,0.0,0.0917943125823428,0.0917943125846807,0.0917943125846807,0.3675714263856338,0.3675714263856338,0.5,10.107802923806036,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27823.262383437253,21054.501418750144,0.7567229582424365,0.6018353982215532,0.4189954401546162,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534714179411237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.9189391743,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4965946880765,260.4965946880765,-12.65340531192345,244.58990410677478,276.40328526937816,108708.81009358613,108749.62884859383,-40.818755007695216,0.0,nan,276.40328526937816,3.253285269378182,270.04060903685723,-3.1093909631427437,263.6779328043372,-9.47206719566276,257.3152565718164,-15.834743428183572,250.95258033929537,-22.19741966070461,244.58990410677478,-28.560095893225196,1.0,1.0,25732.562594343566,25732.562594343566,275.97903198536153,2.829031985361553,275.97903198536153,275.97903198536153,86603.98389780898,86604.42204402368,-0.43814621469937265,0.0,8648.866644398773,8648.866644398773,0.9204018936804946,3417.4910452576714,275.97903198536153,2.829031985361553,1.0,0.002,0.12587953287668557,0.0048032563763185316,0.00019417075572891783,0.001805829244036779,0.09708537786445891,0.09708537786445891,0.0,-2.343030283680214e-13,0.9999334332817844,0.9999334332817844,0.0,0.09178820213854108,6.110446139618065e-06,0.0,0.0,0.0,1599332.085344095,265.9656480814677,0.0,1.0,1286712.14430502,2589.2310078858727,,,,,,,,,,,,,,,,,,,3.0,14248.894307448107,1582.9871330540054,0.3675714263856338,6.175450102142607,2.637143289444234
3412.0,-30.33049977072787,5.063426668494018,35.03242372436535,30.36205741753804,5.02058218453476,-26.795391575202746,-40.285576042346634,1.485473989008385,-7.184379376355423,-7.18437937636286,40.064928884406754,35468.037399108696,15477.510334270784,15477.510334270784,50945.547733379484,86613.72483595266,86604.55398476792,15477.510334270784,102082.0643190387,102082.0643190387,102082.0643190387,129905.3894629128,125382.83295962425,4522.556503288546,0.0,98696.24510979198,47550.67944028749,56828.40629944944,27823.32514387409,84651.73144332353,21054.54422353337,1582.9908550556133,0.0,0.87506186913193,2.6598591328015857,0.0014947306463915918,1.0,1.0,-7.184379376355423,325453.4335229607,1557334.6793569494,4.785122905292931,1557334.6793569494,4.785122905292931,0.7567227897693954,0.09179438848723892,3.400481067726505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400481067726505,1.284805537789363,1.285095329500485,2.646689298660227,5608.017029850978,14248.872563889523,6453.688952043016,0.0004743199062468535,29024.200736332394,2959.644805956407,19290.508158521247,1967.0843925827114,0.6646352929324064,0.6646352929324064,30705.755597830113,30484.863174865135,1.00906565222682,0.8,4355.7680390066025,4324.433322199387,1.00906565222682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8883574725526,2034.6934298245008,9.014861255775172,5.063426668494018,-0.7763361468893253,5.839762815383343,2.6371803585456695,3.5,0.7534801024416199,0.6,0.000225541232918391,1.0000558686105436,0.00022552863294703044,199.19549290349613,0.0,2.5189895579625196e-06,7.1388164072657805,0.07851342506376655,7.634501364707704e-05,0.00014919621927131398,0.0005073389190084755,0.09179438848869596,0.09179438848869596,0.09179438848869596,0.09178833482207205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.74185549014,595.8326066238842,0.0,0.09179438848869596,0.09179438848723892,0.09179438848723892,0.36757172344196687,0.36757172344196687,0.5,10.107621314252489,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27823.32514387409,21054.54422353337,0.7567227897693954,0.6018252298535537,0.41898773710087006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534746448989007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.89203179086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49631223695457,260.49631223695457,-12.653687763045411,244.58938596500394,276.4032385089049,108710.23431493077,108750.89469181557,-40.66037688480462,0.0,nan,276.4032385089049,3.2532385089049285,270.04046800012543,-3.109531999874548,263.67769749134413,-9.472302508655844,257.31492698256494,-15.835073017435036,250.95215647378424,-22.197843526215735,244.58938596500394,-28.560614034996036,1.0,1.0,25732.562594343566,25732.562594343566,275.97901978280385,2.8290197828038686,275.97901978280385,275.97901978280385,86604.0626554726,86604.55398476792,-0.491329295313335,0.0,8648.866644398773,8648.866644398773,0.9204023400233204,3417.4834730651373,275.97901978280385,2.8290197828038686,1.0,0.002,0.12588561639987172,0.0048032265052143286,0.00019418012872030337,0.0018058198714957093,0.09709006436015168,0.09709006436015168,0.0,2.1601253771819096e-13,0.9999337266343301,0.9999337266343301,0.0,0.09178830496416426,6.083523074658619e-06,0.0,0.0,0.0,1599332.052892329,265.96562062364455,0.0,1.0,1286712.237679251,2589.2306319201907,,,,,,,,,,,,,,,,,,,3.0,14248.872563889523,1582.9908550556133,0.36757172344196687,6.175450102142607,2.6371803585456695
3413.0,-30.331033132771203,5.063198236711568,35.03242679792104,30.362148745358013,5.020562603670137,-26.795873559128456,-40.28604490505529,1.485403030026533,-7.184407084407837,-7.184407084395898,40.06493612774956,35467.633972354175,15477.411813948565,15477.411813948565,50945.04578630274,86613.85761248774,86604.68827198651,15477.411813948565,102082.10008593508,102082.10008593508,102082.10008593508,129905.48921670915,125383.00882360718,4522.480393101963,0.0,98696.5191409946,47550.416817180565,56829.00258201559,27823.389130774067,84652.39171278966,21054.587891868818,1582.994641490405,0.0,0.8750616870733007,2.6598563714698065,0.0014947306463915918,1.0,1.0,-7.184407084407837,325453.0755041011,1557334.9920942371,4.785129130158159,1557334.9920942371,4.785129130158159,0.756722618977477,0.09179446537235182,3.40047148010439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40047148010439,1.284805895770694,1.2850956713731996,2.646681098909971,5607.999655564128,14248.850840911547,6453.687107828373,0.00047432205997632057,29024.363156242307,2959.6613681779518,19290.502646040262,1967.083830466088,0.6646313837170766,0.6646313837170766,30705.686338155727,30484.863174865135,1.0090628071763788,0.8,4355.758214168548,4324.433322199387,1.0090628071763788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9027850573793,2034.6934298245008,9.01472811894315,5.063198236711568,-0.7764456186457105,5.839643855357279,2.6372172938242873,3.5,0.7534906553783678,0.6,0.00022552863294703044,1.0000556649283312,0.00022551607961062136,199.1959344638624,0.0,2.509857505738625e-06,7.112936171263263,0.07851593492127229,7.634095307784659e-05,0.00014918767986918385,0.0005073084505781035,0.09179446537096048,0.09179446537096048,0.09179446537096048,0.09178843998811544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.6480512223,595.8323124506502,0.0,0.09179446537096048,0.09179446537235182,0.09179446537235182,0.36757202196865035,0.36757202196865035,0.5,10.107440552444642,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27823.389130774067,21054.587891868818,0.756722618977477,0.6018146062446779,0.4189797034050671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534778603303244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.86615155487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4960308730451,260.4960308730451,-12.653969126954905,244.58886972664845,276.40319201944146,108711.58625563061,108752.0901223788,-40.50386674819934,0.0,nan,276.40319201944146,3.253192019441485,270.0403275608833,-3.1096724391166504,263.67746310232405,-9.472536897675923,257.3145986437661,-15.835401356233888,250.9517341852071,-22.198265814792876,244.58886972664845,-28.561130273351523,1.0,1.0,25732.562594343566,25732.562594343566,275.9790076013391,2.8290076013391285,275.9790076013391,275.9790076013391,86604.19750175643,86604.68827198651,-0.4907702300843084,0.0,8648.866644398773,8648.866644398773,0.9204029079905788,3417.473837504912,275.9790076013391,2.8290076013391285,1.0,0.002,0.1258916715955681,0.004803196703411463,0.0001941894579156181,0.0018058105419186867,0.09709472895780905,0.09709472895780905,0.0,-1.656951485740077e-13,0.9999340352826619,0.9999340352826619,0.0,0.09178841017639033,6.055195961489864e-06,0.0,0.0,0.0,1599332.020144812,265.96559291559214,0.0,1.0,1286712.3319044095,2589.2302525283876,,,,,,,,,,,,,,,,,,,3.0,14248.850840911547,1582.994641490405,0.36757202196865035,6.175450102142607,2.6372172938242873
3414.0,-30.331564578779854,5.062970621822203,35.032429910710476,30.36223860634493,5.02054302652088,-26.796353818247518,-40.286505909729726,1.4853322659963468,-7.184434817110912,-7.18443481713538,40.06494340684405,35467.21122021387,15477.31378678203,15477.31378678203,50944.5250069959,86613.98820778092,86604.82227798422,15477.31378678203,102082.13606476625,102082.13606476625,102082.13606476625,129905.58918161003,125383.1845036965,4522.404677913535,0.0,98696.79071237978,47550.13459882847,56829.6179039459,27823.45311684378,84653.07102078968,21054.63156167426,1582.9984277233023,0.0,0.8750615047387544,2.6598536076837336,0.0014947306463915918,1.0,1.0,-7.184434817110912,325452.7171670478,1557335.3063753257,4.785135364459038,1557335.3063753257,4.785135364459038,0.7567224482617578,0.09179454283281921,3.4004619980169895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004619980169895,1.2848062527438802,1.2850960122974526,2.646672983381608,5607.982459733364,14248.829139232921,6453.685198615768,0.0004743241757220169,29024.523952902786,2959.67776487412,19290.49693927602,1967.083248538086,0.66462750502224,0.66462750502224,30705.617840811297,30484.863174865135,1.0090599934425226,0.8,4355.748497470886,4324.433322199387,1.0090599934425226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.917160055405,2034.6934298245008,9.014595547686513,5.062970621822203,-0.7765547605428331,5.839525382365036,2.6372540946840717,3.5,0.7535011699097348,0.6,0.00022551607961062136,1.000055465195905,0.0002255035720108225,199.19637443970427,0.0,2.5005735766461456e-06,7.086625516215177,0.07851843549484894,7.633696075753925e-05,0.0001491791188530821,0.0005072779245575655,0.09179454283522497,0.09179454283522497,0.09179454283522497,0.09178854502830777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487175.550427893,595.8320195202235,0.0,0.09179454283522497,0.09179454283281921,0.09179454283281921,0.3675723221647756,0.3675723221647756,0.5,10.107260618990585,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27823.45311684378,21054.63156167426,0.7567224482617578,0.6018036249917572,0.4189713473183222,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534810640389482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.83984089982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4957505731963,260.4957505731963,-12.654249426803688,244.58835537661926,276.4031457697733,108712.93401378488,108753.28470330845,-40.35068952354783,0.0,nan,276.4031457697733,3.2531457697733117,270.0401876911428,-3.1098123088571583,263.6772296125123,-9.472770387487685,257.3142715338805,-15.835728466119463,250.95131345524973,-22.198686544750245,244.58835537661926,-28.561644623380715,1.0,1.0,25732.562594343566,25732.562594343566,275.9789953626526,2.82899536265262,275.9789953626526,275.9789953626526,86604.33001191093,86604.82227798422,-0.4922660732845543,0.0,8648.866644398773,8648.866644398773,0.9204034697051628,3417.4643080070746,275.9789953626526,2.82899536265262,1.0,0.002,0.12589769906764983,0.004803167013446346,0.0001941987443360557,0.0018058012560351103,0.09709937216802786,0.09709937216802786,0.0,3.711657717286876e-13,0.9999343373634288,0.9999343373634288,0.0,0.09178851536111396,6.0274717052463626e-06,0.0,0.0,0.0,1599331.9873681501,265.96556518288907,0.0,1.0,1286712.426213374,2589.2298727992184,,,,,,,,,,,,,,,,,,,3.0,14248.829139232921,1582.9984277233023,0.3675723221647756,6.175450102142607,2.6372540946840717
3415.0,-30.332094075514284,5.0627438198791905,35.03243306019339,30.36236014394092,5.020523415077075,-26.796832326453334,-40.286970406863816,1.4852616660104208,-7.18446256259017,-7.184462562573214,40.06495069111253,35466.785814827694,15477.216233216292,15477.216233216292,50944.002048043985,86614.17312990215,86604.95557960674,15477.216233216292,102082.17181282304,102082.17181282304,102082.17181282304,129905.68883204703,125383.3594892361,4522.329342810929,0.0,98697.10842433748,47549.841533334344,56830.29654555904,27823.51701922399,84653.81356478302,21054.675173089163,1583.0022097543367,0.0,0.875061322312934,2.659850842626653,0.0014947306463915918,1.0,1.0,-7.18446256259017,325452.3586652184,1557335.620879672,4.785141601882349,1557335.620879672,4.785141601882349,0.7567222777243416,0.09179462081233022,3.4004504028698355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004504028698355,1.2848066088553667,1.2850963524185688,2.6466632249808355,5607.961782853103,14248.807458160121,6453.684737999238,0.000474327066063875,29024.71635552788,2959.6973844817426,19290.495562462387,1967.0831081421677,0.6646230518214326,0.6646230518214326,30705.53407895095,30484.863174865135,1.0090565526750275,0.8,4355.736615423788,4324.433322199387,1.0090565526750275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9314825177466,2034.6934298245008,9.014463530321057,5.0627438198791905,-0.776663568826284,5.8394073887054745,2.6372907612536323,3.5,0.7535116460724663,0.6,0.0002255035720108225,1.0000552619917038,0.00022549111092292137,199.19681280348448,0.0,2.4914685328762102e-06,7.06082182217118,0.07852092696338181,7.633293838761677e-05,0.00014917063362320573,0.0005072473412003786,0.09179462080952971,0.09179462080952971,0.09179462080952971,0.09178864977091643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.4489666249,595.8317278372438,0.0,0.09179462080952971,0.09179462081233022,0.09179462081233022,0.36757262396066404,0.36757262396066404,0.5,10.107081487134165,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27823.51701922399,21054.675173089163,0.7567222777243416,0.6017921686311045,0.4189626470600291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534842562520933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.81403720577,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49547131802973,260.49547131802973,-12.654528681970248,244.5878429079642,276.40309972809524,108714.20669949867,108754.40700108906,-40.20030159040434,0.0,nan,276.40309972809524,3.2530997280952647,270.04004836407,-3.109951635929974,263.6769970000431,-9.473002999956861,257.31394563601543,-15.836054363984545,250.95089427199025,-22.199105728009727,244.5878429079642,-28.56215709203579,1.0,1.0,25732.562594343566,25732.562594343566,275.97898302982634,2.828983029826361,275.97898302982634,275.97898302982634,86604.52041505346,86604.95557960674,-0.4351645532879047,0.0,8648.866644398773,8648.866644398773,0.9204041565953245,3417.4526548841845,275.97898302982634,2.828983029826361,1.0,0.002,0.12590369971531584,0.0048031374279606815,0.00019420798937336986,0.0018057920102753286,0.09710399468668493,0.09710399468668493,0.0,-3.5130145320527717e-13,0.9999346296330788,0.9999346296330788,0.0,0.09178862016428632,6.000648043896713e-06,0.0,0.0,0.0,1599331.9545763773,265.9655374374098,0.0,1.0,1286712.5205657762,2589.2294928952433,,,,,,,,,,,,,,,,,,,3.0,14248.807458160121,1583.0022097543367,0.36757262396066404,6.175450102142607,2.6372907612536323
3416.0,-30.332621659265047,5.062517826822667,35.03243624379283,30.362447769753658,5.020503737304517,-26.797309119606158,-40.287430852744706,1.4851911976427892,-7.184490334923055,-7.184490334911622,40.06495797441911,35466.37697626278,15477.119166853185,15477.119166853185,50943.49614311596,86614.30063343579,86605.0881047249,15477.119166853185,102082.20727157808,102082.20727157808,102082.20727157808,129905.78807239105,125383.53369864202,4522.254373749031,0.0,98697.37613725371,47549.57246266791,56830.892971762005,27823.58080081297,84654.47377257497,21054.71869898133,1583.0059860554907,0.0,0.8750611397414834,2.6598480748956583,0.0014947306463915918,1.0,1.0,-7.184490334923055,325451.99981672096,1557335.935341748,4.785147844286608,1557335.935341748,4.785147844286608,0.7567221073991359,0.0917946992694594,3.400441086183628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400441086183628,1.2848069642552475,1.2850966918876716,2.6466552414391145,5607.9448666861945,14248.785798422916,6453.682730468173,0.0004743291229437773,29024.87460767139,2959.71352170939,19290.489561817692,1967.0824962466993,0.6646192213598449,0.6646192213598449,30705.46677635975,30484.863174865135,1.009053788022657,0.8,4355.727068207965,4324.433322199387,1.009053788022657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.945752512033,2034.6934298245008,9.014332074387841,5.062517826822667,-0.776772052271312,5.839289879093979,2.6373272937038608,3.5,0.7535220839153888,0.6,0.00022549111092292137,1.0000550625725493,0.00022547869548589285,199.19724958522883,0.0,2.482208993967607e-06,7.0345802889041975,0.07852340917237578,7.632895129342633e-05,0.00014916215962949505,0.0005072171361080158,0.09179469926340035,0.09179469926340035,0.09179469926340035,0.09178875407322716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.3437678668,595.8314373687656,0.0,0.09179469926340035,0.0917946992694594,0.0917946992694594,0.36757292725692536,0.36757292725692536,0.5,10.106903129878303,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27823.58080081297,21054.71869898133,0.7567221073991359,0.6017814992267997,0.41895455013450944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534874367699557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.787795672506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4951930854831,260.4951930854831,-12.654806914516882,244.58733230843723,276.40305386252896,108715.54455668527,108755.59764672085,-40.053090035568935,0.0,nan,276.40305386252896,3.2530538625289864,270.0399095517122,-3.1100904482877922,263.67676524089245,-9.473234759107527,257.3136209300722,-15.836379069927773,250.9504766192555,-22.199523380744466,244.58733230843723,-28.56266769156275,1.0,1.0,25732.562594343566,25732.562594343566,275.9789705803185,2.8289705803185257,275.9789705803185,275.9789705803185,86604.64984433311,86605.0881047249,-0.4382603917911183,0.0,8648.866644398773,8648.866644398773,0.9204047085098077,3417.443291614546,275.9789705803185,2.8289705803185257,1.0,0.002,0.12590967444064582,0.004803107944879617,0.0001942171944134372,0.0018057828048118267,0.09710859720671859,0.09710859720671859,0.0,-7.747361779886219e-13,0.9999349120771507,0.9999349120771507,0.0,0.09178872454315538,5.9747263040267555e-06,0.0,0.0,0.0,1599331.9217528568,265.9655096650769,0.0,1.0,1286712.6150094813,2589.2291126237133,,,,,,,,,,,,,,,,,,,3.0,14248.785798422916,1583.0059860554907,0.36757292725692536,6.175450102142607,2.6373272937038608
3417.0,-30.333147360665436,5.062292638573317,35.03243945889061,30.36253455737608,5.020483972654204,-26.797784227331626,-40.28789105415342,1.4851208393275408,-7.184518139549482,-7.1845181395648705,40.064965250416755,35465.974750416266,15477.02258999331,15477.02258999331,50942.99734040958,86614.42707607627,86605.21978758599,15477.02258999331,102082.2423775793,102082.2423775793,102082.2423775793,129905.88680993786,125383.70705333758,4522.179756600282,0.0,98697.64234506583,47549.309567570504,56831.4808638837,27823.644432358557,84655.12529624226,21054.762118125,1583.009755330656,0.0,0.8750609570185803,2.6598453039486403,0.0014947306463915918,1.0,1.0,-7.184518139549482,325451.640551268,1557336.2494899963,4.785154091870897,1557336.2494899963,4.785154091870897,0.7567219373188427,0.09179477816305066,3.4004318338848933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004318338848933,1.2848073190461904,1.285097030806346,2.6466473092706937,5607.9280593731455,14248.764159359258,6453.6806864758755,0.0004743311572474605,29025.031868469094,2959.729557847899,19290.48345218793,1967.081873237847,0.6646154098850054,0.6646154098850054,30705.399938859195,30484.863174865135,1.0090510424767558,0.8,4355.717586967622,4324.433322199387,1.0090510424767558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9599700899882,2034.6934298245008,9.014201180929184,5.062292638573317,-0.7768802154989327,5.83917285407225,2.637363692164941,3.5,0.7535324834756975,0.6,0.00022547869548589285,1.0000548663480828,0.00022546632497202597,199.19768481028004,0.0,2.473120908481243e-06,7.008824654635843,0.07852588229328426,7.632496650856854e-05,0.00014915372897732432,0.0005071870881571333,0.09179477816167399,0.09179477816167399,0.09179477816167399,0.09178885784076889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487178.2349320713,595.831148081834,0.0,0.09179477816167399,0.09179477816305066,0.09179477816305066,0.3675732319529484,0.3675732319529484,0.5,10.10672552001279,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27823.644432358557,21054.762118125,0.7567219373188427,0.6017709756159427,0.4189465744254301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534906058103751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.76204003824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49491585284983,260.49491585284983,-12.655084147150149,244.58682356254053,276.40300814315907,108716.87677318913,108756.78592032484,-39.90914713570478,0.0,nan,276.40300814315907,3.253008143159093,270.0397712270375,-3.1102287729625004,263.6765343109128,-9.473465689087163,257.31329739478554,-15.836702605214441,250.95006047866366,-22.19993952133632,244.58682356254053,-28.563176437459447,1.0,1.0,25732.562594343566,25732.562594343566,275.9789580011123,2.828958001112312,275.9789580011123,275.9789580011123,86604.77832436659,86605.21978758599,-0.44146321939479094,0.0,8648.866644398773,8648.866644398773,0.9204052566092242,3417.433993054318,275.9789580011123,2.828958001112312,1.0,0.002,0.1259156241532075,0.0048030785615638,0.00019422636085711755,0.0018057736390204443,0.09711318042855878,0.09711318042855878,0.0,-1.2243808397705003e-13,0.9999351846290228,0.9999351846290228,0.0,0.09178882845045025,5.949712600412015e-06,0.0,0.0,0.0,1599331.8888911572,265.9654818604505,0.0,1.0,1286712.7095629917,2589.2287319101474,,,,,,,,,,,,,,,,,,,3.0,14248.764159359258,1583.009755330656,0.3675732319529484,6.175450102142607,2.637363692164941
3418.0,-30.33367104762268,5.062068260835498,35.03244271290678,30.362616350781195,5.020464818631161,-26.798257460995654,-40.28834716938434,1.4850512320060087,-7.184545041416925,-7.1845450413852765,40.06497280349443,35465.56949761016,15476.925328592573,15476.925328592573,50942.49482620273,86614.54403008042,86605.35656082351,15476.925328592573,102082.28188941607,102082.28188941607,102082.28188941607,129905.99026444633,125383.88473689015,4522.105527556177,0.0,98697.89990662123,47549.04445788489,56832.06160970704,27823.70837503026,84655.7699847373,21054.805828524157,1583.0135167385665,0.0,0.8750607782364532,2.6598426229707526,0.0014947306463915918,1.0,1.0,-7.184545041416925,325451.2929507232,1557336.5756009796,4.7851602047154165,1557336.5756009796,4.7851602047154165,0.7567217692455153,0.0917948574608343,3.400422953634193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400422953634193,1.2848076702312214,1.2850973661760074,2.6466396741095366,5607.911881382848,14248.742540419229,6453.678390488943,0.00047433305335662946,29025.183411710037,2959.7450109578745,19290.47658932934,1967.0811734210297,0.664611703419821,0.664611703419821,30705.335788954984,30484.863174865135,1.0090484073331434,0.8,4355.708486976529,4324.433322199387,1.0090484073331434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9741352983958,2034.6934298245008,9.01407016588681,5.062068260835498,-0.7769876095692352,5.839055870404733,2.637399956754425,3.5,0.7535428447869785,0.6,0.00022546632497202597,1.0000546563343997,0.00022545400248267453,199.1981183692606,0.0,2.464177722194768e-06,6.983479664699972,0.07852834647100645,7.632101729482817e-05,0.0001491453076771978,0.0005071571276523773,0.09179485746239582,0.09179485746239582,0.09179485746239582,0.09178896466975689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487179.1234529396,595.830859667406,0.0,0.09179485746239582,0.0917948574608343,0.0917948574608343,0.36757353794701025,0.36757353794701025,0.5,10.106548736611039,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27823.70837503026,21054.805828524157,0.7567217692455153,0.6017604569114098,0.4189385969084481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453493763557214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.7366950483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4946396769689,260.4946396769689,-12.655360323031061,244.58631668674997,276.40296266718786,108718.22065207847,108757.97767379183,-39.75702171338675,0.0,nan,276.40296266718786,3.2529626671878873,270.0396334711021,-3.1103665288978846,263.67630427501416,-9.473695724985816,257.31297507892253,-15.837024921077443,250.94964588283688,-22.2003541171631,244.58631668674997,-28.56368331325001,1.0,1.0,25732.562594343566,25732.562594343566,275.9789469132989,2.828946913298921,275.9789469132989,275.9789469132989,86604.89380458472,86605.35656082351,-0.4627562387904618,0.0,8648.866644398773,8648.866644398773,0.9204057826680426,3417.4250684023636,275.9789469132989,2.828946913298921,1.0,0.002,0.1259215460421094,0.0048030494530156365,0.0001942354847405356,0.001805764515432234,0.0971177423702678,0.0971177423702678,0.0,1.727697845899101e-13,0.9999354877940342,0.9999354877940342,0.0,0.09178893557208317,5.921888751116112e-06,0.0,0.0,0.0,1599331.8570963987,265.96545495858305,0.0,1.0,1286712.8010465298,2589.2283635577037,,,,,,,,,,,,,,,,,,,3.0,14248.742540419229,1583.0135167385665,0.36757353794701025,6.175450102142607,2.637399956754425
3419.0,-30.33419288607471,5.061844684110513,35.03244600149924,30.362727620545797,5.020446016795555,-26.798728995789904,-40.28880304014308,1.4849821264989762,-7.184572483261434,-7.184572483276545,40.06498030913163,35465.149719551715,15476.82920705725,15476.82920705725,50941.978926608965,86614.71077182944,86605.49076368164,15476.82920705725,102082.31997073888,102082.31997073888,102082.31997073888,129906.09244099652,125384.06076578684,4522.03167520969,0.0,98698.19981705869,47548.757421789705,56832.71377252109,27823.772470257634,84656.48624277873,21054.849611296908,1583.0172983151183,0.0,0.8750605966379309,2.6598398881821623,0.0014947306463915918,1.0,1.0,-7.184572483261434,325450.93837340194,1557336.8996631545,4.785166413858558,1557336.8996631545,4.785166413858558,0.7567215996250544,0.0917949374487913,3.400412123879252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400412123879252,1.2848080189696511,1.2850976991602128,2.6466305266417973,5607.892498996374,14248.72094431183,6453.67742954576,0.0004743356627985606,29025.36405042045,2959.763430980044,19290.47371700586,1967.0808805255476,0.664607468264517,0.664607468264517,30705.25755601222,30484.863174865135,1.0090451936896867,0.8,4355.6973892345895,4324.433322199387,1.0090451936896867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9882493342122,2034.6934298245008,9.013940085529775,5.061844684110513,-0.7770949254754909,5.838939609586004,2.6374360905344716,3.5,0.7535531687241347,0.6,0.00022545400248267453,1.0000544636372986,0.00022544172410638084,199.1985503995316,0.0,2.45461669243183e-06,6.956383706351806,0.07853080108769889,7.631707038659733e-05,0.0001491369320960772,0.0005071270320176576,0.09179493745100041,0.09179493745100041,0.09179493745100041,0.09178907051531345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.00800461543,595.8305725405181,0.0,0.09179493745100041,0.0917949374487913,0.0917949374487913,0.3675738455632757,0.3675738455632757,0.5,10.1063727292628,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27823.772470257634,21054.849611296908,0.7567215996250544,0.6017492715267799,0.41893009376557866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534969092168812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.709599089954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49436456576683,260.49436456576683,-12.655635434233147,244.58581166353525,276.40291746799835,108719.4981494044,108759.1019046896,-39.603755285213005,0.0,nan,276.40291746799835,3.2529174679983726,270.0394963071071,-3.1105036928929053,263.6760751462142,-9.473924853785775,257.31265398531855,-15.83734601468143,250.9492328244274,-22.200767175572565,244.58581166353525,-28.564188336464724,1.0,1.0,25732.562594343566,25732.562594343566,275.97893498822197,2.828934988221988,275.97893498822197,275.97893498822197,86605.06584685552,86605.49076368164,-0.4249168261158047,0.0,8648.866644398773,8648.866644398773,0.9204064242129173,3417.4141844986484,275.97893498822197,2.828934988221988,1.0,0.002,0.12592744205326278,0.004803020353795912,0.00019424456849140957,0.0018057554318646543,0.09712228424570478,0.09712228424570478,0.0,3.560637028277025e-13,0.9999357697615665,0.9999357697615665,0.0,0.09178904143807198,5.896010719323498e-06,0.0,0.0,0.0,1599331.824663444,265.96542751673854,0.0,1.0,1286712.89436632,2589.2279878117834,,,,,,,,,,,,,,,,,,,3.0,14248.72094431183,1583.0172983151183,0.3675738455632757,6.175450102142607,2.6374360905344716
3420.0,-30.334712885265446,5.061621900948806,35.03244932134477,30.362808296363824,5.020426591532989,-26.799198937587782,-40.28925485964862,1.4849126438468312,-7.184600283052873,-7.184600283068683,40.06498778803922,35464.74374489948,15476.733979470253,15476.733979470253,50941.47772436973,86614.8268213136,86605.62318305092,15476.733979470253,102082.35716252118,102082.35716252118,102082.35716252118,129906.19376460428,125384.235589564,4521.958175040272,0.0,98698.45541799984,47548.490574166004,56833.29427092648,27823.83660208311,84657.13087300959,21054.893397639553,1583.021089800982,0.0,0.8750604131540493,2.659837117723742,0.0014947306463915918,1.0,1.0,-7.184600283052873,325450.57917134446,1557337.222570961,4.785172687466776,1557337.222570961,4.785172687466776,0.7567214291383245,0.09179501801522069,3.4004033271748115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004033271748115,1.2848083693815375,1.285098033874923,2.6466229581082574,5607.876462182002,14248.69936777992,6453.675092737706,0.0004743375308337069,29025.514305681612,2959.7787527526334,19290.46673213021,1967.080168266453,0.6646037871705925,0.6646037871705925,30705.19400956302,30484.863174865135,1.009042583337761,0.8,4355.688374846667,4324.433322199387,1.009042583337761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0023116066784,2034.6934298245008,9.013810799700062,5.061621900948806,-0.7772020811974212,5.838823982146227,2.6374720919904937,3.5,0.7535634548544268,0.6,0.00022544172410638084,1.0000542719025614,0.00022542948961908578,199.1989809087285,0.0,2.445834758964081e-06,6.931495706904205,0.07853324692245785,7.63131587401417e-05,0.00014912856536623912,0.0005070972698481659,0.09179501801700016,0.09179501801700016,0.09179501801700016,0.0917891755062385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.8888966062,595.8302866015915,0.0,0.09179501801700016,0.09179501801522069,0.09179501801522069,0.36757415460749476,0.36757415460749476,0.5,10.106197454521034,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27823.83660208311,21054.893397639553,0.7567214291383245,0.6017387690681932,0.41892210826396387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535000437859813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.68471109051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4940904361968,260.4940904361968,-12.655909563803164,244.58530846808765,276.40287240430615,108720.82709924752,108760.28954328223,-39.46244403472865,0.0,nan,276.40287240430615,3.2528724043061743,270.03935961706316,-3.110640382936822,263.6758468298196,-9.474153170180386,257.3123340425733,-15.83766595742668,250.94882125533087,-22.201178744669107,244.58530846808765,-28.56469153191233,1.0,1.0,25732.562594343566,25732.562594343566,275.9789224990335,2.828922499033524,275.9789224990335,275.9789224990335,86605.18387842162,86605.62318305092,-0.4393046292971121,0.0,8648.866644398773,8648.866644398773,0.9204069453209233,3417.4053438106857,275.9789224990335,2.828922499033524,1.0,0.002,0.12593331360856172,0.0048029912902505046,0.0001942536143754204,0.001805746385906647,0.0971268071877102,0.0971268071877102,0.0,2.820673382364358e-13,0.9999360362367893,0.9999360362367893,0.0,0.09178914646042444,5.871554796249083e-06,0.0,0.0,0.0,1599331.791807425,265.9653997169471,0.0,1.0,1286712.988903347,2589.227607164838,,,,,,,,,,,,,,,,,,,3.0,14248.69936777992,1583.021089800982,0.36757415460749476,6.175450102142607,2.6374720919904937
3421.0,-30.335232143427103,5.06139989769348,35.03245265582146,30.362894106097542,5.020406151781687,-26.79966831390758,-40.2897103462368,1.4848423222654723,-7.184629046730663,-7.1846290467707545,40.06499484987221,35464.34926979445,15476.64039069754,15476.64039069754,50940.98966049199,86614.95396093547,86605.74712707922,15476.64039069754,102082.38751777675,102082.38751777675,102082.38751777675,129906.28715499525,125384.40222393106,4521.884931064196,0.0,98698.72011501217,47548.23348179034,56833.87403691314,27823.899637218503,84657.77367413165,21054.93633005597,1583.0248520330422,0.0,0.8750602259324043,2.6598342512091784,0.0014947306463915918,1.0,1.0,-7.184629046730663,325450.20751520735,1557337.5274723903,4.7851790888768155,1557337.5274723903,4.7851790888768155,0.7567212577884639,0.09179509880722403,3.400394138158733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400394138158733,1.2848087236276848,1.285098372481142,2.6466150763342013,5607.859761648565,14248.67781069993,6453.673038554537,0.00047433954775436915,29025.670585485772,2959.79468885764,19290.46059203925,1967.0795421514229,0.6645999972757014,0.6645999972757014,30705.127629061524,30484.863174865135,1.0090398565704837,0.8,4355.678958433971,4324.433322199387,1.0090398565704837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0163217603133,2034.6934298245008,9.01368274404674,5.06139989769348,-0.777309373375819,5.838709271069299,2.63750796021023,3.5,0.7535737029172085,0.6,0.00022542948961908578,1.0000541947908692,0.00022541727317710764,199.19941080606947,0.0,2.4370974011164913e-06,6.906734034764137,0.07853568401985897,7.63092155333999e-05,0.00014912027408568588,0.0005070677058815899,0.0917950988079542,0.0917950988079542,0.0917950988079542,0.09178927509350485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487181.76505628816,595.8300021801324,0.0,0.0917950988079542,0.09179509880722403,0.09179509880722403,0.36757446491285645,0.36757446491285645,0.5,10.106022743407388,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,27823.899637218503,21054.93633005597,0.7567212577884639,0.601728434964239,0.4189142677706758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535031673199035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.65994941836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49381708492155,260.49381708492155,-12.656182915078432,244.58480688686092,276.4028272829824,108722.12346008701,108761.47386460115,-39.35040451415971,0.0,nan,276.4028272829824,3.252827282982423,270.03922320375943,-3.1107767962405433,263.6756191245361,-9.47438087546385,257.31201504530657,-15.837984954693411,250.94841096608417,-22.20158903391581,244.58480688686092,-28.56519311313906,1.0,1.0,25732.562594343566,25732.562594343566,275.9789080659985,2.828908065998519,275.9789080659985,275.9789080659985,86605.31636575997,86605.74712707922,-0.43076131925045047,0.0,8648.866644398773,8648.866644398773,0.9204074896683156,3417.3961088495266,275.9789080659985,2.828908065998519,1.0,0.002,0.12593916647202594,0.004802962130890046,0.00019426263104255301,0.001805737369118486,0.0971313155212765,0.0971313155212765,0.0,1.6103871708361694e-13,0.9999362399158515,0.9999362399158515,0.0,0.09178924594399966,5.8528632243726326e-06,0.0,0.0,0.0,1599331.7578121992,265.9653709532693,0.0,1.0,1286713.086718183,2589.2272133200904,,,,,,,,,,,,,,,,,,,3.0,14248.67781069993,1583.0248520330422,0.36757446491285645,6.175450102142607,2.63750796021023
3422.0,-30.335748198212794,5.061178694835461,35.032456022531555,30.362974327895813,5.0203863441923815,-26.800134743971004,-40.2901616418734,1.4847728899551815,-7.184655520763272,-7.184655520776077,40.06500244883117,35463.95614442014,15476.544343011157,15476.544343011157,50940.500487431294,86615.07059039743,86605.88291260667,15476.544343011157,102082.42725561783,102082.42725561783,102082.42725561783,129906.39017558766,125384.57815143713,4521.812024150529,0.0,98698.97493413177,47547.977811624536,56834.44124723025,27823.96291996983,84658.40416720007,21054.979609109145,1583.028569143386,0.0,0.8750600493485725,2.659831612876961,0.0014947306463915918,1.0,1.0,-7.184655520763272,325449.86544392334,1557337.8555646574,4.785185126564431,1557337.8555646574,4.785185126564431,0.756721092163243,0.09179517953319977,3.4003853744840415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003853744840415,1.2848090736765212,1.2850987069122812,2.646607534264786,5607.843780908497,14248.656251131915,6453.670685558259,0.00047434140461761223,29025.820330470007,2959.8099585964637,19290.453558775913,1967.0788249581574,0.6645963262759419,0.6645963262759419,30705.064321148777,30484.863174865135,1.0090372560198726,0.8,4355.669977883661,4324.433322199387,1.0090372560198726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0302787033784,2034.6934298245008,9.013553537738616,5.061178694835461,-0.7774152417713012,5.838593936606762,2.637543692396455,3.5,0.7535839121132728,0.6,0.00022541727317710764,1.0000538606753648,0.00022540513270442948,199.19983805294217,0.0,2.433508044191259e-06,6.896561797238028,0.07853811752790316,7.630530879406425e-05,0.0001491119643830434,0.0005070381428486861,0.09179517953656921,0.09179517953656921,0.09179517953656921,0.09178938105424442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.6401613435,595.8297181275663,0.0,0.09179517953656921,0.09179517953319977,0.09179517953319977,0.36757477580881526,0.36757477580881526,0.5,10.10584878995265,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27823.96291996983,21054.979609109145,0.756721092163243,0.6017181753960773,0.41890650424237785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45350628641542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.649777180835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49354471911664,260.49354471911664,-12.656455280883335,244.5843071854152,276.40278225281855,108723.44041890813,108762.64895957077,-39.20854066262685,0.0,nan,276.40278225281855,3.2527822528185766,270.03908723933813,-3.110912760661847,263.67539222585947,-9.474607774140509,257.31169721237364,-15.838302787626333,250.94800219889478,-22.201997801105193,244.5843071854152,-28.565692814584764,1.0,1.0,25732.562594343566,25732.562594343566,275.97889729179906,2.8288972917990804,275.97889729179906,275.97889729179906,86605.42822898476,86605.88291260667,-0.4546836219087709,0.0,8648.866644398773,8648.866644398773,0.9204080088182159,3417.3873013564616,275.97889729179906,2.8288972917990804,1.0,0.002,0.12594499356350478,0.004802933488166387,0.0001942716088660027,0.0018057283916372415,0.09713580443300135,0.09713580443300135,0.0,5.032441477426097e-13,0.9999365207309744,0.9999365207309744,0.0,0.09178935244230292,5.827090896842388e-06,0.0,0.0,0.0,1599331.7265230496,265.9653444792367,0.0,1.0,1286713.1767467516,2589.22685082629,,,,,,,,,,,,,,,,,,,3.0,14248.656251131915,1583.028569143386,0.36757477580881526,6.175450102142607,2.637543692396455
3423.0,-30.336262464133295,5.060958290666673,35.0324594250929,30.363074701186292,5.0203684849819865,-26.800599369220397,-40.290608851332195,1.4847053900654117,-7.184681789747344,-7.1846817897448325,40.06501021664199,35463.542265054115,15476.448500311804,15476.448500311804,50939.99076536592,86615.21766447037,86606.02068887548,15476.448500311804,102082.46918918728,102082.46918918728,102082.46918918728,129906.49593472955,125384.75643372757,4521.73950100198,0.0,98699.25581777708,47547.69732897853,56835.064987553946,27824.026745542265,84659.09173309621,21055.02329253118,1583.0323071385233,0.0,0.8750598732488805,2.6598289949813427,0.0014947306463915918,1.0,1.0,-7.184681789747344,325449.52602234716,1557338.1909453103,4.785191147700043,1557338.1909453103,4.785191147700043,0.7567209263089297,0.09179526085648118,3.4003753627017708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003753627017708,1.2848094145283124,1.2850990322419047,2.6465990397106007,5607.825781967497,14248.634738429595,6453.669186879872,0.00047434371329101535,29025.988395397475,2959.8270964496005,19290.449079125923,1967.078368160985,0.6645923238288322,0.6645923238288322,30704.991996991306,30484.863174865135,1.0090342851032859,0.8,4355.659718333051,4324.433322199387,1.0090342851032859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0441853588902,2034.6934298245008,9.013424716893335,5.060958290666673,-0.7775206764936815,5.838478967160355,2.6375792960304416,3.5,0.7535940845801262,0.6,0.00022540513270442948,1.000053674193199,0.00022539303491512776,199.20026382041047,0.0,2.4183801913769295e-06,6.853689462362218,0.07854053590809454,7.630143761004306e-05,0.0001491036950943864,0.0005070085312867484,0.09179526085752314,0.09179526085752314,0.09179526085752314,0.09178948898151772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487183.51223915926,595.8294350669871,0.0,0.09179526085752314,0.09179526085648118,0.09179526085648118,0.36757508807871014,0.36757508807871014,0.5,10.105675634054991,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27824.026745542265,21055.02329253118,0.7567209263089297,0.6017072676135466,0.41889821328180127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535093862814852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.60690484596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49327349935487,260.49327349935487,-12.656726500645107,244.5838093486712,276.40273765003906,108724.72950358062,108763.77306502577,-39.043561445147546,0.0,nan,276.40273765003906,3.25273765003908,270.0389519897657,-3.111048010234299,263.6751663294938,-9.4748336705062,257.3113806692159,-15.83861933078407,250.9475950089439,-22.202404991056085,244.5838093486712,-28.56619065132878,1.0,1.0,25732.562594343566,25732.562594343566,275.97888695280983,2.828886952809853,275.97888695280983,275.97888695280983,86605.57727446579,86606.02068887548,-0.4434144096885575,0.0,8648.866644398773,8648.866644398773,0.920408601903689,3417.3772395152796,275.97888695280983,2.828886952809853,1.0,0.002,0.1259507939251507,0.004802904990092341,0.00019428054553899052,0.001805719454647132,0.09714027276949526,0.09714027276949526,0.0,1.8612238486537258e-13,0.99993681197188,0.99993681197188,0.0,0.0917894604949569,5.800361524281896e-06,0.0,0.0,0.0,1599331.695476231,265.96531821025263,0.0,1.0,1286713.266078018,2589.2264911402162,,,,,,,,,,,,,,,,,,,3.0,14248.634738429595,1583.0323071385233,0.36757508807871014,6.175450102142607,2.6375792960304416
