time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-30.336774919406,5.06073866910984,35.03246286186812,30.363176331762247,5.02035016830677,-26.801062410636856,-40.29105581631882,1.4846376595284383,-7.184709231333443,-7.184709231302118,40.06501800891263,35463.13307304828,15476.354586878504,15476.354586878504,50939.48765992679,86615.36819559037,86606.15564666274,15476.354586878504,102082.51023354124,102082.51023354124,102082.51023354124,129906.6017594461,125384.9343957968,4521.667363649312,0.0,98699.53902602478,47547.420396365604,56835.68736628797,27824.091525904863,84659.77889219284,21055.067578647653,1583.0361191001034,0.0,0.8750596905384668,2.659826260229628,0.0014947306463915918,1.0,1.0,-7.184709231333443,325449.1714498856,1557338.5273841387,4.7851973948686055,1557338.5273841387,4.7851973948686055,0.7567207561492135,0.0917953432570309,3.400365250410146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400365250410146,1.2848097563711545,1.285099358617637,2.6465904648904703,5607.807612952591,14248.61324436238,6453.667766269347,0.0004743460611660738,29026.15800291449,2959.844391603095,19290.444832825997,1967.0779351588972,0.6645882941479565,0.6645882941479565,30704.91894672064,30484.863174865135,1.0090312843613494,0.8,4355.649355779582,4324.433322199387,1.0090312843613494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0580420474525,2034.6934298245008,9.013297284012719,5.06073866910984,-0.777626342250656,5.838365011360496,2.6376147719309166,3.5,0.7536042205516905,0.6,0.00022539303491512776,1.0000534854351593,0.00022538098031531898,199.2006880904235,0.0,2.4098828205464687e-06,6.829607913428692,0.07854294579091509,7.629756872368412e-05,0.00014909546619144365,0.0005069790422310858,0.09179534325508291,0.09179534325508291,0.09179534325508291,0.09178959647103639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.38081165537,595.8291531467154,0.0,0.09179534325508291,0.0917953432570309,0.0917953432570309,0.36757540188972954,0.36757540188972954,0.5,10.105503230077943,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,27824.091525904863,21055.067578647653,0.7567207561492135,0.6016964410548954,0.41888997983573306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453512475414676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.58282329703,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4930033402815,260.4930033402815,-12.656996659718459,244.5833133461817,276.4026933343818,108726.00224539872,108764.89311491924,-38.89086952051592,0.0,nan,276.4026933343818,3.2526933343818314,270.0388173367418,-3.111182663258205,263.6749413391039,-9.475058660896082,257.3110653414591,-15.838934658540893,250.94718934382064,-22.202810656179338,244.5833133461817,-28.566686653818266,1.0,1.0,25732.562594343566,25732.562594343566,275.9788751153534,2.828875115353412,275.9788751153534,275.9788751153534,86605.73298612493,86606.15564666274,-0.42266053780622315,0.0,8648.866644398773,8648.866644398773,0.9204092009422696,3417.3670766621967,275.9788751153534,2.828875115353412,1.0,0.002,0.12595656933037935,0.0048028763844237335,0.00019428944324888282,0.0018057105565192984,0.0971447216244414,0.0971447216244414,0.0,-2.3181890435042263e-13,0.9999370838953991,0.9999370838953991,0.0,0.09178956785161267,5.7754054182304656e-06,0.0,0.0,0.0,1599331.6630435283,265.96529076866653,0.0,1.0,1286713.3593968542,2589.226115398532,,,,,,,,,,,,,,,,,,,3.0,14248.61324436238,1583.0361191001034,0.36757540188972954,6.175450102142607,2.6376147719309166
3425.0,-30.33728541250771,5.060519831761815,35.03246633380598,30.363278730679326,5.020331478517872,-26.801523723403694,-40.29150250190867,1.4845697894191803,-7.184736177381922,-7.184736177349769,40.06502589698496,35462.7295051175,15476.260481818957,15476.260481818957,50938.98998693646,86615.52102754613,86606.29236864575,15476.260481818957,102082.55285046471,102082.55285046471,102082.55285046471,129906.70896170518,125385.11338079232,4521.59558091286,0.0,98699.82353624291,47547.1480546503,56836.30609065846,27824.15611124047,84660.46220189893,21055.111765023423,1583.0399086927184,0.0,0.8750595102095633,2.659823574863909,0.0014947306463915918,1.0,1.0,-7.184736177381922,325448.8232805485,1557338.8679587513,4.785203560611032,1557338.8679587513,4.785203560611032,0.7567205877096674,0.09179542599061853,3.40035508166186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40035508166186,1.284810098777932,1.2850996856129167,2.6465818449716134,5607.789348378895,14248.591769426279,6453.666393107641,0.00047434843173490383,29026.328476261722,2959.8617750467,19290.440728353766,1967.077516619209,0.6645842495763752,0.6645842495763752,30704.845488568404,30484.863174865135,1.0090282668663488,0.8,4355.638935366032,4324.433322199387,1.0090282668663488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0718473954475,2034.6934298245008,9.013170011082666,5.060519831761815,-0.777731445093,5.838251276854815,2.63765011657905,3.5,0.7536143190225857,0.6,0.00022538098031531898,1.0000532808596472,0.00022536897246272836,199.201110737515,0.0,2.401284576563094e-06,6.805240489979809,0.07854534707549166,7.629370243696653e-05,0.00014908727787835244,0.0005069496829447895,0.09179542598999528,0.09179542598999528,0.09179542598999528,0.09178970461712889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.2461716539,595.8288722750734,0.0,0.09179542598999528,0.09179542599061853,0.09179542599061853,0.3675757170664888,0.3675757170664888,0.5,10.105331588822528,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27824.15611124047,21055.111765023423,0.7567205877096674,0.6016857061972655,0.41888183200022827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535155536840163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.55845587358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4927341935041,260.4927341935041,-12.6572658064959,244.5828191799743,276.40264920703436,108727.26250698669,108766.00765098454,-38.74514399782633,0.0,nan,276.40264920703436,3.2526492070343807,270.0386832016219,-3.111316798378084,263.6747171962115,-9.475282803788502,257.3107511907966,-15.839248809203355,250.94678518538572,-22.203214814614256,244.5828191799743,-28.56718082002567,1.0,1.0,25732.562594343566,25732.562594343566,275.9788639773866,2.828863977386618,275.9788639773866,275.9788639773866,86605.88778902506,86606.29236864575,-0.40457962069194764,0.0,8648.866644398773,8648.866644398773,0.9204098033243134,3417.3568570701696,275.9788639773866,2.828863977386618,1.0,0.002,0.1259623191160883,0.004802847974199887,0.00019429830163655978,0.0018057016983263445,0.09714915081827989,0.09714915081827989,0.0,-3.709576049115704e-14,0.9999373630460882,0.9999373630460882,0.0,0.09178967620475144,5.749785867092387e-06,0.0,0.0,0.0,1599331.6311964807,265.96526382261806,0.0,1.0,1286713.4510305412,2589.225746442073,,,,,,,,,,,,,,,,,,,3.0,14248.591769426279,1583.0399086927184,0.3675757170664888,6.175450102142607,2.63765011657905
3426.0,-30.337794065437283,5.060301778209944,35.03246983968219,30.363376798946433,5.020313305749008,-26.801983328320123,-40.29194513624532,1.484502568624798,-7.184762813155601,-7.18476281314648,40.06503382006157,35462.3218608051,15476.166426298236,15476.166426298236,50938.48828710334,86615.66561652931,86606.42952741895,15476.166426298236,102082.59595371719,102082.59595371719,102082.59595371719,129906.81642208234,125385.29227159373,4521.524150488613,0.0,98700.10050438525,47546.87236516737,56836.92015468653,27824.220468365147,84661.14062305167,21055.155812816713,1583.0436792075,0.0,0.8750593314686339,2.659820920421409,0.0014947306463915918,1.0,1.0,-7.184762813155601,325448.4791205565,1557339.2100447642,4.785209672059571,1557339.2100447642,4.785209672059571,0.7567204204967917,0.09179550906565224,3.40034523735007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40034523735007,1.2848104380506837,1.2851000095335205,2.646573484030126,5607.771632547168,14248.57031671716,6453.664802163917,0.0004743506821691042,29026.493963096356,2959.8786500075316,19290.435972916508,1967.077031699562,0.664580296795126,0.664580296795126,30704.774374075318,30484.863174865135,1.0090253456452924,0.8,4355.628847412484,4324.433322199387,1.0090253456452924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0856021013212,2034.6934298245008,9.013043034871961,5.060301778209944,-0.7778360724299702,5.838137850639915,2.637685331760912,3.5,0.7536243805031176,0.6,0.00022536897246272836,1.0000530890151968,0.0002253570084810804,199.20153186267248,0.0,2.391977573623879e-06,6.778864443650074,0.07854773905306528,7.628987139455473e-05,0.00014907910106817362,0.0005069204113055939,0.09179550907282301,0.09179550907282301,0.09179550907282301,0.09178981289025764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.1080483406,595.8285925371027,0.0,0.09179550907282301,0.09179550906565224,0.09179550906565224,0.3675760336594559,0.3675760336594559,0.5,10.105160705495827,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27824.220468365147,21055.155812816713,0.7567204204967917,0.6016749586909502,0.41887366033371587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535186201791823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.53207982725,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4924660892579,260.4924660892579,-12.657533910742075,244.58232683872768,276.4026053397888,108728.53124232696,108767.12630807151,-38.595065744548535,0.0,nan,276.4026053397888,3.252605339788829,270.0385496395754,-3.1114503604245556,263.674493939365,-9.475506060634984,257.31043823915087,-15.839561760849108,250.94638253893947,-22.203617461060503,244.58232683872768,-28.567673161272296,1.0,1.0,25732.562594343566,25732.562594343566,275.97885320017326,2.8288532001732847,275.97885320017326,275.97885320017326,86606.03428857142,86606.42952741895,-0.3952388475299813,0.0,8648.866644398773,8648.866644398773,0.9204103864862941,3417.3469635368206,275.97885320017326,2.8288532001732847,1.0,0.002,0.125968043475308,0.004802819726270899,0.00019430712092608434,0.0018056928801396322,0.09715356046304217,0.09715356046304217,0.0,1.0657165254446266e-12,0.9999376401079847,0.9999376401079847,0.0,0.09178978470761942,5.724358032824189e-06,0.0,0.0,0.0,1599331.5997161323,265.9652371868444,0.0,1.0,1286713.5416090793,2589.2253817341634,,,,,,,,,,,,,,,,,,,3.0,14248.57031671716,1583.0436792075,0.3675760336594559,6.175450102142607,2.637685331760912
3427.0,-30.338300844217315,5.06008450512955,35.032473380934874,30.363472073245816,5.020295378547955,-26.802441221942466,-40.292387491185195,1.4844357562650654,-7.184789414475517,-7.18478941448618,40.065041852503015,35461.92227829871,15476.072769700735,15476.072769700735,50937.995047999444,86615.8052028164,86606.56756463084,15476.072769700735,102082.64033433158,102082.64033433158,102082.64033433158,129906.92553163768,125385.47244145117,4521.453090186504,0.0,98700.37264996028,47546.604910006834,56837.51971105938,27824.285197306104,84661.80490836548,21055.200131269834,1583.0474663646899,0.0,0.8750591524946283,2.659818269414567,0.0014947306463915918,1.0,1.0,-7.184789414475517,325448.13540602656,1557339.5568522941,4.785215791478938,1557339.5568522941,4.785215791478938,0.7567202529000946,0.09179559274825541,3.400335600345806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400335600345806,1.2848107753222444,1.285100331508843,2.6465652885678557,5607.754267346046,14248.548883856387,6453.663074402873,0.0004743528562746641,29026.656262964952,2959.895199988269,19290.430808523124,1967.0765050779955,0.6645764029367635,0.6645764029367635,30704.704757114734,30484.863174865135,1.009022485941092,0.8,4355.618971891561,4324.433322199387,1.009022485941092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0993066277665,2034.6934298245008,9.012916556407207,5.06008450512955,-0.7779403567378775,5.838024861867428,2.637720418659034,3.5,0.7536344053311526,0.6,0.0002253570084810804,1.0000528936219968,0.00022534508916311537,199.20195143774802,0.0,2.3832434714507924e-06,6.754111998091545,0.07855012229653673,7.628604294804572e-05,0.00014907096553303466,0.0005068913110799004,0.09179559274533057,0.09179559274533057,0.09179559274533057,0.0917899222219911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.96675794374,595.8283138336707,0.0,0.09179559274533057,0.09179559274825541,0.09179559274825541,0.3675763516566776,0.3675763516566776,0.5,10.104990589071141,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27824.285197306104,21055.200131269834,0.7567202529000946,0.6016644117513521,0.4188656539590819,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535216756328746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.50732738169,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4921990306946,260.4921990306946,-12.657800969305356,244.58183631658054,276.402561744809,108729.80181688051,108768.24635088879,-38.44453400826081,0.0,nan,276.402561744809,3.252561744809043,270.03841665916275,-3.111583340837228,263.67427157351835,-9.475728426481624,257.31012648787123,-15.839873512128747,250.94598140222578,-22.204018597774194,244.58183631658054,-28.568163683419442,1.0,1.0,25732.562594343566,25732.562594343566,275.9788425589839,2.828842558983922,275.9788425589839,275.9788425589839,86606.17569486456,86606.56756463084,-0.39186976627388503,0.0,8648.866644398773,8648.866644398773,0.9204109573668259,3417.337278347535,275.9788425589839,2.828842558983922,1.0,0.002,0.12597374216622212,0.004802791583137316,0.00019431590063471118,0.0018056840990024008,0.0971579503173556,0.0971579503173556,0.0,-3.6288810498219526e-13,0.9999379197718284,0.9999379197718284,0.0,0.09178989405691246,5.69869134295503e-06,0.0,0.0,0.0,1599331.5682764926,265.96521058552446,0.0,1.0,1286713.6320704408,2589.2250174981377,,,,,,,,,,,,,,,,,,,3.0,14248.548883856387,1583.0474663646899,0.3675763516566776,6.175450102142607,2.637720418659034
3428.0,-30.33880717345877,5.0598680089574355,35.03247695762934,30.36356643950569,5.020277536014705,-26.802898702508863,-40.29282977627588,1.4843690650657215,-7.184816006596236,-7.184816006574575,40.06504995758492,35461.52479410337,15475.97954071361,15475.97954071361,50937.50433481698,86615.94303798977,86606.70596894025,15475.97954071361,102082.68550965386,102082.68550965386,102082.68550965386,129907.03557758257,125385.65318232462,4521.3823952579605,0.0,98700.64316745265,47546.340000061755,56838.11463043433,27824.35006792871,84662.46469836304,21055.24455558307,1583.0512593607696,0.0,0.8750589732895713,2.659815619326596,0.0014947306463915918,1.0,1.0,-7.184816006596236,325447.7918106471,1557339.9067973383,4.78522191879991,1557339.9067973383,4.78522191879991,0.7567200852555425,0.09179567697629915,3.4003260330396943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003260330396943,1.2848111119349173,1.2851006528825082,2.6465571487148996,5607.737019974388,14248.527471585978,6453.661306433571,0.0004743550058051553,29026.81748997463,2959.9116405678424,19290.42552394457,1967.0759662009525,0.6645725295446928,0.6645725295446928,30704.63564360909,30484.863174865135,1.0090196469192625,0.8,4355.609167788288,4324.433322199387,1.0090196469192625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.112961094081,2034.6934298245008,9.01279059174586,5.0598680089574355,-0.7780443116960134,5.837912320653449,2.6377553775767986,3.5,0.753644393593371,0.6,0.00022534508916311537,1.0000528469210122,0.00022533318099829776,199.20237064220265,0.0,2.374351398440153e-06,6.728911863179393,0.07855249664793516,7.62822152836523e-05,0.00014906287387946309,0.000506862370612051,0.09179567697539164,0.09179567697539164,0.09179567697539164,0.09179003189926448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.8221373816,595.8280362159837,0.0,0.09179567697539164,0.09179567697629915,0.09179567697629915,0.367576671101351,0.367576671101351,0.5,10.10482123654851,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,27824.35006792871,21055.24455558307,0.7567200852555425,0.6016539267584288,0.41885769473457135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453524719840858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.48212724678,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4919328762554,260.4919328762554,-12.658067123744559,244.58134736120488,276.4025183913061,108731.06330064427,108769.37768127558,-38.31438063132801,0.0,nan,276.4025183913061,3.2525183913061255,270.0382841852854,-3.1117158147145574,263.6740499792653,-9.475950020734672,257.3098157732455,-15.840184226754502,250.9455815672251,-22.204418432774872,244.58134736120488,-28.5686526387951,1.0,1.0,25732.562594343566,25732.562594343566,275.97883196949044,2.828831969490466,275.97883196949044,275.97883196949044,86606.31546730782,86606.70596894025,-0.39050163242791314,0.0,8648.866644398773,8648.866644398773,0.9204115241177021,3417.327663204893,275.97883196949044,2.828831969490466,1.0,0.002,0.125979415282727,0.00480276355104766,0.00019432464089723448,0.0018056753589726006,0.09716232044861724,0.09716232044861724,0.0,-1.3016497601991972e-13,0.9999381984327067,0.9999381984327067,0.0,0.09179000385959125,5.673116707884404e-06,0.0,0.0,0.0,1599331.536847716,265.96518399340374,0.0,1.0,1286713.7225005017,2589.2246533882067,,,,,,,,,,,,,,,,,,,3.0,14248.527471585978,1583.0512593607696,0.367576671101351,6.175450102142607,2.6377553775767986
3429.0,-30.339310131350658,5.059652285866591,35.03248056807182,30.36365850074219,5.020259734259157,-26.80335314479029,-40.29327164227141,1.4843027476888881,-7.1848426174551605,-7.184842617468063,40.06505808468163,35461.13985165187,15475.886770968917,15475.886770968917,50937.02662262078,86616.0773377042,86606.84395103241,15475.886770968917,102082.73072200133,102082.73072200133,102082.73072200133,129907.14564991678,125385.83359558432,4521.312054332462,0.0,98700.90963082812,47546.08644914906,56838.69242408784,27824.41492791546,84663.10735200331,21055.28897355933,1583.055051778554,0.0,0.8750587938948031,2.659812967373281,0.0014947306463915918,1.0,1.0,-7.1848426174551605,325447.4479734339,1557340.2576924816,4.785228052608993,1557340.2576924816,4.785228052608993,0.7567199176732786,0.09179576169964532,3.400316640263366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400316640263366,1.284811446775883,1.2851009724983897,2.6465491483564767,5607.720068174906,14248.506051428702,6453.659412894989,0.00047435708905721105,29026.976035732776,2959.9278077358504,19290.419864031035,1967.075389050393,0.6645687046519814,0.6645687046519814,30704.567790855748,30484.863174865135,1.0090168596877551,0.8,4355.599542529159,4324.433322199387,1.0090168596877551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.126565589289,2034.6934298245008,9.012665158818885,5.059652285866591,-0.7781479525295074,5.837800238396098,2.637790208740093,3.5,0.7536543453543123,0.6,0.00022533318099829776,1.0000524952524432,0.0002253213526970071,199.20278705696776,0.0,2.372134661665943e-06,6.722629631161283,0.07855486878259683,7.627839142354831e-05,0.00014905478957474947,0.0005068334813019751,0.0917957616974226,0.0917957616974226,0.0917957616974226,0.0917901414582428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.6740334482,595.8277597313589,0.0,0.0917957616974226,0.09179576169964532,0.09179576169964532,0.36757699198875143,0.36757699198875143,0.5,10.104652628936275,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27824.41492791546,21055.28897355933,0.7567199176732786,0.6016437172668397,0.41884996854905515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453527761360653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.475845014764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49166777174514,260.49166777174514,-12.658332228254835,244.5808602704273,276.4024752730632,108732.33060933833,108770.4938467797,-38.163237441373056,0.0,nan,276.4024752730632,3.252475273063226,270.0381522725356,-3.111847727464351,263.67382927200947,-9.476170727990507,257.30950627148104,-15.840493728518936,250.94518327095412,-22.20481672904586,244.5808602704273,-28.56913972957267,1.0,1.0,25732.562594343566,25732.562594343566,275.97882131237424,2.8288213123742594,275.97882131237424,275.97882131237424,86606.45167299164,86606.84395103241,-0.39227804077381734,0.0,8648.866644398773,8648.866644398773,0.9204120805289085,3417.318223464683,275.97882131237424,2.8288213123742594,1.0,0.002,0.12598506347080043,0.0048027356170849515,0.0001943333426989701,0.0018056666570841276,0.09716667134948505,0.09716667134948505,0.0,-2.1690245086136706e-13,0.9999384700544809,0.9999384700544809,0.0,0.09179011351142906,5.64818821626457e-06,0.0,0.0,0.0,1599331.5053967838,265.9651573825448,0.0,1.0,1286713.812994274,2589.2242890218254,,,,,,,,,,,,,,,,,,,3.0,14248.506051428702,1583.055051778554,0.36757699198875143,6.175450102142607,2.637790208740093
3430.0,-30.339811355319753,5.059437331824353,35.032484210258104,30.36374933961781,5.020241872349681,-26.803806032550746,-40.293705685157306,1.4842365495858743,-7.184869270240199,-7.184869270193681,40.065066221446195,35460.734761242995,15475.794485123855,15475.794485123855,50936.52924636685,86616.20991999951,86606.98132079649,15475.794485123855,102082.77580592035,102082.77580592035,102082.77580592035,129907.25553600733,125386.01348021923,4521.242055788099,0.0,98701.17407118961,47545.81281699225,56839.290282441514,27824.479730086983,84663.77001252849,21055.333349987442,1583.0588418715006,0.0,0.8750586142293726,2.659810311243857,0.0014947306463915918,1.0,1.0,-7.184869270240199,325447.10359478416,1557340.6090048365,4.785234195674051,1557340.6090048365,4.785234195674051,0.756719750170927,0.09179584688269686,3.4003073338017082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003073338017082,1.284811780894095,1.2851012914939617,2.6465412166717903,5607.7032618868325,14248.484681933152,6453.657480202948,0.00047435914394770455,29027.13325058089,2959.9438391888048,19290.414087085188,1967.0747999658588,0.6645649062398936,0.6645649062398936,30704.50056159652,30484.863174865135,1.0090140980694384,0.8,4355.5900057158515,4324.433322199387,1.0090140980694384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1401201690069,2034.6934298245008,9.012540271670243,5.059437331824353,-0.7782512922269591,5.837688624051312,2.637824912289284,3.5,0.7536642606540811,0.6,0.0002253213526970071,1.0000523144883613,0.0002253095657423524,199.20320203769742,0.0,2.3562305832486402e-06,6.6775574729266465,0.07855722501318008,7.627463543632909e-05,0.000149046717260678,0.0005068046457805531,0.09179584688432231,0.09179584688432231,0.09179584688432231,0.09179025070942003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487189.52249263413,595.8274843640851,0.0,0.09179584688432231,0.09179584688269686,0.09179584688269686,0.36757731425000667,0.36757731425000667,0.5,10.104484744201653,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,27824.479730086983,21055.333349987442,0.756719750170927,0.6016331334977086,0.4188419055281325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535307826408022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.430772856525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49140367843165,260.49140367843165,-12.658596321568325,244.5803750041798,276.4024323526836,108733.59236444712,108771.6100349694,-38.01767052230474,0.0,nan,276.4024323526836,3.252432352683627,270.0380208829829,-3.1119791170170856,263.67360941328263,-9.476390586717343,257.30919794358067,-15.840802056419307,250.94478647388024,-22.205213526119735,244.5803750041798,-28.569624995820163,1.0,1.0,25732.562594343566,25732.562594343566,275.97881054262723,2.8288105426272523,275.97881054262723,275.97881054262723,86606.58610377646,86606.98132079649,-0.39521702003548853,0.0,8648.866644398773,8648.866644398773,0.9204126318261842,3417.308870470717,275.97881054262723,2.8288105426272523,1.0,0.002,0.12599068746961867,0.004802707776387999,0.00019434200717088174,0.0018056579930781453,0.09717100358544087,0.09717100358544087,0.0,2.4902692755124356e-13,0.9999387336289717,0.9999387336289717,0.0,0.09179022288428289,5.623998413974473e-06,0.0,0.0,0.0,1599331.473896289,265.9651307297598,0.0,1.0,1286713.9036306085,2589.223924081507,,,,,,,,,,,,,,,,,,,3.0,14248.484681933152,1583.0588418715006,0.36757731425000667,6.175450102142607,2.637824912289284
3431.0,-30.340311841763114,5.059223133656237,35.032487871655455,30.36384374080228,5.020223282615334,-26.80425832932697,-40.29414336020125,1.4841697701702399,-7.184896845638093,-7.184896845633033,40.065074060105346,35460.342429347525,15475.703780262016,15475.703780262016,50936.04620960954,86616.35020664154,86607.11194341468,15475.703780262016,102082.8157236767,102082.8157236767,102082.8157236767,129907.35965661338,125386.18732146532,4521.172335148068,0.0,98701.44475772536,47545.55071154375,56839.88227353512,27824.543932936675,84664.42620647179,21055.377231717594,1583.062625588977,0.0,0.8750584305939737,2.659807563172026,0.0014947306463915918,1.0,1.0,-7.184896845638093,325446.7472954207,1557340.9474461316,4.785240474480676,1557340.9474461316,4.785240474480676,0.756719581189389,0.09179593246544256,3.400297757947586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400297757947586,1.2848121176466223,1.2851016131775597,2.6465330698903107,5607.6859998344635,14248.463330408593,6453.655743478506,0.0004743613014275074,29027.294602958944,2959.960292552395,19290.40889589961,1967.074270612249,0.6645610333225203,0.6645610333225203,30704.43138622566,30484.863174865135,1.0090112565110552,0.8,4355.580192836682,4324.433322199387,1.0090112565110552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1536248621244,2034.6934298245008,9.01241656902108,5.059223133656237,-0.7783547575989944,5.837577891255232,2.6378594882963196,3.5,0.7536741395132341,0.6,0.0002253095657423524,1.0000522377228538,0.00022529779669848887,199.20361640933206,0.0,2.347999109492941e-06,6.654229476302994,0.07855957301228957,7.627084819140582e-05,0.00014903871755094655,0.0005067760171358671,0.09179593246481263,0.09179593246481263,0.09179593246481263,0.09179035600105727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487190.36666428554,595.8272103755677,0.0,0.09179593246481263,0.09179593246544256,0.09179593246544256,0.3675776378038701,0.3675776378038701,0.5,10.104317450133044,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27824.543932936675,21055.377231717594,0.756719581189389,0.6016227652141811,0.4188340253186163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535337935171855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.407444859906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4911404133402,260.4911404133402,-12.658859586659787,244.57989135150285,276.40238947517753,108734.82781861989,108772.72626196097,-37.89844334107225,0.0,nan,276.40238947517753,3.2523894751775515,270.0378898504432,-3.11211014955677,263.67339022570854,-9.476609774291433,257.3088906009718,-15.841109399028198,250.94439097623732,-22.205609023762662,244.57989135150285,-28.570108648497126,1.0,1.0,25732.562594343566,25732.562594343566,275.97879807004745,2.828798070047469,275.97879807004745,275.97879807004745,86606.73173351435,86607.11194341468,-0.38020990033692215,0.0,8648.866644398773,8648.866644398773,0.9204131990809261,3417.299246737324,275.97879807004745,2.828798070047469,1.0,0.002,0.1259962918664703,0.004802679848970332,0.00019435064103838137,0.0018056493588671767,0.09717532051919069,0.09717532051919069,0.0,-9.444181547912933e-14,0.9999389472181288,0.9999389472181288,0.0,0.09179032806840108,5.6043970414746745e-06,0.0,0.0,0.0,1599331.4413053622,265.9651031543619,0.0,1.0,1286713.9974043984,2589.223546508545,,,,,,,,,,,,,,,,,,,3.0,14248.463330408593,1583.062625588977,0.3675776378038701,6.175450102142607,2.6378594882963196
3432.0,-30.340809203817532,5.059009712131378,35.03249157195959,30.363964370358758,5.020205498516822,-26.804707733584507,-40.2945768442936,1.4841040282750526,-7.18492210921255,-7.184922109148162,40.06508250544459,35459.928952617214,15475.6105830287,15475.6105830287,50935.53953564591,86616.53408856783,86607.2553970813,15475.6105830287,102082.86598011,102082.86598011,102082.86598011,129907.47462488858,125386.37164539023,4521.1029794983515,0.0,98701.75218074382,47545.26006012353,56840.546800689204,27824.608644778575,84665.15544546778,21055.4216495831,1583.0663760624066,0.0,0.8750582574498829,2.6598050454907693,0.0014947306463915918,1.0,1.0,-7.18492210921255,325446.420867203,1557341.3120815172,4.785246394573145,1557341.3120815172,4.785246394573145,0.7567194176344418,0.09179601812430314,3.4002864754354176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002864754354176,1.2848124495085265,1.2851019299924382,2.6465236048546337,5607.665944559637,14248.441976951666,6453.655161299832,0.0004743640789764065,29027.48132952672,2959.9793333632506,19290.407155728593,1967.074093164189,0.6645566984175928,0.6645566984175928,30704.349882013885,30484.863174865135,1.0090079085155,0.8,4355.568631048549,4324.433322199387,1.0090079085155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.167078617777,2034.6934298245008,9.01229168421147,5.059009712131378,-0.7784567972973626,5.837466509428741,2.6378939340686456,3.5,0.7536839811624702,0.6,0.00022529779669848887,1.0000519118222062,0.00022528610168643257,199.20402819567985,0.0,2.344436099291996e-06,6.644131905393517,0.07856191744838886,7.626709738257314e-05,0.00014903069931591575,0.0005067470713085906,0.09179601812621056,0.09179601812621056,0.09179601812621056,0.09179046841594019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.2098970531,595.8269367217468,0.0,0.09179601812621056,0.09179601812430314,0.09179601812430314,0.36757796212712074,0.36757796212712074,0.5,10.104150959468198,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,-6.440359356929548e-11,27824.608644778575,21055.4216495831,0.7567194176344418,0.6016115988643419,0.41882553414145324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535367999751192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.39734728899,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4908781831597,260.4908781831597,-12.659121816840297,244.57940956601124,276.4023468003079,108736.01642418207,108773.76588630497,-37.749462122883074,0.0,nan,276.4023468003079,3.252346800307919,270.0377593534495,-3.1122406465505037,263.67317190658974,-9.476828093410234,257.30858445972933,-15.841415540270646,250.94399701287026,-22.20600298712972,244.57940956601124,-28.57059043398874,1.0,1.0,25732.562594343566,25732.562594343566,275.97878939294446,2.8287893929444863,275.97878939294446,275.97878939294446,86606.91396360514,86607.2553970813,-0.3414334761619102,0.0,8648.866644398773,8648.866644398773,0.9204138674336418,3417.2879078125948,275.97878939294446,2.8287893929444863,1.0,0.002,0.12600186895530144,0.004802652449214594,0.00019435923370219373,0.0018056407666186302,0.09717961685109687,0.09717961685109687,0.0,3.2082409645584065e-13,0.9999392447684144,0.9999392447684144,0.0,0.09179044103596337,5.577088339773563e-06,0.0,0.0,0.0,1599331.4114467343,265.9650778907874,0.0,1.0,1286714.08331651,2589.223200590087,,,,,,,,,,,,,,,,,,,3.0,14248.441976951666,1583.0663760624066,0.36757796212712074,6.175450102142607,2.6378939340686456
3433.0,-30.341305957374374,5.058797046638478,35.03249529566579,30.364047455973946,5.020188409551283,-26.805156520677073,-40.295013995468594,1.4840389728489722,-7.1849489851887824,-7.184948985175477,40.06509058126182,35459.55720901226,15475.519859247386,15475.519859247386,50935.07706825965,86616.65227662717,86607.3894727348,15475.519859247386,102082.90933198218,102082.90933198218,102082.90933198218,129907.58245031,125386.54851213859,4521.033938171416,0.0,98702.00303791059,47545.02084168962,56841.091329134404,27824.67311832781,84665.76444746222,21055.465779681508,1583.0701548092475,0.0,0.8750580767801422,2.6598023671251974,0.0014947306463915918,1.0,1.0,-7.1849489851887824,325446.0736055856,1557341.6607625738,4.7852525719820065,1557341.6607625738,4.7852525719820065,0.7567192502187026,0.09179610449716041,3.4002777526496444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002777526496444,1.2848127780062217,1.285102243537464,2.646516139048843,5607.650125413039,14248.420669403784,6453.652845960275,0.00047436591945187177,29027.629569671975,2959.994449651204,19290.400235023713,1967.0733874486918,0.6645530661993253,0.6645530661993253,30704.286869079668,30484.863174865135,1.0090053200983495,0.8,4355.559692342447,4324.433322199387,1.0090053200983495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.180484375895,2034.6934298245008,9.012168493675798,5.058797046638478,-0.7785592883957166,5.837356335034195,2.6379282571314064,3.5,0.7536937877518304,0.6,0.00022528610168643257,1.0000518485204513,0.00022527442154098018,199.20443947973286,0.0,2.329693511411852e-06,6.602351411341189,0.07856424714190027,7.626331501628069e-05,0.00014902278667015188,0.0005067188661523715,0.0917961044964254,0.0917961044964254,0.0917961044964254,0.0917905761350481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.0482612863,595.8266646320243,0.0,0.0917961044964254,0.09179610449716041,0.09179610449716041,0.36757828807836107,0.36757828807836107,0.5,10.10398510838464,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27824.67311832781,21055.465779681508,0.7567192502187026,0.601601809192504,0.418818130804406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535397876764082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.35556679494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49061691823846,260.49061691823846,-12.659383081761518,244.57892941964082,276.4023044168356,108737.28214435208,108774.89265236008,-37.610508008009916,0.0,nan,276.4023044168356,3.2523044168356137,270.0376294173983,-3.1123705826016703,263.6729544179596,-9.477045582040375,257.3082794185172,-15.841720581482775,250.94360441907907,-22.206395580920912,244.57892941964082,-28.571070580359162,1.0,1.0,25732.562594343566,25732.562594343566,275.9787780190238,2.8287780190238436,275.9787780190238,275.9787780190238,86607.03751576717,86607.3894727348,-0.3519569676282117,0.0,8648.866644398773,8648.866644398773,0.9204143841526463,3417.2791414128924,275.9787780190238,2.8287780190238436,1.0,0.002,0.12600742492914274,0.004802624845365017,0.00019436779315319078,0.0018056322067031875,0.09718389657659539,0.09718389657659539,0.0,-1.436216597039408e-13,0.9999394748385806,0.9999394748385806,0.0,0.09179054852311805,5.555974042363785e-06,0.0,0.0,0.0,1599331.3796824233,265.9650510148112,0.0,1.0,1286714.1747117909,2589.222832594151,,,,,,,,,,,,,,,,,,,3.0,14248.420669403784,1583.0701548092475,0.36757828807836107,6.175450102142607,2.6379282571314064
3434.0,-30.341800833019736,5.058585132250409,35.03249904533422,30.36416972698646,5.020170007144696,-26.8056037490005,-40.295443358458556,1.483972923133845,-7.184976005856527,-7.184976005730256,40.065098777741575,35459.137034444735,15475.429726653543,15475.429726653543,50934.56676109828,86616.8405449517,86607.52445729579,15475.429726653543,102082.95418394933,102082.95418394933,102082.95418394933,129907.69222093918,125386.7270089994,4520.965211939786,0.0,98702.31334257704,47544.72227108018,56841.76785721873,27824.738036989853,84666.50589420859,21055.51022281064,1583.0739575638595,0.0,0.8750578948379893,2.6597996743422496,0.0014947306463915918,1.0,1.0,-7.184976005856527,325445.7244747095,1557342.0146538066,4.78525879289844,1557342.0146538066,4.78525879289844,0.7567190819485781,0.09179619143816302,3.400266345347738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400266345347738,1.2848131111249308,1.2851025617236385,2.646506574306828,5607.629858872447,14248.399357467402,6453.652368351718,0.00047436874711650627,29027.818211247493,2960.0136857385037,19290.398807419777,1967.0732418736038,0.6645486983222622,0.6645486983222622,30704.204463296817,30484.863174865135,1.0090019350724344,0.8,4355.548002661859,4324.433322199387,1.0090019350724344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1938402143073,2034.6934298245008,9.012045911323671,5.058585132250409,-0.7786615366731775,5.837246668923586,2.637962452561267,3.5,0.7537035578746477,0.6,0.00022527442154098018,1.0000516527189744,0.00022526278610559406,199.20484921047645,0.0,2.3267368278857398e-06,6.593972170228186,0.07856657387872816,7.625960020458645e-05,0.00014901482133639375,0.0005066900819481457,0.0917961914386879,0.0917961914386879,0.0917961914386879,0.09179068461467364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.8840925309,595.8263933713142,0.0,0.0917961914386879,0.09179619143816302,0.09179619143816302,0.3675786150083924,0.3675786150083924,0.5,10.103819903962005,-1.262492332898546e-10,-1.262492332898546e-10,-1.262492332898546e-10,-1.262492332898546e-10,-1.262492332898546e-10,-1.262492332898546e-10,27824.738036989853,21055.51022281064,0.7567190819485781,0.6015905135466602,0.4188095004032785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535427717341187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.34718755383,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4903564943891,260.4903564943891,-12.659643505610859,244.57845092679617,276.4022620619819,108738.4432392023,108775.93267033722,-37.4894311349243,0.0,nan,276.4022620619819,3.2522620619819236,270.03749983494606,-3.112500165053916,263.67273760791,-9.477262392089983,257.3079753808682,-15.842024619131791,250.9432131538323,-22.206786846167688,244.57845092679617,-28.571549073203812,1.0,1.0,25732.562594343566,25732.562594343566,275.9787666056655,2.828766605665521,275.9787666056655,275.9787666056655,86607.23102756037,86607.52445729579,-0.2934297354222508,0.0,8648.866644398773,8648.866644398773,0.920415059895531,3417.267677074477,275.9787666056655,2.828766605665521,1.0,0.002,0.12601295928267933,0.004802597306384184,0.00019437631919610012,0.0018056236809464291,0.09718815959805005,0.09718815959805005,0.0,1.4252921759494441e-13,0.9999397104250517,0.9999397104250517,0.0,0.09179065708479935,5.534353363679839e-06,0.0,0.0,0.0,1599331.347747094,265.96502399414345,0.0,1.0,1286714.266599106,2589.222462617162,,,,,,,,,,,,,,,,,,,3.0,14248.399357467402,1583.0739575638595,0.3675786150083924,6.175450102142607,2.637962452561267
3435.0,-30.34229271264075,5.058373987272335,35.03250283326753,30.364249180443608,5.020152979939941,-26.806048143382114,-40.29587226742876,1.483908410684463,-7.185000947669096,-7.185000947634889,40.06510738110755,35458.75707849938,15475.337397453233,15475.337397453233,50934.09447595262,86616.95314470529,86607.66888328543,15475.337397453233,102083.00628073866,102083.00628073866,102083.00628073866,129907.80913235695,125386.912293287,4520.896839069952,0.0,98702.5579247306,47544.47361122519,56842.315903894894,27824.80285161829,84667.11875551319,21055.554744419493,1583.077703691406,0.0,0.8750577228679464,2.6597971887324885,0.0014947306463915918,1.0,1.0,-7.185000947669096,325445.4022047406,1557342.3861126844,4.785264672852703,1557342.3861126844,4.785264672852703,0.7567189193290152,0.09179627833477522,3.4002578922062745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002578922062745,1.2848134369597173,1.285102872681689,2.646499323864779,5607.614496055774,14248.378066593395,6453.64987114103,0.0004743704875201728,29027.96230573174,2960.028379286682,19290.391343089916,1967.0724807237862,0.6645451423671208,0.6645451423671208,30704.14339818673,30484.863174865135,1.0089994266700835,0.8,4355.539340264545,4324.433322199387,1.0089994266700835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2071460454056,2034.6934298245008,9.01192231414348,5.058373987272335,-0.7787624727627227,5.837136460035057,2.63799652013193,3.5,0.7537132914662658,0.6,0.00022526278610559406,1.0000513402082627,0.00022525122166096255,199.20525646215057,0.0,2.3178351515909298e-06,6.568744819608695,0.07856889171387975,7.625588948807061e-05,0.00014900689661752345,0.0005066618762168986,0.0917962783359266,0.0917962783359266,0.0917962783359266,0.09179079800610405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.7180596509,595.826122736241,0.0,0.0917962783359266,0.09179627833477522,0.09179627833477522,0.36757894295169197,0.36757894295169197,0.5,10.103655494515198,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27824.80285161829,21055.554744419493,0.7567189193290152,0.6015805808041151,0.4188019812141115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535457445226427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.32196020321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49009715607303,260.49009715607303,-12.659902843926943,244.57797431683147,276.4022199953148,108739.71142496375,108777.04458756551,-37.3331626017487,0.0,nan,276.4022199953148,3.2522199953148174,270.0373708596187,-3.112629140381273,263.67252172392324,-9.477478276076738,257.307672588223,-15.842327411776978,250.94282345252725,-22.207176547472727,244.57797431683147,-28.572025683168505,1.0,1.0,25732.562594343566,25732.562594343566,275.97875836259504,2.8287583625950674,275.97875836259504,275.97875836259504,86607.33866956181,86607.66888328543,-0.3302137236169074,0.0,8648.866644398773,8648.866644398773,0.920415560639825,3417.2591816673057,275.97875836259504,2.8287583625950674,1.0,0.002,0.12601846665496275,0.004802570249454991,0.0001943848044467801,0.0018056151957682035,0.09719240222339005,0.09719240222339005,0.0,2.1498341301606771e-13,0.9999400044084115,0.9999400044084115,0.0,0.0917907709627509,5.507372024320684e-06,0.0,0.0,0.0,1599331.318268723,265.9649990523309,0.0,1.0,1286714.351416988,2589.222121104748,,,,,,,,,,,,,,,,,,,3.0,14248.378066593395,1583.077703691406,0.36757894295169197,6.175450102142607,2.63799652013193
3436.0,-30.342782845722102,5.058163606692893,35.0325066646184,30.36435105549174,5.0201375139533,-26.806490809753832,-40.296300931926794,1.4838454779834485,-7.185026006942735,-7.185026006993081,40.065116209665646,35458.36770625663,15475.245669584843,15475.245669584843,50933.61337584147,86617.10091344522,86607.81539152274,15475.245669584843,102083.06106110758,102083.06106110758,102083.06106110758,129907.92974204438,125387.1008579987,4520.828884045683,0.0,98702.83256744289,47544.210710556334,56842.9131743184,27824.86868093679,84667.78185525519,21055.599986337635,1583.0815010432025,0.0,0.8750575493712549,2.6597946914187958,0.0014947306463915918,1.0,1.0,-7.185026006942735,325445.0784173203,1557342.7672946623,4.785270605007188,1557342.7672946623,4.785270605007188,0.7567187550021799,0.09179636612924476,3.4002480194386604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002480194386604,1.2848137552575547,1.2851031761922997,2.6464909840236293,5607.596824933132,14248.356819243887,6453.64834677901,0.000474372743880303,29028.12736105572,2960.045210245672,19290.386786669827,1967.0720160982423,0.6645412067658869,0.6645412067658869,30704.07207772335,30484.863174865135,1.008996497004988,0.8,4355.529223093061,4324.433322199387,1.008996497004988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2204045156382,2034.6934298245008,9.011799317601175,5.058163606692893,-0.778863142032189,5.837026748725082,2.6380304666172947,3.5,0.7537229904620842,0.6,0.00022525122166096255,1.0000511581136082,0.00022523969882286109,199.2056622692445,0.0,2.303698158661757e-06,6.52868058164742,0.07857119541203841,7.625218105341285e-05,0.00014899904060754969,0.0005066336927240814,0.09179636612996406,0.09179636612996406,0.09179636612996406,0.0917909138031337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.5490678732,595.825853073732,0.0,0.09179636612996406,0.09179636612924476,0.09179636612924476,0.3675792725090906,0.3675792725090906,0.5,10.103491924949113,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,27824.86868093679,21055.599986337635,0.7567187550021799,0.6015701871452784,0.41879410242345666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535486993251459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.28189596525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48983900662574,260.48983900662574,-12.660160993374234,244.57749956327342,276.40217844997824,108740.94106354016,108778.10308188671,-37.16201834655713,0.0,nan,276.40217844997824,3.2521784499782598,270.0372426726375,-3.1127573273624876,263.67230689529805,-9.477693104701927,257.30737111795366,-15.842628882046313,250.9424353406136,-22.207564659386378,244.57749956327342,-28.572500436726557,1.0,1.0,25732.562594343566,25732.562594343566,275.9787502428248,2.8287502428248104,275.9787502428248,275.9787502428248,86607.48819865995,86607.81539152274,-0.3271928627946181,0.0,8648.866644398773,8648.866644398773,0.9204161454786092,3417.2492595358535,275.9787502428248,2.8287502428248104,1.0,0.002,0.12602394593723634,0.00480254328633939,0.00019439324632069914,0.0018056067537903448,0.09719662316034956,0.09719662316034956,0.0,1.1104398650596536e-13,0.9999403104673772,0.9999403104673772,0.0,0.09179088684705403,5.47928219072684e-06,0.0,0.0,0.0,1599331.288651518,265.96497399305724,0.0,1.0,1286714.4366343024,2589.2217779841194,,,,,,,,,,,,,,,,,,,3.0,14248.356819243887,1583.0815010432025,0.3675792725090906,6.175450102142607,2.6380304666172947
