time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3437.0,-30.34327111810536,5.057953983847712,35.032510544764584,30.364451533556007,5.02012206547887,-26.806931799745367,-40.29672931702805,1.483782747120221,-7.185051348173488,-7.185051348166296,40.065125280223164,35457.98532418312,15475.154741474968,15475.154741474968,50933.14006565809,86617.24642944022,86607.96394513591,15475.154741474968,102083.11868661088,102083.11868661088,102083.11868661088,129908.05430077486,125387.29293108535,4520.761369689507,0.0,98703.10470891368,47543.95452571547,56843.50020355357,27824.935614163987,84668.43581771756,21055.64600331398,1583.0853574068376,0.0,0.8750573733687608,2.6597921660082404,0.0014947306463915918,1.0,1.0,-7.185051348173488,325444.75098703377,1557343.1589245452,4.785276622840945,1557343.1589245452,4.785276622840945,0.7567185885093595,0.09179645497635233,3.40023825399527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40023825399527,1.2848140725253652,1.2851034787261038,2.646482729841163,5607.579335310959,14248.335590487402,6453.646755043423,0.0004743749613710159,29028.290765489102,2960.0618728606714,19290.38202886564,1967.0715309372354,0.6645373020653155,0.6645373020653155,30704.001532524973,30484.863174865135,1.0089935991875005,0.8,4355.519215896872,4324.433322199387,1.0089935991875005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2336155361359,2034.6934298245008,9.011677037689179,5.057953983847712,-0.7789636264617474,5.8369176103094595,2.63806429178795,3.5,0.7537326547965572,0.6,0.00022523969882286109,1.0000509641010338,0.00022522822026908762,199.2060665372244,0.0,2.295414595223467e-06,6.5052049628633055,0.07857349082663363,7.624847520243727e-05,0.0001489912236204238,0.0005066056580637287,0.09179645497597931,0.09179645497597931,0.09179645497597931,0.0917910317888515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.37703465373,595.8255844114371,0.0,0.09179645497597931,0.09179645497635233,0.09179645497635233,0.36757960386820676,0.36757960386820676,0.5,10.103329229247832,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27824.935614163987,21055.64600331398,0.7567185885093595,0.6015599505736932,0.4187863515102667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535516436473233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.258420346465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4895820006365,260.4895820006365,-12.66041799936346,244.57702665014662,276.40213735112656,108742.16518915074,108779.16260051189,-36.99741136115113,0.0,nan,276.40213735112656,3.252137351126578,270.037115210931,-3.1128847890689713,263.6720930707356,-9.47790692926435,257.3070709305371,-15.842929069462855,250.94204879034228,-22.207951209657693,244.57702665014662,-28.572973349853356,1.0,1.0,25732.562594343566,25732.562594343566,275.9787420777302,2.828742077730226,275.9787420777302,275.9787420777302,86607.63560986485,86607.96394513591,-0.3283352710568579,0.0,8648.866644398773,8648.866644398773,0.9204167239588799,3417.2394452652466,275.9787420777302,2.828742077730226,1.0,0.002,0.12602939602144228,0.004802516392469059,0.00019440164304317735,0.0018055983569042664,0.09720082152158867,0.09720082152158867,0.0,-5.255648347080033e-14,0.9999406285993935,0.9999406285993935,0.0,0.09179100489224967,5.450084102659637e-06,0.0,0.0,0.0,1599331.2587010614,265.9649486518265,0.0,1.0,1286714.5228104356,2589.2214310029585,,,,,,,,,,,,,,,,,,,3.0,14248.335590487402,1583.0853574068376,0.36757960386820676,6.175450102142607,2.63806429178795
3438.0,-30.343757570372365,5.057745114771645,35.03251447116681,30.364550894033187,5.020106579174223,-26.807371155418593,-40.29715365087611,1.483720164215373,-7.185076721237522,-7.185076721242003,40.06513437510936,35457.596313197144,15475.064289193759,15475.064289193759,50932.660602390904,86617.39035348437,86608.1119985016,15475.064289193759,102083.17628769536,102083.17628769536,102083.17628769536,129908.1787788341,125387.48451736802,4520.694261466077,0.0,98703.374917851,47543.69138063065,56844.09281913373,27825.00249113874,84669.09531027247,21055.691981768305,1583.0892110379668,0.0,0.8750571970946975,2.6597896374272367,0.0014947306463915918,1.0,1.0,-7.185076721237522,325444.42314569996,1557343.551605892,4.785282649961639,1557343.551605892,4.785282649961639,0.7567184221627216,0.09179654445864197,3.400228571352843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400228571352843,1.2848143890096808,1.2851037805331291,2.6464745417224798,5607.561985670018,14248.314382669134,6453.64511408393,0.00047437714939606795,29028.45289561815,2960.0784055327917,19290.3771239279,1967.071030772782,0.6645334215120982,0.6645334215120982,30703.93158543765,30484.863174865135,1.0089907259405388,0.8,4355.509293545787,4324.433322199387,1.0089907259405388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2467788200097,2034.6934298245008,9.011555287253067,5.057745114771645,-0.7790638094305153,5.836808924202161,2.6380979949074757,3.5,0.7537422842592788,0.6,0.00022522822026908762,1.0000507743220812,0.0002252167850395059,199.2064692996737,0.0,2.2865975467488204e-06,6.480217447486157,0.07857577742418038,7.624480456199356e-05,0.00014898341570709407,0.0005065776667449992,0.09179654446179192,0.09179654446179192,0.09179654446179192,0.09179114947775158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.20103662915,595.8253170388155,0.0,0.09179654446179192,0.09179654445864197,0.09179654445864197,0.36757993717329923,0.36757993717329923,0.5,10.103167380662958,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27825.00249113874,21055.691981768305,0.7567184221627216,0.6015496021983774,0.41877849507263193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535545768032778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.23343283108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4893260922299,260.4893260922299,-12.660673907770104,244.57655555686654,276.4020966275933,108743.38293879342,108780.22234719114,-36.839408397697575,0.0,nan,276.4020966275933,3.252096627593346,270.03698841344846,-3.113011586551522,263.6718801993026,-9.478119800697357,257.30677198515633,-15.843228014843646,250.941663771012,-22.208336228987974,244.57655555686654,-28.57344444313344,1.0,1.0,25732.562594343566,25732.562594343566,275.9787338228934,2.828733822893412,275.9787338228934,275.9787338228934,86607.78143378739,86608.1119985016,-0.3305647142115049,0.0,8648.866644398773,8648.866644398773,0.9204172975333593,3417.229714209607,275.9787338228934,2.828733822893412,1.0,0.002,0.12603481775604405,0.00480248961105385,0.00019440999602255606,0.0018055900044341875,0.09720499801127803,0.09720499801127803,0.0,4.567435839264444e-13,0.9999409374929912,0.9999409374929912,0.0,0.09179112272459149,5.4217340504742205e-06,0.0,0.0,0.0,1599331.2287129755,265.96492327876246,0.0,1.0,1286714.609094801,2589.2210835860565,,,,,,,,,,,,,,,,,,,3.0,14248.314382669134,1583.0892110379668,0.36757993717329923,6.175450102142607,2.6380979949074757
3439.0,-30.344243402574232,5.05753697659385,35.03251842066455,30.36465769344943,5.020089687229013,-26.807810093596114,-40.29757414301855,1.4836563782457084,-7.185103943642218,-7.185103943617284,40.065142894271446,35457.19014939497,15474.97658140038,15474.97658140038,50932.16673079535,86617.55014330114,86608.24737141482,15474.97658140038,102083.2239528152,102083.2239528152,102083.2239528152,129908.2922772376,125387.66483447727,4520.627442760332,0.0,98703.6582851886,47543.408648006494,56844.72181909123,27825.06832442241,84669.79014351364,21055.737080281873,1583.0930597144863,0.0,0.8750570127785537,2.6597869245501706,0.0014947306463915918,1.0,1.0,-7.185103943642218,325444.0714096083,1557343.919428801,4.785288952056855,1557343.919428801,4.785288952056855,0.756718252576616,0.09179663451138867,3.400218321797792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400218321797792,1.2848147110329557,1.2851040879360205,2.6464659009578977,5607.543676926732,14248.293195038115,6453.643878187589,0.0004743795519494697,29028.62373643148,2960.0958264475107,19290.37342975103,1967.070654071577,0.6645293833045637,0.6645293833045637,30703.857542948965,30484.863174865135,1.008987684466775,0.8,4355.49879024113,4324.433322199387,1.008987684466775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2598943940563,2034.6934298245008,9.011435387222386,5.05753697659385,-0.7791645693001179,5.836701545893968,2.6381315760426083,3.5,0.7537518788693166,0.6,0.0002252167850395059,1.00005070980227,0.00022520536491998068,199.20687155017455,0.0,2.277971710604529e-06,6.455771827853234,0.078578055395891,7.624116731485443e-05,0.00014897561772465146,0.0005065496248885038,0.09179663451334011,0.09179663451334011,0.09179663451334011,0.09179125967510218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.0193443029,595.8250514885985,0.0,0.09179663451334011,0.09179663451138867,0.09179663451138867,0.3675802723254422,0.3675802723254422,0.5,10.103006136159204,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,27825.06832442241,21055.737080281873,0.756718252576616,0.6015388327343946,0.418770261380071,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535574990366655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.20898721145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4890710104303,260.4890710104303,-12.660928989569697,244.5760860468767,276.40205597398415,108744.55681199658,108781.27722599045,-36.72041399385826,0.0,nan,276.40205597398415,3.25205597398417,270.03686198856207,-3.1131380114379112,263.6716680031409,-9.478331996859083,257.3064740177194,-15.843525982280596,250.94128003229844,-22.20871996770154,244.5760860468767,-28.57391395312328,1.0,1.0,25732.562594343566,25732.562594343566,275.9787222526167,2.8287222526167284,275.9787222526167,275.9787222526167,86607.94980122408,86608.24737141482,-0.29757019074168056,0.0,8648.866644398773,8648.866644398773,0.9204179046893186,3417.2194134067813,275.9787222526167,2.8287222526167284,1.0,0.002,0.12604021960551295,0.004802462578735412,0.00019441831759171128,0.0018055816827245211,0.09720915879585564,0.09720915879585564,0.0,3.1623228341493004e-13,0.9999411541695823,0.9999411541695823,0.0,0.0917912326622013,5.401849187373557e-06,0.0,0.0,0.0,1599331.1965391657,265.96489605635776,0.0,1.0,1286714.7016680837,2589.220710847444,,,,,,,,,,,,,,,,,,,3.0,14248.293195038115,1583.0930597144863,0.3675802723254422,6.175450102142607,2.6381315760426083
3440.0,-30.344726187770714,5.057329585979441,35.032522403909574,30.364731593895726,5.020072470889204,-26.808246321901684,-40.29799798792226,1.4835926050262653,-7.185129263967156,-7.185129263971396,40.06515176695258,35456.829935896574,15474.88687379199,15474.88687379199,50931.716809688565,86617.65486426039,86608.39120010506,15474.88687379199,102083.27807389705,102083.27807389705,102083.27807389705,129908.4119733327,125387.8510281834,4520.560945149288,0.0,98703.89327625468,47543.17800716391,56845.23918787863,27825.13389943565,84670.37308731428,21055.78213547985,1583.0968484116177,0.0,0.8750568376593153,2.659784401228835,0.0014947306463915918,1.0,1.0,-7.185129263967156,325443.7442502404,1557344.3025161128,4.7852949396951345,1557344.3025161128,4.7852949396951345,0.7567180884583957,0.09179672448342285,3.4002102793935287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002102793935287,1.2848150329655288,1.2851043952675967,2.6464589782588224,5607.529008558092,14248.272003613993,6453.641134973418,0.0004743811458307364,29028.761507614694,2960.1098751984314,19290.3652301003,1967.0698179398978,0.6645259469660852,0.6645259469660852,30703.799444822347,30484.863174865135,1.0089852979474143,0.8,4355.490548725554,4324.433322199387,1.0089852979474143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2729600550358,2034.6934298245008,9.011314586410332,5.057329585979441,-0.7792641124377706,5.836593698417212,2.6381650295502594,3.5,0.7537614370143598,0.6,0.00022520536491998068,1.0000503919565968,0.00022519401695285252,199.2072712792969,0.0,2.274966283349148e-06,6.447254447011485,0.07858033036217435,7.62375012287622e-05,0.0001489678636912185,0.0005065220614221751,0.09179672448412927,0.09179672448412927,0.09179672448412927,0.09179137390066826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.8358561642,595.8247865392118,0.0,0.09179672448412927,0.09179672448342285,0.09179672448342285,0.36758060835824774,0.36758060835824774,0.5,10.102845618924592,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27825.13389943565,21055.78213547985,0.7567180884583957,0.6015293774265819,0.4187631239008782,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535604175563916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.20046983061,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4888168524546,260.4888168524546,-12.661183147545387,244.57561835565622,276.40201534925325,108745.7979064909,108782.38533100396,-36.58742451305574,0.0,nan,276.40201534925325,3.25201534925327,270.0367359505333,-3.113264049466693,263.67145655181423,-9.478543448185746,257.30617715309467,-15.843822846905312,250.94089775437575,-22.209102245624223,244.57561835565622,-28.57438164434376,1.0,1.0,25732.562594343566,25732.562594343566,275.9787135620357,2.8287135620357162,275.9787135620357,275.9787135620357,86608.04954969387,86608.39120010506,-0.34165041119558737,0.0,8648.866644398773,8648.866644398773,0.920418381098946,3417.2113307904965,275.9787135620357,2.8287135620357162,1.0,0.002,0.12604559677122953,0.004802435987847232,0.00019442660184237117,0.0018055733982841617,0.09721330092118559,0.09721330092118559,0.0,1.2653289874209328e-13,0.999941423121571,0.999941423121571,0.0,0.0917913473178526,5.3771655702484926e-06,0.0,0.0,0.0,1599331.1666133916,265.9648707360328,0.0,1.0,1286714.7877730825,2589.2203641528954,,,,,,,,,,,,,,,,,,,3.0,14248.272003613993,1583.0968484116177,0.36758060835824774,6.175450102142607,2.6381650295502594
3441.0,-30.345207161297303,5.057122950357514,35.03252642760299,30.364857462141686,5.020057385821758,-26.808680706585402,-40.298417781572766,1.4835309311079266,-7.185153530945911,-7.185153530935335,40.065160900468804,35456.42688089105,15474.796274675891,15474.796274675891,50931.22315556694,86617.8440097883,86608.540118922,15474.796274675891,102083.33639359789,102083.33639359789,102083.33639359789,129908.53606265949,125388.04123728076,4520.494825378731,0.0,98704.2008125052,47542.892925927976,56845.897651752464,27825.1996690616,84671.09732081406,21055.827407536122,1583.1006203071117,0.0,0.8750566673807891,2.6597819828814995,0.0014947306463915918,1.0,1.0,-7.185153530945911,325443.4307012112,1557344.6968645656,4.78530076182229,1557344.6968645656,4.78530076182229,0.7567179268419685,0.09179681477871883,3.400198864037468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400198864037468,1.284815344928114,1.2851046927196397,2.646449450856855,5607.50882113658,14248.250857037137,6453.640693126419,0.00047438396871596653,29028.94941130053,2960.129036041924,19290.36390939005,1967.0696832649326,0.6645216000094237,0.6645216000094237,30703.716980529392,30484.863174865135,1.008981910531493,0.8,4355.4788507450085,4324.433322199387,1.008981910531493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.285978242932,2034.6934298245008,9.01119351740656,5.057122950357514,-0.7793628356097289,5.836485785967243,2.6381983616759026,3.5,0.7537709604788293,0.6,0.00022519401695285252,1.0000502030525702,0.0002251827120933194,199.2076695098335,0.0,2.260597566167521e-06,6.406533502518754,0.07858259095974052,7.623387034502501e-05,0.0001489601466078275,0.0005064941212827897,0.09179681477954676,0.09179681477954676,0.09179681477954676,0.09179149128209829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487198.64971277764,595.8245224654502,0.0,0.09179681477954676,0.09179681477871883,0.09179681477871883,0.3675809457713943,0.3675809457713943,0.5,10.102685914314243,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27825.1996690616,21055.827407536122,0.7567179268419685,0.6015184019948552,0.418754781771029,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535633177830714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.159748886115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48856380878277,260.48856380878277,-12.661436191217206,244.5751524848203,276.40197513274535,108746.94579399192,108783.3728081613,-36.4270141693491,0.0,nan,276.40197513274535,3.251975132745372,270.0366106031603,-3.1133893968396933,263.6712460735751,-9.478753926424872,257.30588154399027,-15.84411845600971,250.9405170144055,-22.20948298559449,244.5751524848203,-28.57484751517967,1.0,1.0,25732.562594343566,25732.562594343566,275.978706513376,2.828706513376005,275.978706513376,275.978706513376,86608.24047147321,86608.540118922,-0.2996474487881642,0.0,8648.866644398773,8648.866644398773,0.9204190573118156,3417.199858357655,275.978706513376,2.828706513376005,1.0,0.002,0.1260509465479681,0.004802409698370037,0.00019443484426383834,0.0018055651558892725,0.09721742213191917,0.09721742213191917,0.0,1.5311059711753394e-13,0.9999417215459997,0.9999417215459997,0.0,0.09179146500227138,5.349776447456039e-06,0.0,0.0,0.0,1599331.137932544,265.96484646905407,0.0,1.0,1286714.8702960352,2589.2200318812347,,,,,,,,,,,,,,,,,,,3.0,14248.250857037137,1583.1006203071117,0.3675809457713943,6.175450102142607,2.6381983616759026
3442.0,-30.34568639687825,5.056917057629721,35.03253049495515,30.36494704373183,5.020042680751278,-26.809113489114843,-40.2988372958265,1.4834697729902042,-7.18517859885003,-7.185178598835504,40.0651702075108,35456.05496778041,15474.707127390151,15474.707127390151,50930.76209517056,86617.97053908916,86608.68900967958,15474.707127390151,102083.39613706974,102083.39613706974,102083.39613706974,129908.66288508815,125388.23375690465,4520.4291281835085,0.0,98704.45402308433,47542.647294067036,56846.45192113032,27825.266748018417,84671.71866914874,21055.873562913504,1583.1044741012631,0.0,0.8750564919783237,2.659779484719001,0.0014947306463915918,1.0,1.0,-7.18517859885003,325443.10680382117,1557345.0987063085,4.7853067591475655,1557345.0987063085,4.7853067591475655,0.7567177613638871,0.09179690625082468,3.4001899115919505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001899115919505,1.2848156543887543,1.285104987724556,2.646441845549879,5607.492706403709,14248.229730661229,6453.638575138948,0.0004743858888186436,29029.100311891532,2960.144423619843,19290.357578583764,1967.0690377023514,0.6645179275735813,0.6645179275735813,30703.65230821184,30484.863174865135,1.008979253964644,0.8,4355.469676646918,4324.433322199387,1.008979253964644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2989503203567,2034.6934298245008,9.011073537605897,5.056917057629721,-0.7794616269917691,5.83637868462149,2.6382315759065875,3.5,0.753780450259025,0.6,0.0002251827120933194,1.0000500218417567,0.00022517144860274927,199.20806630281004,0.0,2.252014721726697e-06,6.382209721373458,0.07858484297446225,7.623024203757308e-05,0.00014895247005574633,0.0005064666859902507,0.09179690625027404,0.09179690625027404,0.09179690625027404,0.09179161011973798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.4604532713,595.8242594128344,0.0,0.09179690625027404,0.09179690625082468,0.09179690625082468,0.3675812849140416,0.3675812849140416,0.5,10.102527030377125,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27825.266748018417,21055.873562913504,0.7567177613638871,0.6015085425888238,0.4187473164011644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535662071375464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.13542510497,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4883118693559,260.4883118693559,-12.661688130644052,244.57468840703513,276.4019353316767,108748.16755571538,108784.43560784722,-36.26805213180115,0.0,nan,276.4019353316767,3.251935331676748,270.03648594674866,-3.113514053251322,263.67103656182024,-9.478963438179733,257.30558717689127,-15.844412823108712,250.94013779196337,-22.20986220803661,244.57468840703513,-28.57531159296485,1.0,1.0,25732.562594343566,25732.562594343566,275.97869866053577,2.8286986605357924,275.97869866053577,275.97869866053577,86608.3687954351,86608.68900967958,-0.32021424447884783,0.0,8648.866644398773,8648.866644398773,0.920419587628103,3417.1908611499102,275.97869866053577,2.8286986605357924,1.0,0.002,0.1260562690006055,0.004802383377268216,0.00019444304421785145,0.0018055569557709394,0.09722152210892572,0.09722152210892572,0.0,-1.1209349420893133e-14,0.9999420192595185,0.9999420192595185,0.0,0.09179158379822634,5.322452598330617e-06,0.0,0.0,0.0,1599331.108305086,265.96482140114995,0.0,1.0,1286714.9555426217,2589.2196886431334,,,,,,,,,,,,,,,,,,,3.0,14248.229730661229,1583.1044741012631,0.3675812849140416,6.175450102142607,2.6382315759065875
3443.0,-30.346163843593338,5.056711900522256,35.0325346026266,30.365038650948577,5.020027388539737,-26.80954472038168,-40.299252793751634,1.4834082653178322,-7.185204024779125,-7.185204024796569,40.06517950551955,35455.67385207607,15474.618852958609,15474.618852958609,50930.29270503468,86618.10209000029,86608.83631965128,15474.618852958609,102083.45517260989,102083.45517260989,102083.45517260989,129908.78908125639,125388.42527256842,4520.363808687959,0.0,98704.71088340534,47542.391076174375,56847.0220080344,27825.333908646495,84672.3559166809,21055.919754863553,1583.1083398274998,0.0,0.8750563146214221,2.659776950879212,0.0014947306463915918,1.0,1.0,-7.185204024779125,325442.7782807304,1557345.5001571756,4.785312823300054,1557345.5001571756,4.785312823300054,0.756717594979897,0.09179699841979025,3.4001808016121284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001808016121284,1.2848159653994236,1.285105284332997,2.646434114441503,5607.476325112769,14248.208623069715,6453.636575187756,0.0004743878695600567,29029.25363163231,2960.1600578823873,19290.35160059581,1967.068428117228,0.6645142119525833,0.6645142119525833,30703.586497834138,30484.863174865135,1.0089765506507458,0.8,4355.46034110919,4324.433322199387,1.0089765506507458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3118753540532,2034.6934298245008,9.010954314729961,5.056711900522256,-0.7795602807411601,5.836272181263416,2.6382646698509657,3.5,0.7537899056717045,0.6,0.00022517144860274927,1.0000498353137275,0.00022516022767216426,199.20846161605067,0.0,2.2437781762973793e-06,6.358867351626773,0.07858708675263855,7.622664862404332e-05,0.00014894479997870595,0.0005064392493875546,0.09179699841544321,0.09179699841544321,0.09179699841544321,0.09179172821247088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487200.2674069139,595.823997590426,0.0,0.09179699841544321,0.09179699841979025,0.09179699841979025,0.36758162582620146,0.36758162582620146,0.5,10.102368923165473,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,27825.333908646495,21055.919754863553,0.756717594979897,0.6014984720060346,0.41873966382800404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535690860625783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.11208273523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48806094264984,260.48806094264984,-12.66193905735014,244.57422609994046,276.4018957853591,108749.3703755757,108785.4926410628,-36.12226548709646,0.0,nan,276.4018957853591,3.2518957853591246,270.03636184827553,-3.1136381517244445,263.6708279111917,-9.479172088808298,257.3052939741082,-15.844706025891753,250.93976003702423,-22.21023996297575,244.57422609994046,-28.575773900059517,1.0,1.0,25732.562594343566,25732.562594343566,275.97869026686084,2.8286902668608604,275.97869026686084,275.97869026686084,86608.50205537198,86608.83631965128,-0.33426427929953206,0.0,8648.866644398773,8648.866644398773,0.9204201272754938,3417.181705620189,275.97869026686084,2.8286902668608604,1.0,0.002,0.12606156552107603,0.004802357097531844,0.00019445120402782567,0.0018055487954084129,0.09722560201391284,0.09722560201391284,0.0,-5.637617109255366e-13,0.9999423018052194,0.9999423018052194,0.0,0.09179170189869515,5.296521095102333e-06,0.0,0.0,0.0,1599331.078254471,265.96479597522085,0.0,1.0,1286715.0420067052,2589.2193405029716,,,,,,,,,,,,,,,,,,,3.0,14248.208623069715,1583.1083398274998,0.36758162582620146,6.175450102142607,2.6382646698509657
3444.0,-30.346639431674138,5.056507484450558,35.03253875410622,30.365159978996985,5.020012420020613,-26.809974246505842,-40.299668012279994,1.4833472348510621,-7.185228601891708,-7.1852286019140506,40.065188984826776,35455.27811017225,15474.529928656066,15474.529928656066,50929.80803882831,86618.28385273526,86608.9872569769,15474.529928656066,102083.51718563297,102083.51718563297,102083.51718563297,129908.91814590535,125388.61927427711,4520.298871628235,0.0,98705.01045174728,47542.11271250513,56847.6641547135,27825.40096027238,84673.06511498589,21055.965934061212,1583.1121786698247,0.0,0.8750561412772837,2.659774501630616,0.0014947306463915918,1.0,1.0,-7.185228601891708,325442.4607252615,1557345.9094362273,4.785318750250413,1557345.9094362273,4.785318750250413,0.7567174311027465,0.09179709094247299,3.4001697282650727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001697282650727,1.284816274089835,1.2851055786753356,2.646424859985336,5607.456716030655,14248.187535340627,6453.635918489347,0.0004743905685635864,29029.436275262426,2960.17868234947,19290.349637680323,1967.068227955553,0.6645099634304193,0.6645099634304193,30703.506504069173,30484.863174865135,1.0089732647232708,0.8,4355.448993585641,4324.433322199387,1.0089732647232708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3247529713196,2034.6934298245008,9.010834964022962,5.056507484450558,-0.7796582192298276,5.836165703680385,2.63829764255293,3.5,0.7537993264436943,0.6,0.00022516022767216426,1.000049641500951,0.00022514905093533815,199.20885539177306,0.0,2.2353043197399075e-06,6.334852442142898,0.07858932205695829,7.622305778332137e-05,0.00014893716988884288,0.0005064116564695158,0.09179709094132049,0.09179709094132049,0.09179709094132049,0.09179184808621133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487201.0712785478,595.8237367784609,0.0,0.09179709094132049,0.09179709094247299,0.09179709094247299,0.36758196833948026,0.36758196833948026,0.5,10.102211637344794,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,27825.40096027238,21055.965934061212,0.7567174311027465,0.6014877100488297,0.41873148281598216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535719542521535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.088067825745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4878110429266,260.4878110429266,-12.662188957073397,244.57376556557125,276.40185652028185,108750.50668732409,108786.48111302227,-35.97442569815332,0.0,nan,276.40185652028185,3.2518565202818763,270.03623832934045,-3.113761670659528,263.67062013839796,-9.479379861602013,257.30500194745474,-15.844998052545236,250.93938375651322,-22.210616243486754,244.57376556557125,-28.576234434428727,1.0,1.0,25732.562594343566,25732.562594343566,275.97868314143176,2.8286831414317817,275.97868314143176,275.97868314143176,86608.68573692336,86608.9872569769,-0.3015200535446638,0.0,8648.866644398773,8648.866644398773,0.9204207832257313,3417.170576906398,275.97868314143176,2.8286831414317817,1.0,0.002,0.12606683439372315,0.004802331085856469,0.00019445932152795104,0.001805540678390463,0.09722966076397552,0.09722966076397552,0.0,-8.158621347953421e-14,0.9999426030543452,0.9999426030543452,0.0,0.0917918220698329,5.268872640090556e-06,0.0,0.0,0.0,1599331.049207056,265.96477139810827,0.0,1.0,1286715.125584272,2589.219003985184,,,,,,,,,,,,,,,,,,,3.0,14248.187535340627,1583.1121786698247,0.36758196833948026,6.175450102142607,2.63829764255293
3445.0,-30.347113316812404,5.056303800009806,35.03254294271122,30.365245963353686,5.019997651625985,-26.810402219965365,-40.30007924940435,1.4832865547874674,-7.185253736974971,-7.18525373697397,40.06519835893613,35454.899351319465,15474.442132928205,15474.442132928205,50929.34148424767,86618.40515237168,86609.13476410991,15474.442132928205,102083.57689703812,102083.57689703812,102083.57689703812,129909.04483155087,125388.81053360814,4520.234297942738,0.0,98705.25751846093,47541.85932885046,56848.22021067829,27825.467934512748,84673.68814519104,21056.012019345042,1583.1160271335089,0.0,0.8750559652406787,2.6597719967789475,0.0014947306463915918,1.0,1.0,-7.185253736974971,325442.13596063026,1557346.314174127,4.785324769262589,1557346.314174127,4.785324769262589,0.7567172659557919,0.09179718411778524,3.4001610390530694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001610390530694,1.284816581049831,1.285105871343646,2.646417464720745,5607.441046352395,14248.166468931287,6453.633641280526,0.00047439239447401446,29029.58312408342,2960.1936567618322,19290.342830950765,1967.0675338623043,0.66450636746992,0.66450636746992,30703.443733239066,30484.863174865135,1.008970686268869,0.8,4355.4400892232425,4324.433322199387,1.008970686268869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3375842897221,2034.6934298245008,9.010716515197167,5.056303800009806,-0.7797561162475493,5.836059916257355,2.6383304968721712,3.5,0.7538087133920489,0.6,0.00022514905093533815,1.000049463937429,0.00022513791472761116,199.2092477588708,0.0,2.2265049501449275e-06,6.309915028710725,0.07859154856190843,7.62195015282333e-05,0.00014892954940710484,0.000506384451457767,0.0917971841160043,0.0917971841160043,0.0917971841160043,0.09179196631598613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487201.8710204634,595.8234773034394,0.0,0.0917971841160043,0.09179718411778524,0.09179718411778524,0.36758231264036273,0.36758231264036273,0.5,10.10205510293077,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27825.467934512748,21056.012019345042,0.7567172659557919,0.6014777742634582,0.4187239286249644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535748112870237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.06313041231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4875621564693,260.4875621564693,-12.662437843530654,244.57330677757852,276.40181753536024,108751.71364801083,108787.54220874918,-35.82856073836172,0.0,nan,276.40181753536024,3.25181753536026,270.03611538380403,-3.1138846161959464,263.6704132322481,-9.479586767751869,257.3047110806903,-15.845288919309667,250.93900892913464,-22.210991070865333,244.57330677757852,-28.576693222421454,1.0,1.0,25732.562594343566,25732.562594343566,275.9786750614542,2.8286750614542484,275.9786750614542,275.9786750614542,86608.80869373666,86609.13476410991,-0.3260703732521506,0.0,8648.866644398773,8648.866644398773,0.9204212979465155,3417.161844248335,275.9786750614542,2.8286750614542484,1.0,0.002,0.12607207821800048,0.004802305075579976,0.00019446740016768865,0.0018055325996285299,0.09723370008384433,0.09723370008384433,0.0,-2.0378143616994748e-13,0.9999428759768603,0.9999428759768603,0.0,0.09179194029331554,5.24382446970659e-06,0.0,0.0,0.0,1599331.0195001706,265.964746263025,0.0,1.0,1286715.2110592762,2589.218659827599,,,,,,,,,,,,,,,,,,,3.0,14248.166468931287,1583.1160271335089,0.36758231264036273,6.175450102142607,2.6383304968721712
3446.0,-30.347584075420738,5.0561009747941,35.032547306615854,30.365376895666145,5.019991898698709,-26.810826478008778,-40.30048989281056,1.483234301289675,-7.185266302462537,-7.1852663024561405,40.065211793936264,35454.50342745744,15474.339025887404,15474.339025887404,50928.84245334485,86618.58409762086,86609.36459993332,15474.339025887404,102083.70362582072,102083.70362582072,102083.70362582072,129909.24512757406,125389.0743548583,4520.170772715758,0.0,98705.55517347284,47541.5813995442,56848.85974880959,27825.541501753334,84674.40125056292,21056.06375128542,1583.1198803203074,0.0,0.8750558432906094,2.6597707445585077,0.0014947306463915918,1.0,1.0,-7.185266302462537,325441.97360494966,1557346.8942435277,4.7853289389584805,1557346.8942435277,4.7853289389584805,0.7567171244433335,0.09179727794108089,3.4001497983854247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001497983854247,1.284816848504259,1.285106124549562,2.646408164979908,5607.421341317498,14248.14542078463,6453.633040649525,0.00047439511783711747,29029.76663567693,2960.212369736549,19290.34103562451,1967.0673507899753,0.6645021049503415,0.6645021049503415,30703.36253065679,30484.863174865135,1.0089673506903427,0.8,4355.428570222792,4324.433322199387,1.0089673506903427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3503686842698,2034.6934298245008,9.010589398681011,5.0561009747941,-0.7798476476109943,5.835948622405095,2.638363231206629,3.5,0.7538180660590369,0.6,0.00022513791472761116,1.0000491377738923,0.00022512685249523616,199.2096375386221,0.0,2.218435564180728e-06,6.287046388888183,0.07859376699747261,7.621595056051786e-05,0.0001489219641670933,0.0005063569864379037,0.09179727794063657,0.09179727794063657,0.09179727794063657,0.09179213372266569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.6797536843,595.8232151047789,0.0,0.09179727794063657,0.09179727794108089,0.09179727794108089,0.36758265845606786,0.36758265845606786,0.5,10.101900776273608,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27825.541501753334,21056.06375128542,0.7567171244433335,0.6014668152496239,0.41871572640404986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453577658102367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.04026177249,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4873152028638,260.4873152028638,-12.662684797136194,244.57285004043433,276.4017803652933,108752.92328140952,108788.47359746088,-35.550316051357505,0.0,nan,276.4017803652933,3.251780365293314,270.03599430032176,-3.1140056996782164,263.67020823535006,-9.479791764649917,257.3044221703772,-15.845577829622755,250.93863610540598,-22.211363894594,244.57285004043433,-28.577149959565645,1.0,1.0,25732.562594343566,25732.562594343566,275.9786890700693,2.828689070069345,275.9786890700693,275.9786890700693,86608.9527777002,86609.36459993332,-0.4118222331308061,0.0,8648.866644398773,8648.866644398773,0.9204219638062344,3417.150547377352,275.9786890700693,2.828689070069345,1.0,0.002,0.12607724588866598,0.0048022816268349445,0.000194475366345116,0.0018055246335960786,0.097237683172558,0.097237683172558,0.0,-5.880539111213778e-14,0.9999437056212583,0.9999437056212583,0.0,0.09179211027034902,5.16767073186877e-06,0.0,0.0,0.0,1599331.0046491523,265.96473369753744,0.0,1.0,1286715.2537897888,2589.2184877769732,,,,,,,,,,,,,,,,,,,3.0,14248.14542078463,1583.1198803203074,0.36758265845606786,6.175450102142607,2.638363231206629
3447.0,-30.34805565592999,5.055898840528296,35.03255172319425,30.365477792825573,5.019985664676838,-26.811251523868698,-40.30090064099056,1.4831815326149058,-7.1852944214853665,-7.185294421476082,40.06522204150693,35454.12549332804,15474.256111932285,15474.256111932285,50928.38160526033,86618.71268296291,86609.5147927711,15474.256111932285,102083.77090470339,102083.77090470339,102083.77090470339,129909.38546879575,125389.27764434532,4520.107824450432,0.0,98705.80963509591,47541.32952317501,56849.42234657878,27825.614564092357,84675.03691067113,21056.113990118633,1583.1240928473717,0.0,0.8750556472842911,2.659767942343802,0.0014947306463915918,1.0,1.0,-7.1852944214853665,325441.61028596543,1557347.3366924685,4.785335640774479,1557347.3366924685,4.785335640774479,0.7567169430029608,0.0917973764385056,3.4001405407493133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001405407493133,1.28481711821618,1.2851063801085232,2.6464004040279407,5607.404896791569,14248.124419476615,6453.63111092603,0.00047439712086084845,29029.9205142101,2960.2280609800596,19290.335267551844,1967.0667626102538,0.6644983839383665,0.6644983839383665,30703.29565345385,30484.863174865135,1.0089646035606175,0.8,4355.4190833504645,4324.433322199387,1.0089646035606175,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3631216643926,2034.6934298245008,9.010474207071201,5.055898840528296,-0.7799462838136169,5.835845124341913,2.6383958852665743,3.5,0.7538273957904498,0.6,0.00022512685249523616,1.0000492237562706,0.00022511577145136957,199.21002800024752,0.0,2.2037033017914458e-06,6.245295157276957,0.07859597070077441,7.621239883980697e-05,0.00014891445365542919,0.0005063300709773596,0.09179737644059677,0.09179737644059677,0.09179737644059677,0.09179226070341172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.46895688534,595.8229590975468,0.0,0.09179737644059677,0.0917973764385056,0.0917973764385056,0.36758301163302276,0.36758301163302276,0.5,10.10174730476013,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27825.614564092357,21056.113990118633,0.7567169430029608,0.6014568574559677,0.4187081197346364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535804861459687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.99851054088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48706971222924,260.48706971222924,-12.662930287770735,244.57239483491907,276.4017445895396,108754.16357040347,108789.50328383221,-35.33971342873343,0.0,nan,276.4017445895396,3.251744589539612,270.0358746386156,-3.1141253613843674,263.6700046876918,-9.479995312308176,257.3041347367666,-15.84586526323335,250.938264785843,-22.211735214156988,244.57239483491907,-28.57760516508091,1.0,1.0,25732.562594343566,25732.562594343566,275.9786783166585,2.828678316658511,275.9786783166585,275.9786783166585,86609.11973296125,86609.5147927711,-0.39505980984540656,0.0,8648.866644398773,8648.866644398773,0.9204225121968912,3417.14124345306,275.9786783166585,2.828678316658511,1.0,0.002,0.1260823877302424,0.00480225550256956,0.00019448328648562796,0.001805516713808332,0.09724164324281398,0.09724164324281398,0.0,2.939597350259948e-13,0.999943987056179,0.999943987056179,0.0,0.09179223459721625,5.141841289361532e-06,0.0,0.0,0.0,1599330.9714155667,265.9647055785146,0.0,1.0,1286715.3494120305,2589.2181027625356,,,,,,,,,,,,,,,,,,,3.0,14248.124419476615,1583.1240928473717,0.36758301163302276,6.175450102142607,2.6383958852665743
3448.0,-30.348524017079743,5.055697393656645,35.03255619228992,30.36557718822735,5.01996790065003,-26.811674825308906,-40.30131110977379,1.4831187088681068,-7.185322624484627,-7.185322624498859,40.06523238990963,35453.75379868689,15474.173624660567,15474.173624660567,50927.92742334746,86618.86399738399,86609.66623019868,15474.173624660567,102083.83985485925,102083.83985485925,102083.83985485925,129909.52708931814,125389.48182714812,4520.045262170031,0.0,98706.08020515248,47541.076348035625,56850.00428568539,27825.687234458885,84675.69152014428,21056.163961605474,1583.1282847453137,0.0,0.8750554504195773,2.659765131762746,0.0014947306463915918,1.0,1.0,-7.185322624484627,325441.2458822639,1557347.7834981484,4.78534237194248,1557347.7834981484,4.78534237194248,0.7567167626152952,0.09179747571279791,3.400130839009685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400130839009685,1.284817435007742,1.2851066827335476,2.646392200452352,5607.387514399299,14248.103386011233,6453.629555700595,0.0004743993295863259,29030.08292289758,2960.244622057235,19290.330618878947,1967.0662885775416,0.6644945062717554,0.6644945062717554,30703.22556800613,30484.863174865135,1.0089617246467137,0.8,4355.409141372251,4324.433322199387,1.0089617246467137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3758239645888,2034.6934298245008,9.010359531519548,5.055697393656645,-0.7800446827627487,5.835742076419394,2.6384284097210466,3.5,0.7538366884917276,0.6,0.00022511577145136957,1.0000488878985507,0.00022510476655237909,199.21041579763343,0.0,2.207455058934991e-06,6.255927637021764,0.07859817815583335,7.620884968790237e-05,0.0001489069217634672,0.0005063030168299673,0.09179747571527837,0.09179747571527837,0.09179747571527837,0.09179238610868672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.254868723,595.8227041648768,0.0,0.09179747571527837,0.09179747571279791,0.09179747571279791,0.36758336676891895,0.36758336676891895,0.5,10.101594617361096,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27825.687234458885,21056.163961605474,0.7567167626152952,0.6014468439414131,0.418700493166359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535833191376246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.00914302062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48682466305695,260.48682466305695,-12.663175336943027,244.57194133380747,276.40170799230657,108755.27075810435,108790.54692051242,-35.27616240805094,0.0,nan,276.40170799230657,3.251707992306592,270.0357546606072,-3.1142453393927667,263.66980132890745,-9.480198671092523,257.3038479972061,-15.846152002793872,250.93789466550692,-22.21210533449306,244.57194133380747,-28.578058666192504,1.0,1.0,25732.562594343566,25732.562594343566,275.978667623147,2.8286676231469983,275.978667623147,275.978667623147,86609.27293771142,86609.66623019868,-0.3932924872642616,0.0,8648.866644398773,8648.866644398773,0.9204230868938684,3417.1314932047335,275.978667623147,2.8286676231469983,1.0,0.002,0.12608750334285762,0.004802229470268001,0.00019449116613335954,0.0018055088342590901,0.09724558306667977,0.09724558306667977,0.0,3.9244952773631603e-13,0.9999442728462148,0.9999442728462148,0.0,0.09179236010075177,5.115612046141371e-06,0.0,0.0,0.0,1599330.938082719,265.96467737551535,0.0,1.0,1286715.4453198297,2589.217716598413,,,,,,,,,,,,,,,,,,,3.0,14248.103386011233,1583.1282847453137,0.36758336676891895,6.175450102142607,2.6384284097210466
3449.0,-30.34899188302651,5.055496636977393,35.03256063762685,30.36568035548555,5.01994933616295,-26.812097761104138,-40.3017177368514,1.4830552142452296,-7.185350305243958,-7.185350305250488,40.065240642608416,35453.367318370365,15474.090801584158,15474.090801584158,50927.45811995452,86619.02362642848,86609.78870190869,15474.090801584158,102083.87950349285,102083.87950349285,102083.87950349285,129909.62995770774,125389.64735613055,4519.982601577204,0.0,98706.35760084138,47540.80751689076,56850.61120438958,27825.75045421489,84676.36165860447,21056.20719333379,1583.1320114954972,0.0,0.8750552645882774,2.659762373227994,0.0014947306463915918,1.0,1.0,-7.185350305243958,325440.88822660304,1557348.1398177375,4.785348725859435,1557348.1398177375,4.785348725859435,0.7567165970233272,0.09179757204769431,3.4001208427651357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001208427651357,1.2848177547807706,1.2851069884385402,2.6463837615205597,5607.369633315475,14248.082401321002,6453.6282269751055,0.00047440165284771133,29030.249854463644,2960.261644339672,19290.32664722954,1967.0658835820122,0.6644905484429887,0.6644905484429887,30703.153355010574,30484.863174865135,1.008958758340822,0.8,4355.398897590526,4324.433322199387,1.008958758340822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3884756164348,2034.6934298245008,9.010244927857649,5.055496636977393,-0.7801425539017561,5.835639190879149,2.638460804648979,3.5,0.7538459441854225,0.6,0.00022510476655237909,1.000048836395169,0.0002250937737838925,199.21080318633258,0.0,2.1922905037054583e-06,6.2129512875012685,0.07860037044633705,7.620533390429807e-05,0.00014889943264808102,0.0005062760644226438,0.091797572051367,0.091797572051367,0.091797572051367,0.09179248749697635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.0299174755,595.8224526601645,0.0,0.091797572051367,0.09179757204769431,0.09179757204769431,0.3675837235871072,0.3675837235871072,0.5,10.101442081873383,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27825.75045421489,21056.20719333379,0.7567165970233272,0.6014365417031292,0.4186926153170132,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453586132799625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.9661666711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48657994733384,260.48657994733384,-12.66342005266614,244.57148930546825,276.401670589199,108756.35675679441,108791.58491786043,-35.2281610660102,0.0,nan,276.401670589199,3.2516705891990227,270.035634332455,-3.1143656675449733,263.66959807570765,-9.480401924292323,257.303561818959,-15.84643818104098,250.93752556221398,-22.212474437786,244.57148930546825,-28.57851069453173,1.0,1.0,25732.562594343566,25732.562594343566,275.97865410282986,2.828654102829887,275.97865410282986,275.97865410282986,86609.4410344389,86609.78870190869,-0.34766746978857554,0.0,8648.866644398773,8648.866644398773,0.9204236790353719,3417.1214469789616,275.97865410282986,2.828654102829887,1.0,0.002,0.12609261377693104,0.004802203552864063,0.00019449903800025474,0.0018055009625615492,0.09724951900012736,0.09724951900012736,0.0,5.618040754828968e-13,0.9999443293173619,0.9999443293173619,0.0,0.0917924616141939,5.110433500417179e-06,0.0,0.0,0.0,1599330.905367091,265.964649694756,0.0,1.0,1286715.5394516704,2589.217337585103,,,,,,,,,,,,,,,,,,,3.0,14248.082401321002,1583.1320114954972,0.3675837235871072,6.175450102142607,2.638460804648979
