time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-30.349456765345938,5.055296598170772,35.0325650861863,30.36577758556234,5.019931490982365,-26.812517939714922,-40.30212397975845,1.482992665343025,-7.1853750674428625,-7.185375067464843,40.065249626257284,35452.99498711217,15474.004656849856,15474.004656849856,50926.99964396203,86619.1719536395,86609.92733314866,15474.004656849856,102083.93198999851,102083.93198999851,102083.93198999851,129909.74640545581,125389.82628360201,4519.920121853798,0.0,98706.624522661,47540.553097769145,56851.19047210206,27825.814415457287,84677.00488755935,21056.251167344806,1583.135702101828,0.0,0.8750550921378333,2.6597599055451986,0.0014947306463915918,1.0,1.0,-7.1853750674428625,325440.5682811375,1557348.527695587,4.785354622261611,1557348.527695587,4.785354622261611,0.7567164379436104,0.09179766791573946,3.400111297255081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400111297255081,1.2848180701045238,1.285107289708835,2.6463756825730758,5607.352514995203,14248.0614109393,6453.626580384101,0.0004744038062676425,29030.409858155857,2960.2779601755806,19290.321725458834,1967.0653817010739,0.6644867165056361,0.6644867165056361,30703.084398087,30484.863174865135,1.0089559257867986,0.8,4355.389115699219,4324.433322199387,1.0089559257867986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.401077397774,2034.6934298245008,9.010128653404738,5.055296598170772,-0.7802387391076113,5.835535337278383,2.6384930720401654,3.5,0.7538551634400472,0.6,0.0002250937737838925,1.0000485251387545,0.000225082851607287,199.21118810593777,0.0,2.1898782394532155e-06,6.206114930610413,0.0786025603245765,7.620182159206516e-05,0.00014889195219182735,0.0005062492087177956,0.09179766791514458,0.09179766791514458,0.09179766791514458,0.09179259823050225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.8063559311,595.8222007394181,0.0,0.09179766791514458,0.09179766791573946,0.09179766791573946,0.3675840795602218,0.3675840795602218,0.5,10.101289991274339,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,27825.814415457287,21056.251167344806,0.7567164379436104,0.6014265586222236,0.4186850377406403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535889434971125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.95933031421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48633584105795,260.48633584105795,-12.663664158942026,244.5710390040139,276.4016326781017,108757.47006955468,108792.61049694872,-35.140427394054655,0.0,nan,276.4016326781017,3.251632678101714,270.03551394328633,-3.1144860567136448,263.6693952084673,-9.480604791532699,257.3032764736473,-15.846723526352662,250.9371577388312,-22.212842261168788,244.5710390040139,-28.57896099598608,1.0,1.0,25732.562594343566,25732.562594343566,275.9786453694486,2.8286453694486227,275.9786453694486,275.9786453694486,86609.58436863718,86609.92733314866,-0.34296451148111373,0.0,8648.866644398773,8648.866644398773,0.9204242444761253,3417.1118537413563,275.9786453694486,2.8286453694486227,1.0,0.002,0.12609770879798307,0.004802178218748237,0.00019450688725411677,0.0018054931127131587,0.09725344362705839,0.09725344362705839,0.0,-3.272469101256448e-14,0.9999444972711442,0.9999444972711442,0.0,0.09179257289466754,5.095021071921517e-06,0.0,0.0,0.0,1599330.8761008717,265.9646249325571,0.0,1.0,1286715.6236585763,2589.216998533719,,,,,,,,,,,,,,,,,,,3.0,14248.0614109393,1583.135702101828,0.3675840795602218,6.175450102142607,2.6384930720401654
3451.0,-30.34991999600762,5.0550972700456,35.03256953729364,30.365861649066233,5.019915694173256,-26.812936426990493,-40.30252987341953,1.4829321251509444,-7.185400196999581,-7.185400197022484,40.06525859688765,35452.63804626574,15473.919375068412,15473.919375068412,50926.55742133415,86619.29358718486,86610.06449969111,15473.919375068412,102083.98387475952,102083.98387475952,102083.98387475952,129909.86257436531,125390.0047250224,4519.857849342915,0.0,98706.86840906487,47540.31802986402,56851.7226435565,27825.878699605797,84677.6013431623,21056.295344697086,1583.139417514823,0.0,0.8750549176963439,2.659757401255083,0.0014947306463915918,1.0,1.0,-7.185400196999581,325440.2435893921,1557348.915012658,4.785360586742815,1557348.915012658,4.785360586742815,0.7567162773909234,0.09179776406869652,3.400102742442739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400102742442739,1.2848183758852734,1.2851075815246737,2.646368394365452,5607.337072157809,14248.040464734067,6453.624259182306,0.0004744055910958199,29030.5546291083,2960.2927227043183,19290.314787231335,1967.0646741987669,0.6644831638142166,0.6644831638142166,30703.022597947303,30484.863174865135,1.008953387214425,0.8,4355.380349034205,4324.433322199387,1.008953387214425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.413633019668,2034.6934298245008,9.010013125295368,5.0550972700456,-0.7803348026557622,5.835432072701362,2.6385252213951307,3.5,0.7538643489700373,0.6,0.000225082851607287,1.0000483529160658,0.0002250719687212747,199.21157165929156,0.0,2.1758197782843582e-06,6.166273251657871,0.07860473614435479,7.619831244884004e-05,0.00014888453915844695,0.0005062227298999588,0.09179776407181754,0.09179776407181754,0.09179776407181754,0.0917927089296668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.58062407444,595.8219495232935,0.0,0.09179776407181754,0.09179776406869652,0.09179776406869652,0.3675844358644092,0.3675844358644092,0.5,10.101138337983551,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27825.878699605797,21056.295344697086,0.7567162773909234,0.6014170998414383,0.4186778732972286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535917362808015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.919488635256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4860925697898,260.4860925697898,-12.663907430210202,244.5705904193755,276.4015947202038,108758.63252415108,108793.65274769808,-35.02022354696592,0.0,nan,276.4015947202038,3.251594720203798,270.03539386003996,-3.114606139960017,263.6691929998736,-9.48080700012639,257.302992139705,-15.84700786029498,250.9367912795407,-22.213208720459278,244.5705904193755,-28.579409580624485,1.0,1.0,25732.562594343566,25732.562594343566,275.9786360993727,2.8286360993727158,275.9786360993727,275.9786360993727,86609.70769127623,86610.06449969111,-0.35680841488647275,0.0,8648.866644398773,8648.866644398773,0.9204247512308896,3417.1032561549523,275.9786360993727,2.8286360993727158,1.0,0.002,0.12610278924497015,0.004802152881716055,0.00019451471388021394,0.0018054852866033581,0.09725735694010697,0.09725735694010697,0.0,4.835719498441637e-13,0.9999446560998061,0.9999446560998061,0.0,0.09179268362240388,5.080446292641569e-06,0.0,0.0,0.0,1599330.8464004665,265.9645998030004,0.0,1.0,1286715.7091147234,2589.216654452463,,,,,,,,,,,,,,,,,,,3.0,14248.040464734067,1583.139417514823,0.3675844358644092,6.175450102142607,2.6385252213951307
3452.0,-30.350382581028143,5.05489863375735,35.032573988060705,30.365984478872292,5.019898767637407,-26.813354446156612,-40.302931995224185,1.482870632768254,-7.185426822124612,-7.185426822136058,40.06526748928587,35452.242287081885,15473.836354648183,15473.836354648183,50926.07864173007,86619.48397066964,86610.19708598146,15473.836354648183,102084.03344062965,102084.03344062965,102084.03344062965,129909.97729795129,125390.18152226134,4519.795775689952,0.0,98707.17101138267,47540.03433794957,56852.37408159234,27825.943857321647,84678.31793891398,21056.340041065443,1583.1432113522749,0.0,0.875054735247996,2.659754747925982,0.0014947306463915918,1.0,1.0,-7.185426822124612,325439.8995741312,1557349.298951783,4.785366824995096,1557349.298951783,4.785366824995096,0.7567161117348777,0.09179786095477695,3.4000915358377046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000915358377046,1.2848186860396675,1.2851078777656186,2.64635903320971,5607.3172369921,14248.019536120966,6453.623761846388,0.00047440835257803806,29030.739311276655,2960.31155504445,19290.313300660997,1967.0645226107792,0.6644788854263831,0.6644788854263831,30702.94164115581,30484.863174865135,1.008950061743707,0.8,4355.368864900431,4324.433322199387,1.008950061743707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4261421028432,2034.6934298245008,9.009899159740156,5.05489863375735,-0.7804312928599533,5.8353299266173035,2.6385572517409885,3.5,0.7538735004974253,0.6,0.0002250719687212747,1.0000482857045343,0.0002250611014874261,199.21195467936246,0.0,2.1679968267018858e-06,6.144103006873144,0.07860690414118149,7.619483606243917e-05,0.00014887713265883553,0.0005061958786330938,0.09179786095253932,0.09179786095253932,0.09179786095253932,0.09179281819201897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487207.3527310651,595.821699005615,0.0,0.09179786095253932,0.09179786095477695,0.09179786095477695,0.36758479247351256,0.36758479247351256,0.5,10.100987054688213,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27825.943857321647,21056.340041065443,0.7567161117348777,0.6014063562111329,0.4186696565306924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535945191523545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.897318390475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48584993770214,260.48584993770214,-12.664150062297836,244.57014334065408,276.40155653474994,108759.69057940619,108794.6187895309,-34.92821012470011,0.0,nan,276.40155653474994,3.251556534749966,270.0352738959324,-3.1147261040675858,263.66899125711245,-9.481008742887525,257.302708618291,-15.847291381708999,250.93642597947292,-22.213574020527062,244.57014334065408,-28.579856659345893,1.0,1.0,25732.562594343566,25732.562594343566,275.97862480416256,2.8286248041625868,275.97862480416256,275.97862480416256,86609.906541299,86610.19708598146,-0.290544682458858,0.0,8648.866644398773,8648.866644398773,0.9204254150668106,3417.091993516893,275.97862480416256,2.8286248041625868,1.0,0.002,0.12610785757988732,0.004802127323623725,0.00019452252122673214,0.0018054774785355027,0.09726126061336607,0.09726126061336607,0.0,-2.3776510274520213e-13,0.9999447880895687,0.9999447880895687,0.0,0.09179279261950013,5.068335276823829e-06,0.0,0.0,0.0,1599330.8149324546,265.96457317787537,0.0,1.0,1286715.7996567048,2589.2162898936003,,,,,,,,,,,,,,,,,,,3.0,14248.019536120966,1583.1432113522749,0.36758479247351256,6.175450102142607,2.6385572517409885
3453.0,-30.35084329991613,5.054700739323089,35.032578486990644,30.36609113859015,5.01988447350963,-26.813770522576977,-40.303333767782874,1.482811696159757,-7.185448371087546,-7.185448371054176,40.06527778042741,35451.86510478904,15473.747332157762,15473.747332157762,50925.6124369468,86619.64123370379,86610.3595657834,15473.747332157762,102084.10689794115,102084.10689794115,102084.10689794115,129910.11751503247,125390.38341845275,4519.734096579725,0.0,98707.44511464106,47539.77356726394,56852.96838597457,27826.01061709132,84678.97900306589,21056.38625777771,1583.1469562392049,0.0,0.8750545755781549,2.659752600463734,0.0014947306463915918,1.0,1.0,-7.185448371087546,325439.62114664196,1557349.7432836096,4.785372284408705,1557349.7432836096,4.785372284408705,0.7567159571499781,0.09179795759749823,3.400081555666147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400081555666147,1.28481898420516,1.2851081620350682,2.646350651309509,5607.299476751375,14247.998605001188,6453.622405286399,0.0004744106531091007,29030.905141127478,2960.328464983198,19290.30924581241,1967.0641091312946,0.664474950127691,0.664474950127691,30702.8695441051,30484.863174865135,1.0089471002073473,0.8,4355.358637566073,4324.433322199387,1.0089471002073473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4386028904512,2034.6934298245008,9.009781954426451,5.054700739323089,-0.7805250534205532,5.835225792743643,2.6385891585774424,3.5,0.7538826167364121,0.6,0.0002250611014874261,1.0000480910907037,0.00022505027857406632,199.2123361555738,0.0,2.164882896934336e-06,6.1352781299119075,0.07860906902407842,7.619136284175851e-05,0.0001488697386456676,0.0005061692525659742,0.09179795759260594,0.09179795759260594,0.09179795759260594,0.09179294446351488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.1273198754,595.8214477496516,0.0,0.09179795759260594,0.09179795759749823,0.09179795759749823,0.3675851491218044,0.3675851491218044,0.5,10.100836659512563,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27826.01061709132,21056.38625777771,0.7567159571499781,0.601396155651605,0.4186619338372687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535972981553693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.888493513514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4856082375367,260.4856082375367,-12.664391762463254,244.5696978403085,276.40151863476467,108760.81129032651,108795.60534493363,-34.794054607096875,0.0,nan,276.40151863476467,3.251518634764693,270.03515447587563,-3.1148455241243482,263.66879031698386,-9.481209683016118,257.3024261580889,-15.847573841911071,250.93606199919898,-22.213938000800994,244.5696978403085,-28.580302159691485,1.0,1.0,25732.562594343566,25732.562594343566,275.978622041498,2.828622041498022,275.978622041498,275.978622041498,86610.05209939193,86610.3595657834,-0.30746639145945664,0.0,8648.866644398773,8648.866644398773,0.9204260062525796,3417.081963444478,275.978622041498,2.828622041498022,1.0,0.002,0.12611289527625116,0.004802102800039607,0.00019453028333444794,0.0018054697160130642,0.09726514166722397,0.09726514166722397,0.0,-6.524880462321914e-13,0.9999451219047298,0.9999451219047298,0.0,0.09179291990043559,5.0376970626417145e-06,0.0,0.0,0.0,1599330.7894639075,265.96455162891243,0.0,1.0,1286715.8729365768,2589.2159948390913,,,,,,,,,,,,,,,,,,,3.0,14247.998605001188,1583.1469562392049,0.3675851491218044,6.175450102142607,2.6385891585774424
3454.0,-30.351301157484237,5.0545035495349815,35.032583012607176,30.366184352338337,5.0198721719724535,-26.814183824537825,-40.303735121246405,1.4827548390264207,-7.185473106771951,-7.185473106783557,40.0652875482569,35451.507422034585,15473.662774622719,15473.662774622719,50925.1701966573,86619.7716755879,86610.50703638377,15473.662774622719,102084.16981100649,102084.16981100649,102084.16981100649,129910.24767664756,125390.5749108451,4519.672765802464,0.0,98707.69569703855,47539.5353706905,56853.51147372006,27826.077865641062,84679.58933936112,21056.432592489327,1583.150803245985,0.0,0.875054400231401,2.6597501354304125,0.0014947306463915918,1.0,1.0,-7.185473106771951,325439.3015447439,1557350.1650208046,4.785378279847028,1557350.1650208046,4.785378279847028,0.7567157935143018,0.09179805559515497,3.400072587287506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400072587287506,1.2848192725508112,1.2851084365394065,2.646343077137366,5607.28342798948,14247.977695846765,6453.620350006244,0.00047441257531424797,29031.05541513898,2960.34378866779,19290.303102442485,1967.0634826819032,0.6644712989794738,0.6644712989794738,30702.804756239846,30484.863174865135,1.0089444389124709,0.8,4355.349447076952,4324.433322199387,1.0089444389124709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.451021726065,2034.6934298245008,9.009667570648652,5.0545035495349815,-0.7806200328048476,5.835123582339829,2.638620958146036,3.5,0.7538917023274389,0.6,0.00022505027857406632,1.00004779259131,0.00022503952335209813,199.21271526388855,0.0,2.1560578544133726e-06,6.110267959407498,0.07861122508193284,7.61878933902008e-05,0.00014886238518386553,0.000506142915141895,0.09179805559399828,0.09179805559399828,0.09179805559399828,0.09179306405115455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.89625338657,595.8211983060199,0.0,0.09179805559399828,0.09179805559515497,0.09179805559515497,0.36758550789024,0.36758550789024,0.5,10.100686912884766,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27826.077865641062,21056.432592489327,0.7567157935143018,0.601386598517502,0.4186546923363015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536000659575992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.863483343004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4853677411199,260.4853677411199,-12.66463225888009,244.56925414370494,276.40148133853455,108761.98125729994,108796.60202588447,-34.62076858452578,0.0,nan,276.40148133853455,3.2514813385345747,270.03503589957074,-3.1149641004292334,263.6685904606036,-9.481409539396395,257.30214502163494,-15.847854978365035,250.93569958267042,-22.214300417329554,244.56925414370494,-28.58074585629504,1.0,1.0,25732.562594343566,25732.562594343566,275.978614356627,2.8286143566270425,275.978614356627,275.978614356627,86610.19098059957,86610.50703638377,-0.31605578420567326,0.0,8648.866644398773,8648.866644398773,0.9204265375029641,3417.0729502239433,275.978614356627,2.8286143566270425,1.0,0.002,0.12611791183524534,0.004802077795580512,0.00019453801156728696,0.0018054619882510948,0.09726900578364348,0.09726900578364348,0.0,-1.816181753599988e-13,0.9999453522277829,0.9999453522277829,0.0,0.09179303903592284,5.016559232135502e-06,0.0,0.0,0.0,1599330.7602289917,265.964526893228,0.0,1.0,1286715.9570532702,2589.215656151196,,,,,,,,,,,,,,,,,,,3.0,14247.977695846765,1583.150803245985,0.36758550789024,6.175450102142607,2.638620958146036
3455.0,-30.351758502763808,5.054307039431179,35.03258755550662,30.366297717578732,5.019856225070504,-26.81459702998329,-40.304132633004315,1.4826947522748908,-7.185499924910118,-7.185499924909558,40.06529709814273,35451.122301216674,15473.581212519384,15473.581212519384,50924.70351373606,86619.94447079733,86610.64669806836,15473.581212519384,102084.22791058774,102084.22791058774,102084.22791058774,129910.37358492357,125390.76187918369,4519.611705739874,0.0,98707.98177919943,47539.263415603535,56854.13151510655,27826.14567433582,84680.27718944236,21056.47918344011,1583.1547272227137,0.0,0.8750542141587652,2.6597474628723177,0.0014947306463915918,1.0,1.0,-7.185499924910118,325438.9550364034,1557350.5773479524,4.785384642025256,1557350.5773479524,4.785384642025256,0.7567156238551787,0.09179815462591928,3.400062090607433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400062090607433,1.2848195758659822,1.285108726103603,2.646334282629337,5607.264793482277,14247.95682865682,6453.619381534043,0.0004744150749389291,29031.229180160328,2960.3615077687414,19290.300207614266,1967.0631874915764,0.6644672221042944,0.6644672221042944,30702.72892783087,30484.863174865135,1.0089413241063263,0.8,4355.338690430394,4324.433322199387,1.0089413241063263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4633947096813,2034.6934298245008,9.009555173159907,5.054307039431179,-0.7807157238284237,5.835022763259603,2.6386526404588286,3.5,0.7539007544168081,0.6,0.00022503952335209813,1.0000477392949714,0.0002250287806367623,199.21309394930202,0.0,2.142576971547445e-06,6.072063137365459,0.07861336765890439,7.618445729178463e-05,0.0001488550660603135,0.0005061164671065371,0.09179815462510219,0.09179815462510219,0.09179815462510219,0.09179317981389627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.66171347076,595.8209499805179,0.0,0.09179815462510219,0.09179815462591928,0.09179815462591928,0.3675858678267087,0.3675858678267087,0.5,10.100537668393796,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27826.14567433582,21056.47918344011,0.7567156238551787,0.6013762023925586,0.41864674370287247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602816580229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.82527852096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4851279447618,260.4851279447618,-12.664872055238163,244.56881197823546,276.40144391128774,108763.05328053991,108797.57327176297,-34.51999122306071,0.0,nan,276.40144391128774,3.2514439112877653,270.0349175246791,-3.1150824753208894,263.6683911380667,-9.481608861933296,257.30186475145575,-15.848135248544224,250.935338364846,-22.214661635153988,244.56881197823546,-28.58118802176452,1.0,1.0,25732.562594343566,25732.562594343566,275.9786036864763,2.828603686476299,275.9786036864763,275.9786036864763,86610.37221699885,86610.64669806836,-0.27448106951487716,0.0,8648.866644398773,8648.866644398773,0.9204271592827831,3417.06240106047,275.9786036864763,2.828603686476299,1.0,0.002,0.12612291196242723,0.004802052485113171,0.0001945457136234321,0.0018054542862923843,0.09727285681171605,0.09727285681171605,0.0,-8.418352820394048e-14,0.9999455312874338,0.9999455312874338,0.0,0.09179315449862085,5.000127298427005e-06,0.0,0.0,0.0,1599330.7285328305,265.96450007508986,0.0,1.0,1286716.0482515818,2589.215288949891,,,,,,,,,,,,,,,,,,,3.0,14247.95682865682,1583.1547272227137,0.3675858678267087,6.175450102142607,2.6386526404588286
3456.0,-30.352212872075405,5.0541112415788785,35.03259212778608,30.36640518056231,5.019840992856666,-26.81500748558292,-40.30452979551626,1.482635606355644,-7.185523353108465,-7.185523353136375,40.06530703161998,35450.751284049686,15473.4957423203,15473.4957423203,50924.24702636999,86620.1060133126,86610.79843453846,15473.4957423203,102084.29417685876,102084.29417685876,102084.29417685876,129910.506297922,125390.95539226412,4519.550905657868,0.0,98708.2574308315,47539.00582728267,56854.724003943134,27826.212121063236,84680.93612500637,21056.52504710919,1583.1585018410958,0.0,0.8750540454340362,2.6597451281399476,0.0014947306463915918,1.0,1.0,-7.185523353108465,325438.6523285944,1557351.0062372903,4.785390411046927,1557351.0062372903,4.785390411046927,0.7567154650981156,0.09179825282162211,3.400052042739114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400052042739114,1.2848198747539437,1.285109011255657,2.646325846562935,5607.246918469872,14247.935956467802,6453.618096844632,0.0004744174055037976,29031.396046312042,2960.3785233807716,19290.296367591647,1967.062795918244,0.6644632706198144,0.6644632706198144,30702.65634161092,30484.863174865135,1.0089383424814926,0.8,4355.328393704885,4324.433322199387,1.0089383424814926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4757193598512,2034.6934298245008,9.009440755347436,5.0541112415788785,-0.7808095046547994,5.834920746233678,2.6386841991600734,3.5,0.7539097711885924,0.6,0.0002250287806367623,1.0000474288230725,0.00022501810829271595,199.21347017185406,0.0,2.1400895594697848e-06,6.06501381153737,0.07861550774846386,7.618102435535047e-05,0.0001488477562814118,0.000506090117801748,0.09179825282411674,0.09179825282411674,0.09179825282411674,0.09179330039502216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487210.4257875573,595.8207021241452,0.0,0.09179825282411674,0.09179825282162211,0.09179825282162211,0.3675862283503486,0.3675862283503486,0.5,10.100389096294474,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27826.212121063236,21056.52504710919,0.7567154650981156,0.601366132174016,0.4186391046943214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536055641351764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.81822919514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4848890566939,260.4848890566939,-12.665110943306104,244.5683715860422,276.4014065273454,108764.14768844077,108798.53692636553,-34.38923792477054,0.0,nan,276.4014065273454,3.2514065273454094,270.03479953908555,-3.115200460914423,263.66819255082424,-9.481807449175733,257.3015855625628,-15.848414437437157,250.93497857430282,-22.21502142569716,244.5683715860422,-28.581628413957787,1.0,1.0,25732.562594343566,25732.562594343566,275.9785978023366,2.828597802336617,275.9785978023366,275.9785978023366,86610.52876591108,86610.79843453846,-0.2696686273848172,0.0,8648.866644398773,8648.866644398773,0.9204277544758992,3417.05230295281,275.9785978023366,2.828597802336617,1.0,0.002,0.12612788897425714,0.004802027876837932,0.0001945533813737774,0.0018054466190079088,0.0972766906868887,0.0972766906868887,0.0,3.8168600224874893e-13,0.9999457831583888,0.9999457831583888,0.0,0.09179327581028869,4.977011333416706e-06,0.0,0.0,0.0,1599330.7008432054,265.9644766468915,0.0,1.0,1286716.1279219906,2589.214968164674,,,,,,,,,,,,,,,,,,,3.0,14247.935956467802,1583.1585018410958,0.3675862283503486,6.175450102142607,2.6386841991600734
3457.0,-30.35266559570931,5.053916148789369,35.03259672733504,30.366499407123797,5.019827814859395,-26.81541625465276,-40.304926643706835,1.4825784737992598,-7.185547136008324,-7.18554713599814,40.0653169629663,35450.39566250975,15473.41113478734,15473.41113478734,50923.80679729709,86620.24079002428,86610.94861917729,15473.41113478734,102084.35975396463,102084.35975396463,102084.35975396463,129910.63866123867,125391.1482376953,4519.490423543371,0.0,98708.50998774778,47538.76760770189,56855.26931116209,27826.27890727404,84681.54821843613,21056.57112736085,1583.162301662066,0.0,0.875053874746387,2.659742758061516,0.0014947306463915918,1.0,1.0,-7.185547136008324,325438.3450380325,1557351.4350354301,4.7853962471860205,1557351.4350354301,4.7853962471860205,0.7567153048931912,0.09179835158401657,3.4000429879691367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000429879691367,1.2848201640775494,1.2851092869316154,2.646318203147313,5607.230722989354,14247.915128652501,6453.616135977319,0.00047441936659784655,29031.547641315818,2960.393981769087,19290.290506428024,1967.0621982458867,0.6644595990802548,0.6644595990802548,30702.590929538062,30484.863174865135,1.0089356555506757,0.8,4355.319114668731,4324.433322199387,1.0089356555506757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4879999563814,2034.6934298245008,9.009327072550324,5.053916148789369,-0.7809031572636913,5.834819306053061,2.638715645207015,3.5,0.7539187557734328,0.6,0.00022501810829271595,1.0000472572126557,0.00022500747506661758,199.21384503301988,0.0,2.12607469234027e-06,6.025295678092325,0.0786176338231562,7.617759427865843e-05,0.00014884051401405752,0.0005060641459992183,0.09179835158818006,0.09179835158818006,0.09179835158818006,0.09179342101120394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487211.1866897494,595.82045529847,0.0,0.09179835158818006,0.09179835158401657,0.09179835158401657,0.3675865901485827,0.3675865901485827,0.5,10.100241180237639,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27826.27890727404,21056.57112736085,0.7567153048931912,0.6013565867494426,0.4186318791794574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536082938214872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.77851106169,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48465124812657,260.48465124812657,-12.66534875187341,244.56793294763793,276.40136954861526,108765.28744169006,108799.5212796578,-34.23383796775044,0.0,nan,276.40136954861526,3.251369548615287,270.0346822284198,-3.1153177715801803,263.6679949082242,-9.482005091775761,257.30130758802864,-15.848692411971342,250.93462026783357,-22.21537973216641,244.56793294763793,-28.58206705236205,1.0,1.0,25732.562594343566,25732.562594343566,275.978591384136,2.8285913841360184,275.978591384136,275.978591384136,86610.66512412074,86610.94861917729,-0.2834950565447798,0.0,8648.866644398773,8648.866644398773,0.92042829084128,3417.0432029089825,275.978591384136,2.8285913841360184,1.0,0.002,0.12613284409219727,0.0048020032943803135,0.00019456101521053901,0.001805438985409764,0.0972805076052695,0.0972805076052695,0.0,6.203028542206557e-13,0.9999460217210835,0.9999460217210835,0.0,0.0917933964669907,4.955117025877993e-06,0.0,0.0,0.0,1599330.672734353,265.96445286399165,0.0,1.0,1286716.2087985931,2589.214642522886,,,,,,,,,,,,,,,,,,,3.0,14247.915128652501,1583.162301662066,0.3675865901485827,6.175450102142607,2.638715645207015
3458.0,-30.353116606679666,5.053721751432618,35.032601360175626,30.366595170367532,5.019814162115008,-26.81582352979931,-40.30531947556881,1.4825210852365558,-7.185571518030315,-7.1855715180549655,40.06532712260511,35450.03105609814,15473.3276828681,15473.3276828681,50923.358738966235,86620.3793366217,86611.1001657529,15473.3276828681,102084.427848621,102084.427848621,102084.427848621,129910.77490115823,125391.34460366583,4519.43029749241,0.0,98708.76516489504,47538.51923844253,56855.828807169455,27826.347052537236,84682.1758597067,21056.618141572653,1583.1661807232551,0.0,0.87505369984377,2.6597403282794785,0.0014947306463915918,1.0,1.0,-7.185571518030315,325438.03000666166,1557351.8736890093,4.7854022274444405,1557351.8736890093,4.7854022274444405,0.7567151412945771,0.09179845136864848,3.4000338200752767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000338200752767,1.2848204545181765,1.2851095637751027,2.6463104693879824,5607.214336081358,14247.894318659966,6453.614261662568,0.00047442137157188333,29031.700973700794,2960.409617320981,19290.284903975808,1967.061626954751,0.6644558967264946,0.6644558967264946,30702.52470021761,30484.863174865135,1.0089329350512484,0.8,4355.309719701839,4324.433322199387,1.0089329350512484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5002361165966,2034.6934298245008,9.009214297317659,5.053721751432618,-0.7809968038871657,5.834718555319784,2.6387469776181445,3.5,0.7539277078908985,0.6,0.00022500747506661758,1.000047078607895,0.0002249968825266075,199.21421847732026,0.0,2.118285856161522e-06,6.003222116361753,0.07861975210901237,7.617419905692001e-05,0.00014883327600969756,0.00050603817198557,0.09179845136741632,0.09179845136741632,0.09179845136741632,0.09179354371870949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487211.9453879856,595.8202092001777,0.0,0.09179845136741632,0.09179845136864848,0.09179845136864848,0.36758695316226236,0.36758695316226236,0.5,10.100093950514868,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27826.347052537236,21056.618141572653,0.7567151412945771,0.6013468385995557,0.4186244708075091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536110136309146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.756437499964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4844144353251,260.4844144353251,-12.66558556467487,244.56749603565999,276.40133283499034,108766.41081429395,108800.50130641735,-34.090492123403344,0.0,nan,276.40133283499034,3.2513328349903645,270.0345654751244,-3.1154345248755817,263.6677981152585,-9.482201884741471,257.3010307553914,-15.848969244608554,250.9342633955259,-22.215736604474074,244.56749603565999,-28.582503964339992,1.0,1.0,25732.562594343566,25732.562594343566,275.9785845242103,2.828584524210328,275.9785845242103,275.9785845242103,86610.80545192034,86611.1001657529,-0.2947138325544074,0.0,8648.866644398773,8648.866644398773,0.920428833906857,3417.033989175653,275.9785845242103,2.828584524210328,1.0,0.002,0.1261377763483665,0.004801978695954779,0.0001945686135433467,0.0018054313863212518,0.09728430677167334,0.09728430677167334,0.0,-1.354016725130247e-13,0.9999462708118168,0.9999462708118168,0.0,0.09179351911237996,4.9322562685169564e-06,0.0,0.0,0.0,1599330.6439173948,265.96442848196966,0.0,1.0,1286716.291712569,2589.214308677871,,,,,,,,,,,,,,,,,,,3.0,14247.894318659966,1583.1661807232551,0.36758695316226236,6.175450102142607,2.6387469776181445
3459.0,-30.353565934197675,5.053528045542038,35.032606020955804,30.36669131778183,5.01980021644995,-26.81622931913122,-40.305712062958605,1.4824636013857733,-7.185595971307919,-7.185595971360429,40.06533719440454,35449.671406489084,15473.244706902387,15473.244706902387,50922.916113391475,86620.51948897242,86611.2497547388,15473.244706902387,102084.4944616412,102084.4944616412,102084.4944616412,129910.90917764425,125391.53871181242,4519.370465831831,0.0,98709.02114784962,47538.275032702506,56856.38457238568,27826.414716003055,84682.79928838873,21056.664808698082,1583.1700377606162,0.0,0.8750535248857629,2.6597378913982834,0.0014947306463915918,1.0,1.0,-7.185595971307919,325437.714054868,1557352.308551055,4.7854082095982555,1557352.308551055,4.7854082095982555,0.7567149783255523,0.09179855145867379,3.400024617120611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400024617120611,1.2848207453206952,1.2851098410328339,2.646302707598292,5607.197889780393,14247.873527887003,6453.612419875601,0.00047442339121813647,29031.854843287463,2960.425307652202,19290.279398751307,1967.0610655780831,0.6644521854659061,0.6644521854659061,30702.45821758024,30484.863174865135,1.0089302041478065,0.8,4355.300288800648,4324.433322199387,1.0089302041478065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5124271655407,2034.6934298245008,9.009102037438133,5.053528045542038,-0.7810901959945289,5.834618241536567,2.6387781946635065,3.5,0.7539366270467162,0.6,0.0002249968825266075,1.0000469030504606,0.0002249863299814194,199.21459052892862,0.0,2.110184579798108e-06,5.980263099147838,0.07862186229359217,7.617080608792209e-05,0.00014882607643868542,0.0005060123235610042,0.09179855146186104,0.09179855146186104,0.09179855146186104,0.09179366489796703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.70060749585,595.819964228117,0.0,0.09179855146186104,0.09179855145867379,0.09179855145867379,0.36758731751909046,0.36758731751909046,0.5,10.099947354527169,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,27826.414716003055,21056.664808698082,0.7567149783255523,0.6013371846621721,0.41861714190345334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536137231609212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.73347848275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48417856365313,260.48417856365313,-12.665821436346846,244.5670608243283,276.40129630297815,108767.52304728147,108801.47805876317,-33.955011481676664,0.0,nan,276.40129630297815,3.251296302978176,270.0344492072483,-3.1155507927516624,263.6676021115183,-9.482397888481671,257.30075501578733,-15.849244984212646,250.93390792005826,-22.216092079941717,244.5670608243283,-28.58293917567167,1.0,1.0,25732.562594343566,25732.562594343566,275.9785773666954,2.828577366695413,275.9785773666954,275.9785773666954,86610.94722453656,86611.2497547388,-0.3025302022433607,0.0,8648.866644398773,8648.866644398773,0.9204293790484993,3417.024740206214,275.9785773666954,2.828577366695413,1.0,0.002,0.12614268740201245,0.004801954175408685,0.00019457617914192773,0.0018054238213186158,0.09728808957096387,0.09728808957096387,0.0,4.605434957005716e-13,0.9999465018464054,0.9999465018464054,0.0,0.09179364040566809,4.911053005694862e-06,0.0,0.0,0.0,1599330.6150162115,265.96440402869206,0.0,1.0,1286716.374868844,2589.2139738573233,,,,,,,,,,,,,,,,,,,3.0,14247.873527887003,1583.1700377606162,0.36758731751909046,6.175450102142607,2.6387781946635065
3460.0,-30.354013602589443,5.053335027518081,35.03261070556221,30.36682029431688,5.019786065440388,-26.816633635784253,-40.30610070386899,1.4824060986356133,-7.185620464878298,-7.185620464811829,40.06534720340615,35449.28080015892,15473.16216291067,15473.16216291067,50922.442963069596,86620.7164041528,86611.39779745281,15473.16216291067,102084.55996036348,102084.55996036348,102084.55996036348,129911.0420174227,125391.73110714334,4519.310910279371,0.0,98709.32542492263,47537.991407028974,56857.037797659614,27826.48205705922,84683.51985471883,21056.71124356713,1583.1738799821137,0.0,0.8750533499473292,2.659735450503477,0.0014947306463915918,1.0,1.0,-7.185620464878298,325437.39758270484,1557352.7407018244,4.785414191084316,1557352.7407018244,4.785414191084316,0.75671481577835,0.09179865183634388,3.4000132114578188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000132114578188,1.284821036129162,1.2851101183478972,2.646293231391347,5607.177810834991,14247.852755805503,6453.612088131775,0.00047442621890690244,29032.04172627293,2960.444364413223,19290.278407146812,1967.060964462565,0.6644478741462341,0.6644478741462341,30702.37582241144,30484.863174865135,1.0089268196082852,0.8,4355.288600625717,4324.433322199387,1.0089268196082852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5245730891963,2034.6934298245008,9.008990267359106,5.053335027518081,-0.781183320656134,5.834518348174215,2.638809296305569,3.5,0.7539455132301626,0.6,0.0002249863299814194,1.0000467300304656,0.00022497581685464377,199.21496120797377,0.0,2.1022209686838895e-06,5.957694225250143,0.07862396451456084,7.616744736433314e-05,0.00014881888261708627,0.0005059861670124836,0.09179865183807057,0.09179865183807057,0.09179865183807057,0.09179378508125649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487213.452661656,595.81972028166,0.0,0.09179865183807057,0.09179865183634388,0.09179865183634388,0.36758768301470657,0.36758768301470657,0.5,10.099801352370369,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,-6.644995664828457e-11,27826.48205705922,21056.71124356713,0.75671481577835,0.601326480647368,0.418608967376119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536164225868904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.71090960885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48394359415767,260.48394359415767,-12.666056405842312,244.56662728914398,276.40125989917135,108768.55625851265,108802.38139675873,-33.82513824608813,0.0,nan,276.40125989917135,3.251259899171373,270.03433337716626,-3.1156666228337144,263.6674068551605,-9.482593144839484,257.3004803331544,-15.849519666845595,250.93355381114955,-22.216446188850426,244.56662728914398,-28.583372710855997,1.0,1.0,25732.562594343566,25732.562594343566,275.97856999025134,2.828569990251367,275.97856999025134,275.97856999025134,86611.14910216407,86611.39779745281,-0.24869528874114621,0.0,8648.866644398773,8648.866644398773,0.9204300546675764,3417.013277515108,275.97856999025134,2.828569990251367,1.0,0.002,0.126147578589054,0.004801929727117012,0.00019458371407928875,0.0018054162861925582,0.09729185703964437,0.09729185703964437,0.0,2.7184678119684946e-13,0.9999467183170117,0.9999467183170117,0.0,0.09179376064967798,4.8911866659018666e-06,0.0,0.0,0.0,1599330.5860673971,265.9643795351217,0.0,1.0,1286716.4581621285,2589.213638485181,,,,,,,,,,,,,,,,,,,3.0,14247.852755805503,1583.1738799821137,0.36758768301470657,6.175450102142607,2.638809296305569
3461.0,-30.35445947464542,5.053142703511761,35.032615421004245,30.366912041232013,5.019772457339929,-26.81703628144669,-40.306488995533414,1.4823492641374905,-7.185644066494035,-7.185644066496568,40.06535746229904,35448.92226940426,15473.07888081286,15473.07888081286,50922.001150217126,86620.84868949941,86611.55065136364,15473.07888081286,102084.62953217649,102084.62953217649,102084.62953217649,129911.17916052377,125391.92749373954,4519.251666784233,0.0,98709.57365843261,47537.74841218651,56857.583606940105,27826.54962834727,84684.13323528737,21056.757910314765,1583.1777108451624,0.0,0.8750531789953289,2.6597330984976137,0.0014947306463915918,1.0,1.0,-7.185644066494035,325437.0926353764,1557353.1836421,4.785420036267892,1557353.1836421,4.785420036267892,0.7567146553040112,0.091798752486705,3.4000043412257854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000043412257854,1.284821323730045,1.2851103925052971,2.6462857351674556,5607.161927236087,14247.832001984247,6453.610028940399,0.00047442811646086254,29032.190477393735,2960.459532806181,19290.27225208599,1967.0603368210338,0.6644442577320024,0.6644442577320024,30702.311743303122,30484.863174865135,1.0089241874376325,0.8,4355.279510677382,4324.433322199387,1.0089241874376325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5366739142037,2034.6934298245008,9.008878305666846,5.053142703511761,-0.7812757303448574,5.8344184338566185,2.6388402826109125,3.5,0.7539543664602607,0.6,0.00022497581685464377,1.0000465426855218,0.00022496534636327466,199.21533040082895,0.0,2.0943721427815338e-06,5.935450652642866,0.07862605888670363,7.616409179575585e-05,0.00014881172505888792,0.000505960511225517,0.09179875248432665,0.09179875248432665,0.09179875248432665,0.09179390809146566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.20269598614,595.8194770038018,0.0,0.09179875248432665,0.091798752486705,0.091798752486705,0.36758804949514956,0.36758804949514956,0.5,10.099656020006437,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27826.54962834727,21056.757910314765,0.7567146553040112,0.6013169079588363,0.4186017015833718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536191120548594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.68866603624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4837095754649,260.4837095754649,-12.666290424535077,244.56619544056375,276.4012237103658,108769.67022979117,108803.35849473563,-33.6882649444808,0.0,nan,276.4012237103658,3.251223710365821,270.0342180564059,-3.1157819435940723,263.6672124024453,-9.482787597554704,257.30020674848447,-15.849793251515507,250.93320109452418,-22.216798905475798,244.56619544056375,-28.58380455943623,1.0,1.0,25732.562594343566,25732.562594343566,275.97856406185457,2.8285640618545926,275.97856406185457,275.97856406185457,86611.2797862189,86611.55065136364,-0.27086514473194256,0.0,8648.866644398773,8648.866644398773,0.9204305800985486,3417.0043629319143,275.97856406185457,2.8285640618545926,1.0,0.002,0.1261524471985715,0.004801905530029869,0.0001945912145453301,0.0018054087851627255,0.09729560727266505,0.09729560727266505,0.0,-2.9194442002777876e-13,0.9999469643149393,0.9999469643149393,0.0,0.09179388387697915,4.868609725845807e-06,0.0,0.0,0.0,1599330.5581727717,265.96435593350594,0.0,1.0,1286716.5384222085,2589.2133153260024,,,,,,,,,,,,,,,,,,,3.0,14247.832001984247,1583.1777108451624,0.36758804949514956,6.175450102142607,2.6388402826109125
3462.0,-30.354903614327938,5.052951074118173,35.0326201732434,30.367029562499397,5.019759863920293,-26.817437266505053,-40.306877077650256,1.4822935160922905,-7.18566729321816,-7.185667293140397,40.065367954861586,35448.55173477109,15472.995527261868,15472.995527261868,50921.54726203296,86621.02307293388,86611.70690912944,15472.995527261868,102084.70243639131,102084.70243639131,102084.70243639131,129911.32022838513,125392.1274522169,4519.192776168235,0.0,98709.85780701519,47537.487244977725,56858.18951337496,27826.61779199382,84684.80730536877,21056.805031203603,1583.1815604005528,0.0,0.8750530092196548,2.6597307838530293,0.0014947306463915918,1.0,1.0,-7.18566729321816,325436.79253210186,1557353.6366707708,4.78542584123198,1557353.6366707708,4.78542584123198,0.756714495042297,0.09179885371014236,3.3999938009488235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999938009488235,1.2848216061602131,1.2851106615455947,2.6462769497704532,5607.143312034058,14247.811269227306,6453.609108135215,0.00047443062217260025,29032.364052978155,2960.477232589942,19290.269499737675,1967.0600561596136,0.6644401904211747,0.6644401904211747,30702.23559964282,30484.863174865135,1.0089210596944587,0.8,4355.268709310815,4324.433322199387,1.0089210596944587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5487308135357,2034.6934298245008,9.008766534346258,5.052951074118173,-0.7813676691872855,5.834318743305459,2.638871156581536,3.5,0.7539631875947246,0.6,0.00022496534636327466,1.000046362015498,0.00022495491699992635,199.21569816044232,0.0,2.085882397556742e-06,5.9113907146758065,0.07862814476910118,7.616073817463537e-05,0.0001488046081886393,0.0005059347453939922,0.09179885370994392,0.09179885370994392,0.09179885370994392,0.09179403359785276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.95034672995,595.8192345119791,0.0,0.09179885370994392,0.09179885371014236,0.09179885371014236,0.3675884172706463,0.3675884172706463,0.5,10.099511416639213,-7.776179700158536e-11,-7.776179700158536e-11,-7.776179700158536e-11,-7.776179700158536e-11,-7.776179700158536e-11,-7.776179700158536e-11,27826.61779199382,21056.805031203603,0.756714495042297,0.6013067618895637,0.4185939941617339,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536217907403997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.664606098275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4834765844344,260.4834765844344,-12.666523415565564,244.56576528038528,276.40118788848304,108770.73408374484,108804.27441113602,-33.540327391166144,0.0,nan,276.40118788848304,3.2511878884830594,270.03410336686386,-3.115896633136117,263.6670188452442,-9.482981154755805,257.29993432362517,-15.850065676374811,250.93284980200497,-22.21715019799501,244.56576528038528,-28.5842347196147,1.0,1.0,25732.562594343566,25732.562594343566,275.97855890205955,2.8285589020595694,275.97855890205955,275.97855890205955,86611.4558805377,86611.70690912944,-0.25102859173784964,0.0,8648.866644398773,8648.866644398773,0.9204312044542085,3416.9937699535676,275.97855890205955,2.8285589020595694,1.0,0.002,0.12615729133831852,0.004801881502692231,0.00019459867741522714,0.0018054013225811969,0.09729933870761356,0.09729933870761356,0.0,-3.576132445726188e-15,0.9999472309336846,0.9999472309336846,0.0,0.09179400957034325,4.844139799103631e-06,0.0,0.0,0.0,1599330.5307212197,265.9643327067818,0.0,1.0,1286716.617407413,2589.2129973000447,,,,,,,,,,,,,,,,,,,3.0,14247.811269227306,1583.1815604005528,0.3675884172706463,6.175450102142607,2.638871156581536
