time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3463.0,-30.35534609290384,5.052760126823629,35.032624957532754,30.36711401017385,5.019747084923383,-26.8178367751218,-40.30726495021952,1.482237767136813,-7.185691397110702,-7.185691397094263,40.065378384065085,35448.20953623522,15472.913675409833,15472.913675409833,50921.123211645056,86621.14161771785,86611.85976969301,15472.913675409833,102084.77344510284,102084.77344510284,102084.77344510284,129911.45974969254,125392.32553125228,4519.1342184402665,0.0,98710.09336065021,47537.261673863926,56858.70187420698,27826.6863045897,84685.38817879668,21056.852341247224,1583.1854477446384,0.0,0.8750528348155011,2.659728381796401,0.0014947306463915918,1.0,1.0,-7.185691397110702,325436.48109550803,1557354.0869641523,4.785431804454354,1557354.0869641523,4.785431804454354,0.756714332089701,0.0917989557258736,3.3999854754314343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999854754314343,1.2848218885098226,1.2851109305581545,2.646269888330472,5607.128349690087,14247.790556313179,6453.6066849171,0.00047443231833334753,29032.50442507393,2960.4915465601334,19290.262256576567,1967.0593175627323,0.6644367283697553,0.6644367283697553,30702.17545551929,30484.863174865135,1.0089185891635346,0.8,4355.2601775601415,4324.433322199387,1.0089185891635346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5607443096249,2034.6934298245008,9.008655866566855,5.052760126823629,-0.7814597398953973,5.834219866719026,2.638901919553657,3.5,0.7539719770153306,0.6,0.00022495491699992635,1.0000461887830205,0.0002249445270859731,199.21606454581087,0.0,2.077692900802493e-06,5.888181680874266,0.07863022246200199,7.61573865007439e-05,0.00014879753049918244,0.0005059094424772862,0.0917989557279849,0.0917989557279849,0.0917989557279849,0.091794157792459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.6944814609,595.818993159712,0.0,0.0917989557279849,0.0917989557258736,0.0917989557258736,0.3675887865849549,0.3675887865849549,0.5,10.099367479296063,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27826.6863045897,21056.852341247224,0.756714332089701,0.6012976300484687,0.41858708212322576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536244590276701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.64139706447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4832445683571,260.4832445683571,-12.666755431642855,244.56533678685844,276.4011523498551,108771.85932170552,108805.25929922743,-33.3999775219049,0.0,nan,276.4011523498551,3.251152349855147,270.0339892372563,-3.116010762743656,263.66682612465604,-9.483173875343937,257.2996630120585,-15.850336987941489,250.93249989945826,-22.217500100541713,244.56533678685844,-28.58466321314154,1.0,1.0,25732.562594343566,25732.562594343566,275.97855247216285,2.828552472162869,275.97855247216285,275.97855247216285,86611.57602141418,86611.85976969301,-0.2837482788308989,0.0,8648.866644398773,8648.866644398773,0.9204316976173638,3416.9854028085915,275.97855247216285,2.828552472162869,1.0,0.002,0.1261621133432928,0.004801857409510168,0.0001946061057917534,0.0018053938945649167,0.0973030528958767,0.0973030528958767,0.0,3.566699886825564e-13,0.9999474721199169,0.9999474721199169,0.0,0.09179413372133548,4.822004538126342e-06,0.0,0.0,0.0,1599330.5022329406,265.9643086028893,0.0,1.0,1286716.6993755207,2589.212667263777,,,,,,,,,,,,,,,,,,,3.0,14247.790556313179,1583.1854477446384,0.3675887865849549,6.175450102142607,2.638901919553657
3464.0,-30.3557880466683,5.052569864199654,35.03262977721824,30.367232020385586,5.019734102530376,-26.81823583174805,-40.30764891123397,1.482181887611494,-7.185714952541161,-7.185714952520976,40.06538897390019,35447.83221026461,15472.83151491757,15472.83151491757,50920.66372518218,86621.31798570666,86612.01544793826,15472.83151491757,102084.84696285584,102084.84696285584,102084.84696285584,129911.60186137668,125392.52587061355,4519.0759907631245,0.0,98710.37846528878,47536.99296091459,56859.317227082436,27826.754898520845,84686.07212560328,21056.899752671066,1583.189324825856,0.0,0.8750526628354888,2.6597260343980285,0.0014947306463915918,1.0,1.0,-7.185714952541161,325436.1767455932,1557354.544192994,4.785437684792007,1557354.544192994,4.785437684792007,0.7567141705693596,0.09179905812788133,3.3999748933569576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999748933569576,1.2848221713889323,1.2851112001510157,2.6462610694844098,5607.1096636135135,14247.769861871899,6453.605809286147,0.0004744348427396932,29032.678640702346,2960.5093116102184,19290.25963925705,1967.0590506704175,0.6644326511510061,0.6644326511510061,30702.099009826037,30484.863174865135,1.0089154490172814,0.8,4355.24933334866,4324.433322199387,1.0089154490172814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5727133809924,2034.6934298245008,9.008545253644455,5.052569864199654,-0.7815512630440473,5.8341211272437015,2.6389325689099996,3.5,0.7539807339742856,0.6,0.0002249445270859731,1.000046134165898,0.0002249341499365838,199.21643049781184,0.0,2.0698377687364336e-06,5.865920236599052,0.07863229229977073,7.615406876159478e-05,0.00014879045832437833,0.000505883822673961,0.09179905812895407,0.09179905812895407,0.09179905812895407,0.09179428353225298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487216.4360201906,595.8187526589459,0.0,0.09179905812895407,0.09179905812788133,0.09179905812788133,0.367589157192528,0.367589157192528,0.5,10.099224241760622,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27826.754898520845,21056.899752671066,0.7567141705693596,0.6012873480500845,0.41857924592003376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536271173447173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.619135620196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4830133791888,260.4830133791888,-12.666986620811201,244.5649097457551,276.4011170126219,108772.89945441284,108806.18039391047,-33.28093949764869,0.0,nan,276.4011170126219,3.2511170126219326,270.03387555924894,-3.1161244407510367,263.66663410587483,-9.483365894125143,257.29939265250306,-15.850607347496918,250.93215119912887,-22.21784880087111,244.5649097457551,-28.585090254244875,1.0,1.0,25732.562594343566,25732.562594343566,275.97854691657955,2.828546916579569,275.97854691657955,275.97854691657955,86611.75406239415,86612.01544793826,-0.2613855441159103,0.0,8648.866644398773,8648.866644398773,0.9204323244470595,3416.9747678237422,275.97854691657955,2.828546916579569,1.0,0.002,0.12616691182801715,0.004801833509526619,0.0001946134981059631,0.0018053865020724394,0.09730674905298155,0.09730674905298155,0.0,1.784024317164068e-13,0.9999477283904609,0.9999477283904609,0.0,0.09179425964335881,4.79848452252088e-06,0.0,0.0,0.0,1599330.4743928763,265.9642850474588,0.0,1.0,1286716.7794785132,2589.2123447372805,,,,,,,,,,,,,,,,,,,3.0,14247.769861871899,1583.189324825856,0.367589157192528,6.175450102142607,2.6389325689099996
3465.0,-30.35622703394243,5.052380286304154,35.03263463231226,30.36734458236026,5.019721751847154,-26.81863215536239,-40.308032488077856,1.4821268732700943,-7.185738191642429,-7.185738191635739,40.06539963488851,35447.46858656757,15472.749347504301,15472.749347504301,50920.21793407187,86621.48408446135,86612.17211132337,15472.749347504301,102084.92145882767,102084.92145882767,102084.92145882767,129911.74489278084,125392.72679718616,4519.018095594681,0.0,98710.65397047486,47536.738066099635,56859.906560416915,27826.823433953185,84686.72999437011,21056.947147245148,1583.1931908862537,0.0,0.8750524923369541,2.6597237185248663,0.0014947306463915918,1.0,1.0,-7.185738191642429,325435.87648306595,1557355.0044938384,4.785443514476424,1557355.0044938384,4.785443514476424,0.7567140100350908,0.09179916092695581,3.3999647242205566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999647242205566,1.2848224501941736,1.2851114656854874,2.6462525804298673,5607.091676325597,14247.749163195054,6453.604642878813,0.0004744372116284856,29032.846507872026,2960.526429297673,19290.256152787475,1967.0586951494624,0.664428689331481,0.664428689331481,30702.025547183333,30484.863174865135,1.0089124314071107,0.8,4355.238912298114,4324.433322199387,1.0089124314071107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5846387751442,2034.6934298245008,9.008434867313634,5.052380286304154,-0.7816423480932908,5.834022634397445,2.63896310656314,3.5,0.75398945901804,0.6,0.0002249341499365838,1.0000458246617965,0.00022492384287755397,199.2167939946421,0.0,2.0672986600781548e-06,5.85872440266149,0.0786343595984308,7.615075447543061e-05,0.00014878339546115318,0.0005058582961176777,0.09179916092732535,0.09179916092732535,0.09179916092732535,0.09179440987603193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.1744997774,595.8185131558348,0.0,0.09179916092732535,0.09179916092695581,0.09179916092695581,0.3675895292351649,0.3675895292351649,0.5,10.099081710376666,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27826.823433953185,21056.947147245148,0.7567140100350908,0.6012774130900673,0.4185717005358937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536297725180916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.611939786264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48278319369086,260.48278319369086,-12.667216806309114,244.56448441113506,276.401081976246,108773.95833477375,108807.09479037569,-33.13645560193448,0.0,nan,276.401081976246,3.2510819762460414,270.0337624632247,-3.116237536775259,263.6664429502012,-9.483557049798776,257.29912343718064,-15.850876562819337,250.9318039241577,-22.218196075842286,244.56448441113506,-28.585515588864922,1.0,1.0,25732.562594343566,25732.562594343566,275.97854179121214,2.82854179121216,275.97854179121214,275.97854179121214,86611.92183041314,86612.17211132337,-0.25028091022977605,0.0,8648.866644398773,8648.866644398773,0.9204329268153717,3416.9645478416596,275.97854179121214,2.82854179121216,1.0,0.002,0.1261716866203649,0.004801809763551826,0.00019462085399985798,0.0018053791460721188,0.09731042699992899,0.09731042699992899,0.0,7.197671278436069e-14,0.9999479865370392,0.9999479865370392,0.0,0.0917943861346991,4.774792256706572e-06,0.0,0.0,0.0,1599330.4469266753,265.96426180835755,0.0,1.0,1286716.8585057692,2589.212026542157,,,,,,,,,,,,,,,,,,,3.0,14247.749163195054,1583.1931908862537,0.3675895292351649,6.175450102142607,2.63896310656314
3466.0,-30.356665477678952,5.052191370869369,35.032639505094,30.36742965867745,5.0197083230096515,-26.819028097612186,-40.30841599507255,1.4820709429408718,-7.185763251822266,-7.185763251818531,40.06540985541031,35447.12531270626,15472.669852242623,15472.669852242623,50919.79516494888,86621.6056542612,86612.31815713685,15472.669852242623,102084.98800937948,102084.98800937948,102084.98800937948,129911.87952114943,125392.91906707897,4518.960454070467,0.0,98710.89075595497,47536.509880149955,56860.4231953389,27826.891511769947,84687.31470710885,21056.99408358753,1583.1970794704462,0.0,0.8750523134280613,2.659721221175392,0.0014947306463915918,1.0,1.0,-7.185763251822266,325435.55269139557,1557355.4457786481,4.785449631729263,1557355.4457786481,4.785449631729263,0.7567138454786101,0.09179926437548988,3.3999563445214034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999563445214034,1.2848227331400899,1.285111735451618,2.6462454756011007,5607.076622045996,14247.728509215107,6453.60228211073,0.000474438932757924,29032.98770733189,2960.540827635522,19290.24909629369,1967.0579755873505,0.6644252148883113,0.6644252148883113,30701.96501154329,30484.863174865135,1.0089099447981802,0.8,4355.230325008826,4324.433322199387,1.0089099447981802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5965209451283,2034.6934298245008,9.00832626496507,5.052191370869369,-0.7817340248651483,5.833925395734517,2.6389935336716634,3.5,0.7539981524776181,0.6,0.00022492384287755397,1.0000457680868338,0.00022491354901471258,199.21715704257727,0.0,2.053339255437435e-06,5.8191634499096905,0.07863641293768624,7.614744092612332e-05,0.00014877640195143065,0.0005058332717298331,0.09179926437357144,0.09179926437357144,0.09179926437357144,0.0917945303797807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.90838652087,595.8182751238148,0.0,0.09179926437357144,0.09179926437548988,0.09179926437548988,0.367589902744966,0.367589902744966,0.5,10.098939690184313,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27826.891511769947,21056.99408358753,0.7567138454786101,0.6012682695283826,0.4185647571339365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536324098785451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.57237883351,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48255378077766,260.48255378077766,-12.667446219222313,244.5640605568116,276.401047004743,108775.05284531224,108808.07808329757,-33.02523798532974,0.0,nan,276.401047004743,3.251047004743043,270.033649715157,-3.1163502848429516,263.6662524255708,-9.483747574429174,257.29885513598543,-15.851144864014543,250.9314578463979,-22.218542153602073,244.5640605568116,-28.58593944318838,1.0,1.0,25732.562594343566,25732.562594343566,275.9785336171509,2.8285336171509243,275.9785336171509,275.9785336171509,86612.04835080303,86612.31815713685,-0.2698063338175416,0.0,8648.866644398773,8648.866644398773,0.9204334231857344,3416.95612624401,275.9785336171509,2.8285336171509243,1.0,0.002,0.12617644463035377,0.004801785760348892,0.0001946281832802648,0.0018053718165294706,0.0973140916401324,0.0973140916401324,0.0,-1.902644708451362e-13,0.9999481694076636,0.9999481694076636,0.0,0.09179450636524125,4.758010248625321e-06,0.0,0.0,0.0,1599330.417308137,265.9642367481777,0.0,1.0,1286716.9437258136,2589.2116834125027,,,,,,,,,,,,,,,,,,,3.0,14247.728509215107,1583.1970794704462,0.367589902744966,6.175450102142607,2.6389935336716634
3467.0,-30.357102286326896,5.052003135336665,35.03264440940488,30.36754735456782,5.0196947752286425,-26.819422580171018,-40.30879548573864,1.4820150690674148,-7.185786365105059,-7.18578636512041,40.06542051065824,35446.75127950783,15472.588263963424,15472.588263963424,50919.33954347125,86621.78334836091,86612.47397224778,15472.588263963424,102085.0622362112,102085.0622362112,102085.0622362112,129912.02188032337,125393.11877238638,4518.903107936994,0.0,98711.17531561473,47536.24233708733,56861.03664280822,27826.959644112165,84687.99628692039,21057.04120419853,1583.2009219442814,0.0,0.8750521436504387,2.6597189178438088,0.0014947306463915918,1.0,1.0,-7.185786365105059,325435.25405495876,1557355.9058330036,4.785455436767157,1557355.9058330036,4.785455436767157,0.75671368606214,0.09179936778262937,3.399945785176132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399945785176132,1.284823015794752,1.2851120049433786,2.64623667491902,5607.05797445672,14247.70785149112,6453.601405726486,0.0004744414514249198,29033.161571575198,2960.558556854298,19290.246476722536,1967.0577084654328,0.6644211457703791,0.6644211457703791,30701.888729916845,30484.863174865135,1.0089068113966375,0.8,4355.2195040710585,4324.433322199387,1.0089068113966375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6083577139707,2034.6934298245008,9.008216683666157,5.052003135336665,-0.7818244915168773,5.833827626853542,2.6390238446593437,3.5,0.7540068127598125,0.6,0.00022491354901471258,1.0000455975636924,0.00022490329397244102,199.2175187377632,0.0,2.050714090248051e-06,5.811723731762976,0.07863846365177649,7.614416220963045e-05,0.00014876938680508214,0.0005058078496311767,0.09179936778376173,0.09179936778376173,0.09179936778376173,0.09179465586356236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487218.6411799221,595.8180374683194,0.0,0.09179936778376173,0.09179936778262937,0.09179936778262937,0.3675902769469602,0.3675902769469602,0.5,10.098798332946712,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27826.959644112165,21057.04120419853,0.75671368606214,0.6012580504438676,0.4185569718690155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536350439826542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.564939115364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48232513780914,260.48232513780914,-12.667674862190836,244.56363819498267,276.4010120806348,108776.07202042038,108808.98642058249,-32.914400162119115,0.0,nan,276.4010120806348,3.251012080634837,270.0335373035054,-3.1164626964945796,263.66606252637456,-9.483937473625417,257.2985877492446,-15.851412250755402,250.93111297211306,-22.21888702788692,244.56363819498267,-28.586361805017305,1.0,1.0,25732.562594343566,25732.562594343566,275.9785285195171,2.8285285195171355,275.9785285195171,275.9785285195171,86612.22440882203,86612.47397224778,-0.24956342575023882,0.0,8648.866644398773,8648.866644398773,0.920434048666219,3416.9455141020126,275.9785285195171,2.8285285195171355,1.0,0.002,0.12618118009928556,0.004801762199552288,0.00019463547856620294,0.0018053645216133001,0.09731773928310147,0.09731773928310147,0.0,1.7950311376191408e-13,0.9999484150178651,0.9999484150178651,0.0,0.09179463231388231,4.735468747059007e-06,0.0,0.0,0.0,1599330.3899906238,265.9642136348949,0.0,1.0,1286717.0223251928,2589.211366940306,,,,,,,,,,,,,,,,,,,3.0,14247.70785149112,1583.2009219442814,0.3675902769469602,6.175450102142607,2.6390238446593437
3468.0,-30.35753624860431,5.051815577817915,35.03264934329079,30.36765418890866,5.019682772713664,-26.81981434647167,-40.309174557309575,1.4819608705832672,-7.185809346974452,-7.18580934696205,40.065431172586294,35446.39467956102,15472.506902280835,15472.506902280835,50918.901581841856,86621.93962350926,86612.62944301093,15472.506902280835,102085.13634529176,102085.13634529176,102085.13634529176,129912.16402810419,125393.31795962321,4518.846068480983,0.0,98711.44091118079,47535.99440748215,56861.60722633183,27827.027682812433,84688.63490914425,21057.088267420306,1583.2047566497586,0.0,0.8750519745770404,2.659716627609687,0.0014947306463915918,1.0,1.0,-7.185809346974452,325434.9571166716,1557356.3661746795,4.785461217727609,1557356.3661746795,4.785461217727609,0.7567135271305447,0.09179947154435206,3.3999360412764443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999360412764443,1.2848232905313117,1.2851122665651304,2.6462285252242523,5607.040706231444,14247.687211908618,6453.599966435448,0.0004744436652184024,29033.3228957217,2960.575007339071,19290.242174585306,1967.0572697695245,0.6644173057238268,0.6644173057238268,30701.81833909801,30484.863174865135,1.008903919972072,0.8,4355.209518774395,4324.433322199387,1.008903919972072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6201515681082,2034.6934298245008,9.008107460869708,5.051815577817915,-0.7819146104543533,5.833730188272268,2.6390540458917604,3.5,0.7540154416833601,0.6,0.00022490329397244102,1.0000453005919652,0.0002248931061816021,199.21787807719176,0.0,2.0429840758906222e-06,5.789816871074024,0.07864050663585237,7.614088724433951e-05,0.0001487624067281015,0.0005057826682218977,0.09179947154553882,0.09179947154553882,0.09179947154553882,0.0917947814223976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487219.3708542046,595.8178008268179,0.0,0.09179947154553882,0.09179947154435206,0.09179947154435206,0.36759065245451406,0.36759065245451406,0.5,10.098657629633214,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27827.027682812433,21057.088267420306,0.7567135271305447,0.601248345028453,0.41854960488604703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536376682724759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.543032254674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4820975240355,260.4820975240355,-12.667902475964468,244.56321755997885,276.4009774880914,108777.1319396267,108809.8981815669,-32.76624194016237,0.0,nan,276.4009774880914,3.2509774880914506,270.0334255024699,-3.1165744975300527,263.66587351684615,-9.48412648315383,257.2983215312252,-15.851678468774764,250.9307695456016,-22.21923045439837,244.56321755997885,-28.586782440021125,1.0,1.0,25732.562594343566,25732.562594343566,275.97852351352935,2.828523513529376,275.97852351352935,275.97852351352935,86612.38224397898,86612.62944301093,-0.24719903194636572,0.0,8648.866644398773,8648.866644398773,0.9204346258430492,3416.9357214828265,275.97852351352935,2.828523513529376,1.0,0.002,0.12618589365823216,0.004801738751224444,0.00019464274010750946,0.0018053572600802213,0.09732137005375473,0.09732137005375473,0.0,1.8773090720847208e-13,0.9999486537488897,0.9999486537488897,0.0,0.09179475798563436,4.7135587177046765e-06,0.0,0.0,0.0,1599330.362828418,265.9641906530255,0.0,1.0,1286717.1004776803,2589.211052267553,,,,,,,,,,,,,,,,,,,3.0,14247.687211908618,1583.2047566497586,0.36759065245451406,6.175450102142607,2.6390540458917604
3469.0,-30.35796968779526,5.051628672929559,35.03265429238856,30.367768078018003,5.019669413069891,-26.82020577770697,-40.309553559031315,1.4819055029809098,-7.1858344507944025,-7.185834450802084,40.065441479258176,35446.034120384626,15472.428586665717,15472.428586665717,50918.46270705034,86622.11093874738,86612.77492469095,15472.428586665717,102085.20351135667,102085.20351135667,102085.20351135667,129912.2993863654,125393.51010628103,4518.789280084363,0.0,98711.71899306164,47535.74049188619,56862.1983346394,27827.09587500873,84689.29420964813,21057.135289021455,1583.2086504986512,0.0,0.8750517950908491,2.6597141259165635,0.0014947306463915918,1.0,1.0,-7.1858344507944025,325434.63276186807,1557356.8111785068,4.7854673547239805,1557356.8111785068,4.7854673547239805,0.7567133625299607,0.09179957617418047,3.3999257596817762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999257596817762,1.2848235705986435,1.2851125336052585,2.646219946056589,5607.022528004637,14247.666614788117,6453.598921078126,0.0004744460843756814,29033.492484936138,2960.592300626222,19290.23904994232,1967.056951144613,0.6644133171354066,0.6644133171354066,30701.744063877923,30484.863174865135,1.008900868990807,0.8,4355.198982455602,4324.433322199387,1.008900868990807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.631902728214,2034.6934298245008,9.008000236890085,5.051628672929559,-0.7820054688286815,5.833634141758241,2.6390841379324987,3.5,0.7540240394092853,0.6,0.0002248931061816021,1.000045246147597,0.0002248829310953097,199.21823698462867,0.0,2.029590073223464e-06,5.751858267515297,0.0786425362259256,7.613761301270458e-05,0.00014875549316889752,0.0005057576331191012,0.09179957617538965,0.09179957617538965,0.09179957617538965,0.09179490201952241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.0965021047,595.817565476471,0.0,0.09179957617538965,0.09179957617418047,0.09179957617418047,0.36759102923773274,0.36759102923773274,0.5,10.098517405447424,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27827.09587500873,21057.135289021455,0.7567133625299607,0.6012384821746397,0.41854208907017293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536402754706461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.50507365112,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48187067651014,260.48187067651014,-12.668129323489836,244.56279841584663,276.40094293717294,108778.14993709933,108810.80587372462,-32.65593662529571,0.0,nan,276.40094293717294,3.2509429371729652,270.03331403290747,-3.116685967092508,263.66568512864177,-9.484314871358208,257.29805622437954,-15.851943775620441,250.93042732011244,-22.219572679887534,244.56279841584663,-28.587201584153348,1.0,1.0,25732.562594343566,25732.562594343566,275.9785152305846,2.828515230584628,275.9785152305846,275.9785152305846,86612.56187044228,86612.77492469095,-0.21305424867023248,0.0,8648.866644398773,8648.866644398773,0.9204352348691196,3416.925388480185,275.9785152305846,2.828515230584628,1.0,0.002,0.1261905915615518,0.004801714987777573,0.00019464997665332259,0.0018053500235893885,0.0973249883266613,0.0973249883266613,0.0,2.42711233056081e-13,0.9999488243487707,0.9999488243487707,0.0,0.09179487827108719,4.6979030932829755e-06,0.0,0.0,0.0,1599330.333158278,265.9641655492056,0.0,1.0,1286717.1858460896,2589.2107085406947,,,,,,,,,,,,,,,,,,,3.0,14247.666614788117,1583.2086504986512,0.36759102923773274,6.175450102142607,2.6390841379324987
3470.0,-30.358400265755222,5.051442447444288,35.03265927846966,30.367877811100357,5.0196564720127625,-26.820594591978757,-40.30992836980147,1.4818507982303066,-7.185856721237542,-7.185856721224151,40.06545244450413,35445.67269498045,15472.347058263422,15472.347058263422,50918.019753243876,86622.27462207439,86612.93518497932,15472.347058263422,102085.28224324273,102085.28224324273,102085.28224324273,129912.44658772969,125393.71377970275,4518.732808026936,0.0,98711.98973085031,47535.485467570514,56862.78251475533,27827.164344486955,84689.94685924228,21057.182718842043,1583.2124870935825,0.0,0.8750516287932651,2.6597119065820234,0.0014947306463915918,1.0,1.0,-7.185856721237542,325434.3450160275,1557357.2846169777,4.785473040776561,1557357.2846169777,4.785473040776561,0.7567132050597831,0.09179968065553129,3.3999157939386486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999157939386486,1.284823847538801,1.2851127975338268,2.6462116191659284,5607.004884322527,14247.646013681371,6453.597652980441,0.0004744483845055473,29033.6572178739,2960.609098710967,19290.235259513476,1967.0565646284385,0.6644094167936201,0.6644094167936201,30701.6720703566,30484.863174865135,1.008897911735969,0.8,4355.188769807417,4324.433322199387,1.008897911735969,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.643608645912,2034.6934298245008,9.007891381181748,5.051442447444288,-0.7820946944605787,5.833537141904866,2.639114114254208,3.5,0.7540326040726308,0.6,0.0002248829310953097,1.0000449476200453,0.00022487282359707613,199.21859352397018,0.0,2.0270627523404094e-06,5.74469584013272,0.07864456328867794,7.613437511512645e-05,0.00014874855598018326,0.0005057325648025922,0.0917996806550852,0.0917996806550852,0.0917996806550852,0.09179503042516786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.8218771959,595.8173302469235,0.0,0.0917996806550852,0.09179968065553129,0.09179968065553129,0.36759140660199385,0.36759140660199385,0.5,10.098377898496407,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27827.164344486955,21057.182718842043,0.7567132050597831,0.6012286185262514,0.41853459601164267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536428795350986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.497911223734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48164475407697,260.48164475407697,-12.66835524592301,244.56238098953486,276.40090851861873,108779.18195568475,108811.70471994042,-32.52276425563334,0.0,nan,276.40090851861873,3.2509085186187576,270.0332030128016,-3.11679698719837,263.6654975069848,-9.484502493015157,257.2977920011701,-15.852207998829897,250.93008649535193,-22.219913504648048,244.56238098953486,-28.58761901046512,1.0,1.0,25732.562594343566,25732.562594343566,275.97851148979134,2.8285114897913672,275.97851148979134,275.97851148979134,86612.72042420274,86612.93518497932,-0.21476077658007853,0.0,8648.866644398773,8648.866644398773,0.9204358251849191,3416.915372908342,275.97851148979134,2.8285114897913672,1.0,0.002,0.1261952649503669,0.004801691830831411,0.0001946571765141033,0.001805342823459807,0.09732858825705164,0.09732858825705164,0.0,-2.6089807397822184e-14,0.9999490914481285,0.9999490914481285,0.0,0.09179500726672685,4.673388804440087e-06,0.0,0.0,0.0,1599330.306836892,265.96414327876244,0.0,1.0,1286717.261579267,2589.2104036091437,,,,,,,,,,,,,,,,,,,3.0,14247.646013681371,1583.2124870935825,0.36759140660199385,6.175450102142607,2.639114114254208
3471.0,-30.358830339116164,5.05125687482022,35.032664276863954,30.367983842175477,5.019644057638307,-26.820982899440402,-40.31030311072243,1.4817966179561575,-7.1858812145165984,-7.185881214521004,40.065462771932786,35445.315644348266,15472.268714946362,15472.268714946362,50917.584359294626,86622.43086721076,86613.08109554803,15472.268714946362,102085.34981049439,102085.34981049439,102085.34981049439,129912.58176887412,125393.90520621523,4518.676562658889,0.0,98712.25402238937,47535.236344574405,56863.35297534996,27827.231958379736,84690.5849337297,21057.229373363993,1583.216337556189,0.0,0.8750514526187716,2.6597094657350686,0.0014947306463915918,1.0,1.0,-7.1858812145165984,325434.0285502032,1557357.7305166402,4.785479064542244,1557357.7305166402,4.785479064542244,0.7567130429953863,0.09179978569389986,3.399906104840603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399906104840603,1.2848241218858099,1.2851130589555013,2.6462035129371375,5606.9877081964405,14247.625455446647,6453.596209328286,0.000474450584161709,29033.817693332232,2960.6254626536315,19290.230944340576,1967.0561246032617,0.6644055958500655,0.6644055958500655,30701.602075306448,30484.863174865135,1.008895036573354,0.8,4355.178840652559,4324.433322199387,1.008895036573354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6552729004434,2034.6934298245008,9.007784599770007,5.05125687482022,-0.7821847058174187,5.833441580637639,2.6391439840210333,3.5,0.7540411382917238,0.6,0.00022487282359707613,1.0000448951027634,0.00022486272836177868,199.218949646608,0.0,2.0136015821363474e-06,5.706546883774409,0.07864657689026008,7.613113794823748e-05,0.00014874168564883865,0.0005057077650817684,0.09179978569434269,0.09179978569434269,0.09179978569434269,0.09179515095321576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.54192829865,595.8170967164497,0.0,0.09179978569434269,0.09179978569389986,0.09179978569389986,0.3675917855065564,0.3675917855065564,0.5,10.098238856483654,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27827.231958379736,21057.229373363993,0.7567130429953863,0.6012189477630552,0.41852722675235027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536454664183631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.459762267375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48141968229226,260.48141968229226,-12.668580317707722,244.56196506065947,276.40087430392464,108780.21752878594,108812.61783759763,-32.40030881168471,0.0,nan,276.40087430392464,3.250874303924661,270.0330924552709,-3.116907544729088,263.665310606619,-9.484689393380961,257.29752875796703,-15.852471242032948,250.92974690931248,-22.220253090687493,244.56196506065947,-28.588034939340503,1.0,1.0,25732.562594343566,25732.562594343566,275.9785038669787,2.8285038669787355,275.9785038669787,275.9785038669787,86612.88504761552,86613.08109554803,-0.19604793250618968,0.0,8648.866644398773,8648.866644398773,0.9204363991129045,3416.905635364806,275.9785038669787,2.8285038669787355,1.0,0.002,0.1261999231756294,0.004801668339646497,0.00019466435209816577,0.0018053356480071962,0.09733217604908288,0.09733217604908288,0.0,1.0536189976040333e-13,0.9999492566894244,0.9999492566894244,0.0,0.09179512746886362,4.658225036242802e-06,0.0,0.0,0.0,1599330.2778883309,265.9641187854834,0.0,1.0,1286717.344871441,2589.210068242152,,,,,,,,,,,,,,,,,,,3.0,14247.625455446647,1583.216337556189,0.3675917855065564,6.175450102142607,2.6391439840210333
3472.0,-30.359257555984165,5.051071975660048,35.032669316028304,30.36808861596512,5.0196315471985,-26.821368645664027,-40.31067743254823,1.481742636880038,-7.185903458340647,-7.185903458330184,40.065473945029794,35444.96864576643,15472.187899268076,15472.187899268076,50917.15654503451,86622.58563174734,86613.24320580951,15472.187899268076,102085.43110507759,102085.43110507759,102085.43110507759,129912.73223453533,125394.11155962835,4518.620674906984,0.0,98712.51615392203,47534.996060869176,56863.91121450317,27827.30112945774,84691.21234396091,21057.27731197725,1583.2202063273526,0.0,0.8750512856621548,2.659707249056238,0.0014947306463915918,1.0,1.0,-7.185903458340647,325433.7411487087,1557358.2129302954,4.785484773131291,1557358.2129302954,4.785484773131291,0.7567128847319727,0.09179989113809371,3.399896508581335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399896508581335,1.2848243952756853,1.285113319435578,2.6461954809410493,5606.970689360543,14247.604892968124,6453.594698839824,0.00047445274853597934,29033.976741577797,2960.6416810610963,19290.22642938948,1967.0556642063784,0.6644018007276666,0.6644018007276666,30701.532750893948,30484.863174865135,1.0088921889599063,0.8,4355.169006631073,4324.433322199387,1.0088921889599063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.66689280789,2034.6934298245008,9.007676612998875,5.051071975660048,-0.7822733644524993,5.8333453401125475,2.6391737403585136,3.5,0.7540496401024325,0.6,0.00022486272836177868,1.000044597065335,0.00022485270059119966,199.21930340504105,0.0,2.011162172394007e-06,5.699633596564616,0.07864858805243248,7.612790452871371e-05,0.00014873482383306495,0.0005056830082544974,0.09179989113558534,0.09179989113558534,0.09179989113558534,0.09179528124609274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487222.2624787,595.8168630649856,0.0,0.09179989113558534,0.09179989113809371,0.09179989113809371,0.36759216494666236,0.36759216494666236,0.5,10.098100559169591,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27827.30112945774,21057.27731197725,0.7567128847319727,0.601209442347359,0.41852002899441204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453648050278821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.45284898017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4811955574403,260.4811955574403,-12.66880444255969,244.56155084948043,276.40084026539967,108781.2539160529,108813.51790871631,-32.26399266340531,0.0,nan,276.40084026539967,3.250840265399688,270.03298238221504,-3.1170176177849385,263.6651244990329,-9.484875500967064,257.2972666158495,-15.852733384150497,250.9294087326641,-22.22059126733589,244.56155084948043,-28.58844915051955,1.0,1.0,25732.562594343566,25732.562594343566,275.9785003666961,2.828500366696119,275.9785003666961,275.9785003666961,86613.03459693499,86613.24320580951,-0.20860887452727184,0.0,8648.866644398773,8648.866644398773,0.9204369675407836,3416.8959911242414,275.9785003666961,2.828500366696119,1.0,0.002,0.1262045560727564,0.004801645353248529,0.00019467148950947743,0.0018053285101733104,0.09733574475473872,0.09733574475473872,0.0,-3.1721240217885693e-13,0.9999495326471786,0.9999495326471786,0.0,0.09179525824059867,4.632897495035703e-06,0.0,0.0,0.0,1599330.2515983908,265.96409654165933,0.0,1.0,1286717.4205140802,2589.2097636752505,,,,,,,,,,,,,,,,,,,3.0,14247.604892968124,1583.2202063273526,0.36759216494666236,6.175450102142607,2.6391737403585136
3473.0,-30.359683292025082,5.050887742080539,35.03267438756683,30.368215846270346,5.019620635907586,-26.821752899231633,-40.31104777297003,1.4816902431167986,-7.185926139895912,-7.185926139880864,40.065484957426726,35444.59818910933,15472.1080295834,15472.1080295834,50916.706218692736,86622.7754250878,86613.40136298734,15472.1080295834,102085.50939257073,102085.50939257073,102085.50939257073,129912.87933290697,125394.31422841742,4518.565104489556,0.0,98712.80831765097,47534.72763448203,56864.53409240993,27827.369940336248,84691.90403274618,21057.324961306265,1583.2240684758044,0.0,0.8750511168966315,2.65970498875743,0.0014947306463915918,1.0,1.0,-7.185926139895912,325433.44809171493,1557358.688404915,4.78549054357195,1557358.688404915,4.78549054357195,0.7567127258686174,0.09179999704400846,3.3998854956339897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998854956339897,1.2848246611003349,1.2851135724354072,2.6461863618980495,5606.951367202681,14247.584373378897,6453.594158613455,0.00047445542767352163,29034.156722164436,2960.6600339733177,19290.22481461671,1967.0554995453813,0.6643976265338098,0.6643976265338098,30701.453192125664,30484.863174865135,1.0088889209555638,0.8,4355.157720814022,4324.433322199387,1.0088889209555638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6784712207643,2034.6934298245008,9.007569396027465,5.050887742080539,-0.7823619508960737,5.833249692976612,2.6392033905698953,3.5,0.7540581115913987,0.6,0.00022485270059119966,1.0000444426342308,0.00022484270798896905,199.21965593837737,0.0,1.9977254694573227e-06,5.6615539804420525,0.07865058577790193,7.612470562580599e-05,0.00014872799496539369,0.000505658152877567,0.09179999704364135,0.09179999704364135,0.09179999704364135,0.09179540945932187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487222.9790242486,595.8166307072127,0.0,0.09179999704364135,0.09179999704400846,0.09179999704400846,0.3675925460484458,0.3675925460484458,0.5,10.097962931662831,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27827.369940336248,21057.324961306265,0.7567127258686174,0.6011992149687148,0.41851223672341403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536506169863024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.41476936404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48097248734996,260.48097248734996,-12.669027512650018,244.5611383140059,276.4008066606937,108782.25308636126,108814.36524043929,-32.11215407802977,0.0,nan,276.4008066606937,3.2508066606937405,270.03287299135604,-3.1171270086439336,263.6649393220193,-9.485060677980698,257.29700565268166,-15.852994347318315,250.92907198334328,-22.2209280166567,244.5611383140059,-28.58886168599409,1.0,1.0,25732.562594343566,25732.562594343566,275.9784959716082,2.82849597160822,275.9784959716082,275.9784959716082,86613.22939091611,86613.40136298734,-0.17197207122808322,0.0,8648.866644398773,8648.866644398773,0.9204376198841653,3416.8849231121594,275.9784959716082,2.82849597160822,1.0,0.002,0.12620916662753176,0.004801622382262885,0.00019467859228237285,0.0018053214077301022,0.09733929614118643,0.09733929614118643,0.0,1.2474830196618214e-14,0.9999497760906431,0.9999497760906431,0.0,0.09179538648927796,4.610554730505548e-06,0.0,0.0,0.0,1599330.224791089,265.96407386010407,0.0,1.0,1286717.4976452596,2589.2094531149487,,,,,,,,,,,,,,,,,,,3.0,14247.584373378897,1583.2240684758044,0.3675925460484458,6.175450102142607,2.6392033905698953
3474.0,-30.360108436200257,5.050704174184627,35.032679504361795,30.368309758510463,5.019609710591045,-26.82213662152188,-40.311418008618034,1.481637895911479,-7.185948505232773,-7.1859485052443794,40.06549640625448,35444.25287552678,15472.02814754335,15472.02814754335,50916.28102307013,86622.90839204377,86613.56568457623,15472.02814754335,102085.59383211957,102085.59383211957,102085.59383211957,129913.03404558329,125394.52411595348,4518.509929629814,0.0,98713.05139630292,47534.49229416197,56865.0656690455,27827.440213463724,84692.50588250923,21057.373685501574,1583.2279921654806,0.0,0.8750509481945496,2.659702759972411,0.0014947306463915918,1.0,1.0,-7.185948505232773,325433.159120624,1557359.1827237504,4.785496311844807,1557359.1827237504,4.785496311844807,0.7567125658691886,0.09180010388937719,3.399876717881402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399876717881402,1.2848249266346476,1.2851138251900163,2.6461789831449853,5606.935732510364,14247.563869215011,6453.592099941533,0.00047445728924767563,29034.303178444345,2960.6749683576295,19290.21866110857,1967.0548720621794,0.6643940632069317,0.6643940632069317,30701.389780618396,30484.863174865135,1.0088863162274493,0.8,4355.1487255683005,4324.433322199387,1.0088863162274493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6900076492905,2034.6934298245008,9.007462393471846,5.050704174184627,-0.7824501064789766,5.833154280663604,2.63923293339951,3.5,0.75406655239986,0.6,0.00022484270798896905,1.0000443810028272,0.00022483272968695716,199.22000798271876,0.0,1.990722778311814e-06,5.641708353735681,0.07865257650068025,7.612150775213659e-05,0.00014872120023683247,0.0005056337461405848,0.09180010388628475,0.09180010388628475,0.09180010388628475,0.09179554233457865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487223.69391968765,595.8163989070231,0.0,0.09180010388628475,0.09180010388937719,0.09180010388937719,0.36759292851872033,0.36759292851872033,0.5,10.097826084340614,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27827.440213463724,21057.373685501574,0.7567125658691886,0.6011899222075728,0.41850518539027853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536531748056385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.39492373734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48075033277604,260.48075033277604,-12.669249667223937,244.56072725166618,276.40077341388536,108783.31189110456,108815.29225147516,-31.98036037060635,0.0,nan,276.40077341388536,3.2507734138853834,270.03276418144225,-3.117235818557731,263.66475494899777,-9.48524505100221,257.2967457165545,-15.853254283445494,250.92873648411017,-22.221263515889802,244.56072725166618,-28.589272748333798,1.0,1.0,25732.562594343566,25732.562594343566,275.9784926054495,2.828492605449526,275.9784926054495,275.9784926054495,86613.36064401474,86613.56568457623,-0.20504056148638483,0.0,8648.866644398773,8648.866644398773,0.9204381398267178,3416.8761014708093,275.9784926054495,2.828492605449526,1.0,0.002,0.12621375101408927,0.004801599573298333,0.00019468565481601605,0.0018053143448013443,0.09734282740800802,0.09734282740800802,0.0,-3.826396664796672e-13,0.9999500612002399,0.9999500612002399,0.0,0.0917955195023711,4.584387006089693e-06,0.0,0.0,0.0,1599330.1983575185,265.9640514947672,0.0,1.0,1286717.5737010953,2589.2091468844637,,,,,,,,,,,,,,,,,,,3.0,14247.563869215011,1583.2279921654806,0.36759292851872033,6.175450102142607,2.63923293339951
3475.0,-30.3605318363652,5.050521243335949,35.032684637195764,30.36841006195175,5.019597473963367,-26.82251890533085,-40.31178803471846,1.4815845429274943,-7.185973306811491,-7.1859733067991,40.0655071026081,35443.90810548536,15471.951701893448,15471.951701893448,50915.85980737881,86623.05541027192,86613.71367636413,15471.951701893448,102085.66537825757,102085.66537825757,102085.66537825757,129913.1745596994,125394.71957509933,4518.454984600068,0.0,98713.30575603864,47534.25446594325,56865.61254455042,27827.50918144182,84693.12172599224,21057.421299522193,1583.2319128662837,0.0,0.8750507688746123,2.659700288408947,0.0014947306463915918,1.0,1.0,-7.185973306811491,325432.83867232717,1557359.6445527414,4.78550244316561,1557359.6445527414,4.78550244316561,0.7567124014665818,0.09180021129187228,3.3998674548508436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998674548508436,1.2848251968449247,1.28511408264001,2.6461712170649463,5606.919277118665,14247.543362716968,6453.590379645965,0.00047445933283939796,29034.457097789804,2960.690663762835,19290.213519029996,1967.0543477160902,0.6643903639754445,0.6643903639754445,30701.322863371028,30484.863174865135,1.0088835674969652,0.8,4355.139233015466,4324.433322199387,1.0088835674969652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7015025393357,2034.6934298245008,9.007357610749446,5.050521243335949,-0.7825391575048011,5.8330604008407505,2.6392623699877107,3.5,0.7540749628536316,0.6,0.00022483272968695716,1.000044199094592,0.00022482279272307515,199.22035858401287,0.0,1.987877406462532e-06,5.633644569914816,0.07865456437808671,7.611831181251426e-05,0.00014871441787444288,0.0005056093093984069,0.09180021129057253,0.09180021129057253,0.09180021129057253,0.09179566554311089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.40289039986,595.8161689955549,0.0,0.09180021129057253,0.09180021129187228,0.09180021129187228,0.36759331280642515,0.36759331280642515,0.5,10.097689711591185,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27827.50918144182,21057.421299522193,0.7567124014665818,0.6011805772386919,0.41849807142730056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536557290776406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.38685995351,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48052896659834,260.48052896659834,-12.669471033401635,244.5603176839367,276.4007402492592,108784.33661415026,108816.20348064603,-31.866866495791907,0.0,nan,276.4007402492592,3.250740249259195,270.0326557361957,-3.1173442638042843,263.66457122312875,-9.485428776871231,257.2964867100678,-15.853513289932152,250.92840219700207,-22.221597802997906,244.5603176839367,-28.58968231606329,1.0,1.0,25732.562594343566,25732.562594343566,275.97848491501395,2.8284849150139735,275.97848491501395,275.97848491501395,86613.51593809911,86613.71367636413,-0.19773826502205338,0.0,8648.866644398773,8648.866644398773,0.9204386885135163,3416.866792125098,275.97848491501395,2.8284849150139735,1.0,0.002,0.12621831995232763,0.004801576393659372,0.0001946926925484834,0.001805307307282895,0.0973463462742417,0.0973463462742417,0.0,-1.6862162707798056e-13,0.9999502295447223,0.9999502295447223,0.0,0.0917956423535617,4.568938310581266e-06,0.0,0.0,0.0,1599330.169044548,265.9640266931885,0.0,1.0,1286717.6580416334,2589.2088072965826,,,,,,,,,,,,,,,,,,,3.0,14247.543362716968,1583.2319128662837,0.36759331280642515,6.175450102142607,2.6392623699877107
