time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3476.0,-30.360952516236633,5.050338972579235,35.032689804236874,30.368543264362984,5.019584901422567,-26.82289877447302,-40.3121539047919,1.4815311596513503,-7.1859956415555075,-7.185995641543787,40.06551835522906,35443.53571643926,15471.872490846068,15471.872490846068,50915.408207285334,86623.25974545581,86613.87426906104,15471.872490846068,102085.74675990711,102085.74675990711,102085.74675990711,129913.32504267768,125394.92470633463,4518.400336343051,0.0,98713.60853936838,47533.979903948704,56866.25403935519,27827.578282770566,84693.83232212576,21057.469192225828,1583.2357783953908,0.0,0.8750506011035405,2.6596980626757154,0.0014947306463915918,1.0,1.0,-7.1859956415555075,325432.5500969351,1557360.1303996244,4.785508179608157,1557360.1303996244,4.785508179608157,0.7567122434532347,0.09180031857043658,3.3998559846100367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998559846100367,1.284825467111659,1.2851143401995835,2.6461617329652207,5606.8991814494075,14247.52287698579,6453.590173240117,0.0004744621863053829,29034.644110283047,2960.709733729974,19290.212902069103,1967.0542848035877,0.6643860633799603,0.6643860633799603,30701.240000920694,30484.863174865135,1.008880163794433,0.8,4355.1274785542655,4324.433322199387,1.008880163794433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7129529513622,2034.6934298245008,9.007251452731031,5.050338972579235,-0.7826267594041223,5.832965731983357,2.639291692805334,3.5,0.7540833408015241,0.6,0.00022482279272307515,1.000043915266714,0.00022481292000373245,199.22070693382003,0.0,1.9796455078089716e-06,5.610315369130626,0.07865654402359452,7.611515189074953e-05,0.0001487076408323256,0.0005055845626410221,0.09180031856781946,0.09180031856781946,0.09180031856781946,0.09179579524832067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.1113090977,595.8159392906333,0.0,0.09180031856781946,0.09180031857043658,0.09180031857043658,0.3675936976936331,0.3675936976936331,0.5,10.097554011387283,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27827.578282770566,21057.469192225828,0.7567122434532347,0.6011702010794945,0.41849016326989197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536582728801384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.36353075273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4803084622335,260.4803084622335,-12.669691537766482,244.55990980588368,276.4007071185823,108785.28658187813,108817.02938569152,-31.742803813382714,0.0,nan,276.4007071185823,3.2507071185823406,270.0325476560441,-3.117452343955904,263.66438819350117,-9.48561180649881,257.2962287309653,-15.853771269034667,250.9280692684243,-22.221930731575668,244.55990980588368,-28.5900901941163,1.0,1.0,25732.562594343566,25732.562594343566,275.9784811483318,2.828481148331832,275.9784811483318,275.9784811483318,86613.71843034205,86613.87426906104,-0.15583871898707002,0.0,8648.866644398773,8648.866644398773,0.9204393679412125,3416.855264533087,275.9784811483318,2.828481148331832,1.0,0.002,0.12622286593787405,0.004801553748464375,0.00019469969585915732,0.001805300303832895,0.09734984792957865,0.09734984792957865,0.0,-3.079476777745338e-13,0.9999504796279995,0.9999504796279995,0.0,0.09179577258451121,4.545985925368348e-06,0.0,0.0,0.0,1599330.1426471197,265.96400435844447,0.0,1.0,1286717.7339934139,2589.2085014851723,,,,,,,,,,,,,,,,,,,3.0,14247.52287698579,1583.2357783953908,0.3675936976936331,6.175450102142607,2.639291692805334
3477.0,-30.36137159398648,5.050157363669532,35.0326950056916,30.368629842437826,5.019574491648276,-26.82327698542126,-40.312519495468564,1.4814798830882516,-7.186017501668459,-7.186017501676113,40.06552968222261,35443.202010082925,15471.793069203119,15471.793069203119,50914.99507928605,86623.37990046687,86614.03615315007,15471.793069203119,102085.82922235319,102085.82922235319,102085.82922235319,129913.47651283658,125395.1305024751,4518.346010361471,0.0,98713.83885708622,47533.755992980325,56866.758737895434,27827.647290483397,84694.40602837883,21057.51705251801,1583.239627694075,0.0,0.8750504356811042,2.659695884242493,0.0014947306463915918,1.0,1.0,-7.186017501668459,325432.26765419287,1557360.6194577606,4.785513835747307,1557360.6194577606,4.785513835747307,0.7567120868216315,0.09180042615847356,3.3998477545123693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998477545123693,1.2848257273898613,1.2851145878509211,2.64615479129547,5606.884472884184,14247.502431637819,6453.587755983428,0.0004744638467943131,29034.782138720933,2960.72380871357,19290.205676727095,1967.0535480237488,0.6643826561040931,0.6643826561040931,30701.180545634114,30484.863174865135,1.0088777215785507,0.8,4355.119044518627,4324.433322199387,1.0088777215785507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7243620152017,2034.6934298245008,9.007145390341853,5.050157363669532,-0.7827138558872244,5.832871219556757,2.6393209098659516,3.5,0.754091688533129,0.6,0.00022481292000373245,1.0000437481664022,0.00022480308528094985,199.22105395804135,0.0,1.966850126813525e-06,5.5740532593895304,0.07865851087372133,7.611199450320733e-05,0.0001487009255005251,0.0005055605076568714,0.09180042616015116,0.09180042616015116,0.09180042616015116,0.09179592589094039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.81674909545,595.8157105573933,0.0,0.09180042616015116,0.09180042615847356,0.09180042615847356,0.36759408397864024,0.36759408397864024,0.5,10.0974190038665,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27827.647290483397,21057.51705251801,0.7567120868216315,0.6011612509830436,0.4184833883622356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453660800347454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.32726864299,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.48008900525184,260.48008900525184,-12.669910994748136,244.55950360668638,276.4006744038164,108786.35531332302,108817.94734077614,-31.592027453107224,0.0,nan,276.4006744038164,3.250674403816447,270.03244024439203,-3.1175597556079424,263.6642060849638,-9.485793915036197,257.29597192553945,-15.85402807446053,250.92773776611278,-22.222262233887193,244.55950360668638,-28.5904963933136,1.0,1.0,25732.562594343566,25732.562594343566,275.9784780055755,2.828478005575505,275.9784780055755,275.9784780055755,86613.8368089127,86614.03615315007,-0.1993442373641301,0.0,8648.866644398773,8648.866644398773,0.9204398554416744,3416.846993284931,275.9784780055755,2.828478005575505,1.0,0.002,0.12622738865166477,0.0048015312855849285,0.00019470666346159879,0.0018052933368133681,0.0973533317307994,0.0973533317307994,0.0,2.7496668136839375e-13,0.9999507331974042,0.9999507331974042,0.0,0.0917959034449998,4.522713473756149e-06,0.0,0.0,0.0,1599330.1168106522,265.9639824983315,0.0,1.0,1286717.8083311496,2589.2082021725814,,,,,,,,,,,,,,,,,,,3.0,14247.502431637819,1583.239627694075,0.36759408397864024,6.175450102142607,2.6393209098659516
3478.0,-30.361790238905172,5.049976401534932,35.03270024188653,30.368750786315672,5.019563747605767,-26.823654840253763,-40.312885016296036,1.4814283489495055,-7.186040493766654,-7.186040493769292,40.06554108746597,35442.84548492045,15471.715456187536,15471.715456187536,50914.560941107986,86623.55956461493,86614.19610781397,15471.715456187536,102085.91156400151,102085.91156400151,102085.91156400151,129913.62904844544,125395.33701348031,4518.292034965125,0.0,98714.12017853407,47533.50102282282,56867.35461745694,27827.717484443936,84695.07210190088,21057.565683629262,1583.2435611901362,0.0,0.8750502636646348,2.6596935930046888,0.0014947306463915918,1.0,1.0,-7.186040493766654,325431.97058588715,1557361.1118953691,4.785519717351662,1557361.1118953691,4.785519717351662,0.7567119256331649,0.09180053486505424,3.3998372063613282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998372063613282,1.2848259887947284,1.2851148366779932,2.6461460431312203,5606.8659365738895,14247.482004363022,6453.586929003372,0.0004744663585684545,29034.954966029898,2960.7414321944702,19290.203204828365,1967.0532959602276,0.6643786163056693,0.6643786163056693,30701.10434438902,30484.863174865135,1.0088745914988066,0.8,4355.108234983363,4324.433322199387,1.0088745914988066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7357303677443,2034.6934298245008,9.007040595747084,5.049976401534932,-0.7828012196475083,5.832777621182441,2.6393500227991566,3.5,0.7541000065140447,0.6,0.00022480308528094985,1.0000437031316933,0.00022479326111145571,199.22140062491923,0.0,1.9592838381347024e-06,5.552610397273747,0.07866047015755946,7.610883783997399e-05,0.00014869424744097585,0.0005055362348217274,0.09180053486542153,0.09180053486542153,0.09180053486542153,0.09179605682983076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.51935495593,595.8154827490426,0.0,0.09180053486542153,0.09180053486505424,0.09180053486505424,0.36759447174859394,0.36759447174859394,0.5,10.097284662923007,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27827.717484443936,21057.565683629262,0.7567119256331649,0.6011513973310056,0.41847588773851435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536633181974952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.30582578087,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47987041417804,260.47987041417804,-12.67012958582194,244.55909885281937,276.40064197553613,108787.33443440353,108818.80180945472,-31.46737505116841,0.0,nan,276.40064197553613,3.250641975536155,270.03233335099367,-3.11766664900631,263.6640247264485,-9.485975273551503,257.29571610190726,-15.854283898092717,250.9274074773632,-22.222592522636774,244.55909885281937,-28.590901147180602,1.0,1.0,25732.562594343566,25732.562594343566,275.9784735077742,2.82847350777422,275.9784735077742,275.9784735077742,86614.02139417565,86614.19610781397,-0.17471363832009956,0.0,8648.866644398773,8648.866644398773,0.920440480248471,3416.8363923931347,275.9784735077742,2.82847350777422,1.0,0.002,0.12623188926004827,0.004801508708852019,0.0001947135965142714,0.0018052864035423765,0.09735679825713571,0.09735679825713571,0.0,5.664782878889163e-14,0.9999509740517718,0.9999509740517718,0.0,0.09179603425678462,4.500608269615081e-06,0.0,0.0,0.0,1599330.0896362828,265.9639595062333,0.0,1.0,1286717.8865183184,2589.207887360741,,,,,,,,,,,,,,,,,,,3.0,14247.482004363022,1583.2435611901362,0.36759447174859394,6.175450102142607,2.6393500227991566
3479.0,-30.36220598431096,5.0497960884174935,35.03270551476649,30.368838586751394,5.01955273594763,-26.824030112283527,-40.31324638109652,1.4813768639198672,-7.186062983799843,-7.1860629837962575,40.06555261830184,35442.508149663096,15471.637574117418,15471.637574117418,50914.145723780515,86623.6835634995,86614.35830591076,15471.637574117418,102085.99588002817,102085.99588002817,102085.99588002817,129913.78350333965,125395.54512030834,4518.238383031318,0.0,98714.35266245501,47533.27151116846,56867.86794587395,27827.787623311488,84695.65556918544,21057.614315467144,1583.247478927904,0.0,0.8750500939506571,2.65969135180078,0.0014947306463915918,1.0,1.0,-7.186062983799843,325431.68000469095,1557361.6097539025,4.785525520230403,1557361.6097539025,4.785525520230403,0.7567117659697484,0.09180064394719782,3.399828882649937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399828882649937,1.2848262499481506,1.2851150852671185,2.646139026803926,5606.851069818289,14247.461571790018,6453.584582426075,0.00047446805513778325,29035.094432609752,2960.7556538277345,19290.196190751794,1967.0525807234678,0.664375183470617,0.664375183470617,30701.04421275824,30484.863174865135,1.0088721215037981,0.8,4355.09970500485,4324.433322199387,1.0088721215037981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7470566648362,2034.6934298245008,9.006935866423213,5.0497960884174935,-0.7828880727419989,5.832684161159492,2.639379028161335,3.5,0.7541082937603815,0.6,0.00022479326111145571,1.0000434005880559,0.00022478350537513716,199.2217448918582,0.0,1.957184806597607e-06,5.546661741897618,0.07866242734236606,7.610571718746782e-05,0.00014868754392398788,0.0005055122063230552,0.09180064394546494,0.09180064394546494,0.09180064394546494,0.09179618882301156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.2192577166,595.8152558253082,0.0,0.09180064394546494,0.09180064394719782,0.09180064394719782,0.36759486090541926,0.36759486090541926,0.5,10.097151008854222,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27827.787623311488,21057.614315467144,0.7567117659697484,0.6011423535436268,0.41846902195250296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536658334553842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.2998771255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47965277084035,260.47965277084035,-12.670347229159631,244.55869577988884,276.4006097617918,108788.38088620195,108819.71182969838,-31.330943496445848,0.0,nan,276.4006097617918,3.25060976179185,270.03222696541144,-3.117773034588538,263.66384416902906,-9.486155830970915,257.2954613726509,-15.854538627349086,250.92707857627005,-22.22292142372993,244.55869577988884,-28.59130422011114,1.0,1.0,25732.562594343566,25732.562594343566,275.97846977142945,2.828469771429468,275.97846977142945,275.97846977142945,86614.14361763786,86614.35830591076,-0.21468827289936598,0.0,8648.866644398773,8648.866644398773,0.9204409732925849,3416.8280270631867,275.97846977142945,2.828469771429468,1.0,0.002,0.12623636678810154,0.004801486316553714,0.00019472049416493115,0.0018052795056430321,0.09736024708246557,0.09736024708246557,0.0,-1.920369245567155e-13,0.9999512255240017,0.9999512255240017,0.0,0.09179616641889299,4.4775283048283305e-06,0.0,0.0,0.0,1599330.0630552971,265.96393701620013,0.0,1.0,1286717.9629981513,2589.207579423347,,,,,,,,,,,,,,,,,,,3.0,14247.461571790018,1583.247478927904,0.36759486090541926,6.175450102142607,2.639379028161335
3480.0,-30.362620163240376,5.0496164243441815,35.03271082383616,30.368954745959513,5.019542273352626,-26.82440391958167,-40.313607501424826,1.4813260296925619,-7.1860851761286995,-7.186085176124625,40.06556420821795,35442.15622692367,15471.559688827661,15471.559688827661,50913.71591575133,86623.85503762911,86614.5212994343,15471.559688827661,102086.08098826197,102086.08098826197,102086.08098826197,129913.93863936976,125395.75358382198,4518.185055547781,0.0,98714.6256379939,47533.02073063921,56868.44989706077,27827.857651107795,84696.30754816857,21057.66289176958,1583.2513835140112,0.0,0.8750499256613401,2.6596891402655776,0.0014947306463915918,1.0,1.0,-7.1860851761286995,325431.3932701724,1557362.1101654503,4.7855312743983855,1557362.1101654503,4.7855312743983855,0.7567116073317739,0.09180075341927069,3.3998186927245353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3998186927245353,1.2848265079156589,1.285115330757538,2.6461305645382223,5606.833139292707,14247.44118334909,6453.58352103556,0.0004744704354077484,29035.261747704055,2960.7727152191683,19290.193018184516,1967.0522572116388,0.6643712457563733,0.6643712457563733,30700.970599301836,30484.863174865135,1.0088690977246573,0.8,4355.089262560611,4324.433322199387,1.0088690977246573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.758341592068,2034.6934298245008,9.006831353523323,5.0496164243441815,-0.7829745114675868,5.832590935811768,2.639407927706799,3.5,0.7541165507733713,0.6,0.00022478350537513716,1.0000432372037653,0.00022477378678511682,199.22208786269104,0.0,1.9435548120876432e-06,5.5080343374563805,0.07866437089717815,7.610259876434595e-05,0.0001486809066107912,0.0005054881255465988,0.09180075342177087,0.09180075342177087,0.09180075342177087,0.09179632122665944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.91612566187,595.8150298907527,0.0,0.09180075342177087,0.09180075341927069,0.09180075341927069,0.3675952515368475,0.3675952515368475,0.5,10.097018043771426,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27827.857651107795,21057.66289176958,0.7567116073317739,0.6011326513472341,0.4184616455300247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536683313009668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.26124972106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4794360952431,260.4794360952431,-12.670563904756875,244.5582943578341,276.40057783265235,108789.36591848808,108820.55755038092,-31.19163189284752,0.0,nan,276.40057783265235,3.250577832652368,270.0321211376889,-3.117878862311102,263.66366444272376,-9.48633555727622,257.2952077477615,-15.854792252238497,250.92675105279818,-22.223248947201796,244.5582943578341,-28.59170564216589,1.0,1.0,25732.562594343566,25732.562594343566,275.97846642475224,2.828466424752264,275.97846642475224,275.97846642475224,86614.31666024143,86614.5212994343,-0.20463919287431054,0.0,8648.866644398773,8648.866644398773,0.9204415768785619,3416.817786188158,275.97846642475224,2.828466424752264,1.0,0.002,0.12624082119968755,0.004801464074559947,0.00019472735627636478,0.0018052726441064064,0.09736367813818239,0.09736367813818239,0.0,3.8277107178297243e-13,0.9999514774006595,0.9999514774006595,0.0,0.09179629900809337,4.454411177320863e-06,0.0,0.0,0.0,1599330.0368261614,265.9639148238713,0.0,1.0,1286718.0384655944,2589.2072755622744,,,,,,,,,,,,,,,,,,,3.0,14247.44118334909,1583.2513835140112,0.3675952515368475,6.175450102142607,2.639407927706799
3481.0,-30.3630327231705,5.049437406431093,35.03271617097305,30.369068250898295,5.019532066558184,-26.82477624419933,-40.31396837728096,1.4812755875822585,-7.1861073462171134,-7.186107346226998,40.065575924683785,35441.81146392573,15471.482149602763,15471.482149602763,50913.2936135285,86624.02165444591,86614.6854456092,15471.482149602763,102086.16759521195,102086.16759521195,102086.16759521195,129914.09570459506,125395.96363280027,4518.132071794792,0.0,98714.89399554925,47532.77733731539,56869.01850914874,27827.928109383105,84696.94661853185,21057.711780480855,1583.2553077376226,0.0,0.8750497570044478,2.6596869309481534,0.0014947306463915918,1.0,1.0,-7.1861073462171134,325431.1068232098,1557362.6160403357,4.785537041135935,1557362.6160403357,4.785537041135935,0.7567114482152393,0.0918008635346031,3.399808701078051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399808701078051,1.2848267639720847,1.2851155743841693,2.646122260535287,5606.81554410694,14247.420812431728,6453.582328234537,0.00047447274257239727,29035.4260121305,2960.7894655290547,19290.189452822437,1967.051893645887,0.6643673643625317,0.6643673643625317,30700.89841819741,30484.863174865135,1.0088661327832045,0.8,4355.079023302806,4324.433322199387,1.0088661327832045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.769585575547,2034.6934298245008,9.006727258137458,5.049437406431093,-0.7830606679555956,5.832498074386689,2.6394367225253794,3.5,0.7541247778643941,0.6,0.00022477378678511682,1.0000430683346873,0.0002247641065693494,199.22242949391264,0.0,1.936157794933435e-06,5.487071190841355,0.07866630705497309,7.609948257036373e-05,0.00014867430421475309,0.0005054641930960427,0.09180086353289642,0.09180086353289642,0.09180086353289642,0.09179645480643128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487228.61021798477,595.8148048644356,0.0,0.09180086353289642,0.0918008635346031,0.0918008635346031,0.3675956436578856,0.3675956436578856,0.5,10.096885781569764,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27827.928109383105,21057.711780480855,0.7567114482152393,0.6011231295366269,0.4184544175311628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453670819743146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.240286574444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47922038187045,260.47922038187045,-12.67077961812953,244.55789456846725,276.40054619527393,108790.35269987705,108821.4058143094,-31.053114432355482,0.0,nan,276.40054619527393,3.250546195273955,270.03201586991224,-3.1179841300877342,263.66348554455004,-9.486514455449935,257.29495521919006,-15.85504478080992,250.926424893829,-22.223575106170983,244.55789456846725,-28.59210543153273,1.0,1.0,25732.562594343566,25732.562594343566,275.97846323357294,2.828463233572961,275.97846323357294,275.97846323357294,86614.48481022776,86614.6854456092,-0.20063538143585902,0.0,8648.866644398773,8648.866644398773,0.9204421687188314,3416.807744583441,275.97846323357294,2.828463233572961,1.0,0.002,0.12624525208446563,0.004801441930009171,0.0001947341821057799,0.0018052658176900558,0.09736709105288995,0.09736709105288995,0.0,-2.0416437637726936e-13,0.9999517337324867,0.9999517337324867,0.0,0.09179643264956579,4.430885037313863e-06,0.0,0.0,0.0,1599330.010623306,265.96389265378286,0.0,1.0,1286718.1138573945,2589.2069720058144,,,,,,,,,,,,,,,,,,,3.0,14247.420812431728,1583.2553077376226,0.3675956436578856,6.175450102142607,2.6394367225253794
3482.0,-30.36344363435077,5.049259031452334,35.032721556028825,30.369179939758055,5.0195219615357995,-26.825147074762295,-40.31432527173308,1.4812254019478752,-7.186129529031291,-7.186129529049164,40.06558771300389,35441.46005738596,15471.404997480486,15471.404997480486,50912.865054866445,86624.18520712807,86614.84993061236,15471.404997480486,102086.25492809284,102086.25492809284,102086.25492809284,129914.2536690475,125396.17424295428,4518.079426093215,0.0,98715.15923592824,47532.52724074277,56869.59110576163,27827.998740954652,84697.58984671629,21057.760795766655,1583.2592399250802,0.0,0.8750495879977974,2.659684720364005,0.0014947306463915918,1.0,1.0,-7.186129529031291,325430.8202120206,1557363.125018274,4.785542819833845,1557363.125018274,4.785542819833845,0.7567112889356218,0.09180097422917856,3.3997988431521695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997988431521695,1.2848270187494697,1.2851158167807744,2.646114063246596,5606.798175035851,14247.400460142353,6453.5810496486565,0.0004744750009704552,29035.588218626235,2960.8060059884097,19290.185631043678,1967.0515039329107,0.6643635212690159,0.6643635212690159,30700.827203068446,30484.863174865135,1.008863207522275,0.8,4355.068921073546,4324.433322199387,1.008863207522275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7807886984986,2034.6934298245008,9.0066236037036,5.049259031452334,-0.7831465604114305,5.832405591863765,2.639465412828838,3.5,0.7541329750939537,0.6,0.0002247641065693494,1.0000428963580994,0.00022475446542131626,199.22276976087502,0.0,1.928516103211938e-06,5.465414636502633,0.0786682355710763,7.609640087217932e-05,0.00014866770569717008,0.0005054402938433261,0.09180097422915753,0.09180097422915753,0.09180097422915753,0.09179658876709569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.3012919498,595.8145808225767,0.0,0.09180097422915753,0.09180097422917856,0.09180097422917856,0.3675960373308082,0.3675960373308082,0.5,10.096754217751267,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,27827.998740954652,21057.760795766655,0.7567112889356218,0.6011135044929538,0.4184470906613409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536732984662626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.2186300201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4790056149114,260.4790056149114,-12.67099438508859,244.5574964006447,276.4005148291783,108791.33785834392,108822.25473149671,-30.91687315279001,0.0,nan,276.4005148291783,3.2505148291783144,270.03191114347163,-3.1180888565283453,263.6633074577642,-9.4866925422358,257.2947037720579,-15.855296227942063,250.9261000863516,-22.22389991364838,244.5574964006447,-28.59250359935527,1.0,1.0,25732.562594343566,25732.562594343566,275.9784600688499,2.8284600688499495,275.9784600688499,275.9784600688499,86614.6498247739,86614.84993061236,-0.20010583846305963,0.0,8648.866644398773,8648.866644398773,0.920442752637455,3416.7978373679302,275.9784600688499,2.8284600688499495,1.0,0.002,0.1262496595939836,0.004801419881271289,0.0001947409718729998,0.0018052590281463134,0.0973704859364999,0.0973704859364999,0.0,1.9313110138918788e-14,0.9999519884233495,0.9999519884233495,0.0,0.09179656671966777,4.407509510791483e-06,0.0,0.0,0.0,1599329.9844054016,265.9638704709687,0.0,1.0,1286718.1892924667,2589.2066682751947,,,,,,,,,,,,,,,,,,,3.0,14247.400460142353,1583.2592399250802,0.3675960373308082,6.175450102142607,2.639465412828838
3483.0,-30.363852928951516,5.049081296138103,35.03272697754376,30.369290441181533,5.019511861953871,-26.825516449859904,-40.31468192171303,1.4811753828621121,-7.186151731641132,-7.186151731652105,40.065599535045116,35441.11469325105,15471.328237731137,15471.328237731137,50912.442930982186,86624.346866089,86615.01419748615,15471.328237731137,102086.34243521729,102086.34243521729,102086.34243521729,129914.41184692169,125396.38473843466,4518.02710848704,0.0,98715.42235530792,47532.28296661842,56870.15487632167,27828.069411704397,84698.22428802607,21057.809840399223,1583.2631739378594,0.0,0.8750494187502215,2.659682507808603,0.0014947306463915918,1.0,1.0,-7.186151731641132,325430.533345261,1557363.6354511306,4.785548606770918,1557363.6354511306,4.785548606770918,0.7567111296460391,0.09180108545295367,3.3997890760982843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997890760982843,1.2848272726670946,1.285116058367619,2.646105938458848,5606.780959585561,14247.380127130937,6453.579715525371,0.00047447722674924547,29035.749026112277,2960.822403788478,19290.181643259897,1967.0510972921331,0.6643597045115645,0.6643597045115645,30700.756644371635,30484.863174865135,1.008860309226886,0.8,4355.058911962536,4324.433322199387,1.008860309226886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.7919510019838,2034.6934298245008,9.006520393058512,5.049081296138103,-0.7832321938389928,5.832313489977095,2.6394939987209645,3.5,0.7541411424917042,0.6,0.00022475446542131626,1.0000427277382407,0.00022474486258165696,199.22310869020546,0.0,1.92073621483588e-06,5.443366432844884,0.07867015630729114,7.60933214002203e-05,0.00014866114402109596,0.0005054165334831958,0.091801085452249,0.091801085452249,0.091801085452249,0.09179672273984327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.9892407474,595.8143577980239,0.0,0.091801085452249,0.09180108545295367,0.09180108545295367,0.3675964325442747,0.3675964325442747,0.5,10.096623336227239,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27828.069411704397,21057.809840399223,0.7567111296460391,0.6011040179289775,0.41843987865352944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536757672914746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.196581816446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47879176974624,260.47879176974624,-12.67120823025374,244.55709983881712,276.40048370067535,108792.31919153016,108823.10336739269,-30.784175862529374,0.0,nan,276.40048370067535,3.2504837006753746,270.0318069283036,-3.118193071696396,263.6631301559309,-9.486869844069076,257.2944533835609,-15.855546616439085,250.92577661118926,-22.224223388810714,244.55709983881712,-28.592900161182854,1.0,1.0,25732.562594343566,25732.562594343566,275.9784568591255,2.828456859125538,275.9784568591255,275.9784568591255,86614.81305295818,86615.01419748615,-0.20114452796406113,0.0,8648.866644398773,8648.866644398773,0.9204433311725327,3416.7880214787756,275.9784568591255,2.828456859125538,1.0,0.002,0.12625404427099143,0.004801397921853786,0.00019474772641240567,0.0018052522735123647,0.09737386320620284,0.09737386320620284,0.0,-7.522975298268619e-14,0.9999522371973774,0.9999522371973774,0.0,0.09179670077582863,4.384677125033696e-06,0.0,0.0,0.0,1599329.9581640942,265.96384826835884,0.0,1.0,1286718.2647948475,2589.2063642736184,,,,,,,,,,,,,,,,,,,3.0,14247.380127130937,1583.2631739378594,0.3675964325442747,6.175450102142607,2.6394939987209645
3484.0,-30.364260633760363,5.048904197187757,35.03273243352575,30.36939992979171,5.01950173304577,-26.82588439707992,-40.315038327220805,1.4811254963665685,-7.186173959952214,-7.186173959962214,40.06561137252923,35440.77511526502,15471.251874073192,15471.251874073192,50912.026989338214,86624.50708099068,86615.17800274336,15471.251874073192,102086.42987681655,102086.42987681655,102086.42987681655,129914.56991576761,125396.59480836126,4517.975107406349,0.0,98715.68374131797,47532.04419545913,56870.71060650983,27828.140038951075,84698.8506454609,21057.85885485622,1583.2671059239055,0.0,0.875049249299717,2.6596802926934453,0.0014947306463915918,1.0,1.0,-7.186173959952214,325430.24614662933,1557364.1465509485,4.7855544006479525,1557364.1465509485,4.7855544006479525,0.7567109704558592,0.0918011971596496,3.399779383251089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399779383251089,1.2848275258853952,1.2851162993041993,2.6460978728707163,5606.763869572154,14247.359812807957,6453.578337274517,0.0004744794261204376,29035.908690910303,2960.838685066797,19290.17752357586,1967.050677201273,0.6643559093989938,0.6643559093989938,30700.686621715264,30484.863174865135,1.0088574329517408,0.8,4355.048978891596,4324.433322199387,1.0088574329517408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8030725197893,2034.6934298245008,9.006417628173711,5.048904197187757,-0.7833175727292048,5.832221769916962,2.6395224802869253,3.5,0.7541492800819787,0.6,0.00022474486258165696,1.0000425619132511,0.0002247352974174238,199.22344630407434,0.0,1.913107569179606e-06,5.421746851055003,0.07867206941486032,7.60902441542454e-05,0.00014865461842741157,0.0005053929069545712,0.09180119716086524,0.09180119716086524,0.09180119716086524,0.09179685648500771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.6740752838,595.8141357863394,0.0,0.09180119716086524,0.0918011971596496,0.0918011971596496,0.36759682924042836,0.36759682924042836,0.5,10.096493116399165,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27828.140038951075,21057.85885485622,0.7567109704558592,0.6010946618679606,0.41843277500441894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536782264119714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.174962234654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47857882063664,260.47857882063664,-12.671421179363335,244.5567048653197,276.4004527759539,108793.29606107992,108823.95124483063,-30.655183750694377,0.0,nan,276.4004527759539,3.2504527759539315,270.0317031938266,-3.118296806173362,263.66295361169915,-9.487046388300826,257.2942040295735,-15.85579597042647,250.92545444744698,-22.224545552552996,244.5567048653197,-28.59329513468029,1.0,1.0,25732.562594343566,25732.562594343566,275.9784535703209,2.828453570320903,275.9784535703209,275.9784535703209,86614.97481951035,86615.17800274336,-0.2031832330103498,0.0,8648.866644398773,8648.866644398773,0.9204439053112284,3416.7782801673447,275.9784535703209,2.828453570320903,1.0,0.002,0.12625840680418546,0.004801376049769813,0.00019475444678396437,0.0018052455534407006,0.09737722339198218,0.09737722339198218,0.0,2.2466490473549428e-13,0.999952478474339,0.999952478474339,0.0,0.09179683462670307,4.362532946533684e-06,0.0,0.0,0.0,1599329.9318924034,265.96382604004776,0.0,1.0,1286718.3403846147,2589.2060599202255,,,,,,,,,,,,,,,,,,,3.0,14247.359812807957,1583.2671059239055,0.36759682924042836,6.175450102142607,2.6395224802869253
3485.0,-30.36466670982036,5.048727731333993,35.03273792165276,30.369508545286976,5.019491545495444,-26.826250884287855,-40.315394558105595,1.481075719963782,-7.1861962137881505,-7.18619621379588,40.065623211949905,35440.44133403216,15471.175902479157,15471.175902479157,50911.617236511316,86624.66617264389,86615.3411644082,15471.175902479157,102086.51706688735,102086.51706688735,102086.51706688735,129914.7276580308,125396.80424755396,4517.9234104768375,0.0,98715.94365201316,47531.81086019668,56871.25865757386,27828.21059114345,84699.4692487173,21057.907815931576,1583.2710344860361,0.0,0.875049079699652,2.6596780750361235,0.0014947306463915918,1.0,1.0,-7.1861962137881505,325429.9586184062,1557364.6577347973,4.7855601996401855,1557364.6577347973,4.7855601996401855,0.7567108113891241,0.09180130931412317,3.399769753516689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399769753516689,1.2848277785109308,1.2851165396962858,2.6460898576281564,5606.746886234972,14247.339516690654,6453.576922453631,0.0004744816032117774,29036.067383652182,2960.8548672229745,19290.173294581553,1967.0502459638667,0.6643521328043983,0.6643521328043983,30700.617054956136,30484.863174865135,1.0088545754048144,0.8,4355.039110492004,4324.433322199387,1.0088545754048144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8141532799382,2034.6934298245008,9.006315306541747,5.048727731333993,-0.7834026986523188,5.832130429986312,2.6395508575971345,3.5,0.7541573878848956,0.6,0.0002247352974174238,1.0000423920196402,0.0002247257708381328,199.22378257021,0.0,1.9056049829934935e-06,5.400484521803561,0.07867397501984331,7.608716853096144e-05,0.00014864812888646235,0.0005053694125050452,0.09180130931291684,0.09180130931291684,0.09180130931291684,0.09179698992778672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.3558447704,595.8139147708712,0.0,0.09180130931291684,0.09180130931412317,0.09180130931412317,0.367597227343177,0.367597227343177,0.5,10.096363534509234,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27828.21059114345,21057.907815931576,0.7567108113891241,0.6010854340422248,0.41842577820602905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536806759886052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.1536999054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4783667474003,260.4783667474003,-12.67163325259969,244.5563114721604,276.40042202264027,108794.26830202989,108824.79739900769,-30.52909697780594,0.0,nan,276.40042202264027,3.2504220226402936,270.0315999125444,-3.1184000874555977,263.66277780244724,-9.48722219755274,257.2939556923526,-15.85604430764738,250.92513358225682,-22.224866417743158,244.5563114721604,-28.59368852783959,1.0,1.0,25732.562594343566,25732.562594343566,275.9784501815792,2.8284501815792282,275.9784501815792,275.9784501815792,86615.1354086145,86615.3411644082,-0.2057557936932426,0.0,8648.866644398773,8648.866644398773,0.920444475710688,3416.7686022842727,275.9784501815792,2.8284501815792282,1.0,0.002,0.1262627479915619,0.004801354258875065,0.0001947611342186643,0.0018052388656092802,0.09738056710933214,0.09738056710933214,0.0,-1.7205551219867665e-13,0.9999527110485249,0.9999527110485249,0.0,0.09179696812646167,4.341187661506179e-06,0.0,0.0,0.0,1599329.9055905377,265.9638037862118,0.0,1.0,1286718.4160611741,2589.205755217433,,,,,,,,,,,,,,,,,,,3.0,14247.339516690654,1583.2710344860361,0.367597227343177,6.175450102142607,2.6395508575971345
3486.0,-30.365072307909198,5.048551895470862,35.032743439862735,30.369617090933048,5.019481289122982,-26.826616948206713,-40.31574687743557,1.4810259294123806,-7.186218480668572,-7.186218480672375,40.0656350561655,35440.09583799515,15471.100303594434,15471.100303594434,50911.19614158958,86624.82533961648,86615.50378678857,15471.100303594434,102086.604090383,102086.604090383,102086.604090383,129914.88514200902,125397.0131352698,4517.872006739231,0.0,98716.20346506494,47531.565898018605,56871.81951894038,27828.281051626018,84700.1005705664,21057.95671299633,1583.2749584385774,0.0,0.8750489100082506,2.6596758560803386,0.0014947306463915918,1.0,1.0,-7.186218480668572,325429.6709218422,1557365.1691264757,4.785566001756813,1557365.1691264757,4.785566001756813,0.7567106525167822,0.09180142188179284,3.3997601276542087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997601276542087,1.2848280311230702,1.2851167801245456,2.646081845429908,5606.729909348322,14247.31923961246,6453.575512851223,0.0004744837803420202,29036.226015503595,2960.8710431700524,19290.169081185624,1967.0498163170528,0.6643483581814605,0.6643483581814605,30700.54751612899,30484.863174865135,1.0088517190068493,0.8,4355.029246054707,4324.433322199387,1.0088517190068493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8251933122306,2034.6934298245008,9.00621341672361,5.048551895470862,-0.7834875672295825,5.832039462700444,2.639579130726562,3.5,0.7541654659218748,0.6,0.0002247257708381328,1.000042342262111,0.0002247162558435273,199.2241184415482,0.0,1.8979211613082828e-06,5.378708571147674,0.07867587294100463,7.608412679228542e-05,0.0001486416440458474,0.0005053459347360415,0.09180142188192553,0.09180142188192553,0.09180142188192553,0.09179712304846929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.03466417606,595.8136947143882,0.0,0.09180142188192553,0.09180142188179284,0.09180142188179284,0.367597626763565,0.367597626763565,0.5,10.096234569569791,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27828.281051626018,21057.95671299633,0.7567106525167822,0.6010759821846234,0.41841858037073826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536831157872203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.131923954745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47815542798264,260.47815542798264,-12.671844572017335,244.55591945393834,276.4003914020271,108795.23019338278,108825.65077396364,-30.42058058085447,0.0,nan,276.4003914020271,3.2503914020271054,270.03149701240915,-3.11850298759083,263.66260262279036,-9.487397377209618,257.29370823317436,-15.85629176682562,250.92481384355665,-22.22518615644333,244.55591945393834,-28.594080546061633,1.0,1.0,25732.562594343566,25732.562594343566,275.9784467174415,2.8284467174415227,275.9784467174415,275.9784467174415,86615.29609028209,86615.50378678857,-0.2076965064770775,0.0,8648.866644398773,8648.866644398773,0.9204450458799436,3416.7589282924796,275.9784467174415,2.8284467174415227,1.0,0.002,0.12626706852985387,0.004801332551994793,0.00019476778979620255,0.0018052322102362676,0.09738389489810127,0.09738389489810127,0.0,3.247012034246488e-14,0.9999529360426066,0.9999529360426066,0.0,0.09179710134358474,4.320538208098295e-06,0.0,0.0,0.0,1599329.8792732472,265.9637815193314,0.0,1.0,1286718.4917820864,2589.2054503361214,,,,,,,,,,,,,,,,,,,3.0,14247.31923961246,1583.2749584385774,0.367597626763565,6.175450102142607,2.639579130726562
3487.0,-30.365473912606134,5.048376792328714,35.032749097419305,30.369746591337048,5.019478429787316,-26.82697867837091,-40.316094796266384,1.4809831954637374,-7.186230615047293,-7.186230615084259,40.06565011321124,35439.7388047781,15471.012378574767,15471.012378574767,50910.75118335287,86625.00488736414,86615.73185117941,15471.012378574767,102086.74422975419,102086.74422975419,102086.74422975419,129915.10086605641,125397.27942401337,4517.821442043038,0.0,98716.48119682938,47531.30613956905,56872.41673028925,27828.356636302226,84700.77336659149,21058.010023924602,1583.2788773590396,0.0,0.8750487841542758,2.6596746468567973,0.0014947306463915918,1.0,1.0,-7.186230615047293,325429.5141411405,1557365.819237185,4.785570304977769,1557365.819237185,4.785570304977769,0.7567105129181192,0.09180153491212847,3.399749482593478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399749482593478,1.2848282506979045,1.2851169875229562,2.6460731080179563,5606.7113958208565,14247.298958573752,6453.574736936961,0.000474486298317146,29036.39862356097,2960.8886442935122,19290.16676192597,1967.0495798183858,0.6643443290612967,0.6643443290612967,30700.47061439879,30484.863174865135,1.0088485601699273,0.8,4355.018337152059,4324.433322199387,1.0088485601699273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8361926633445,2034.6934298245008,9.006104566110237,5.048376792328714,-0.7835672884975988,5.831944080826313,2.6396072997934072,3.5,0.7541735142266878,0.6,0.0002247162558435273,1.0000419255035289,0.0002247068348963279,199.22445100699093,0.0,1.895616412258061e-06,5.372176912339345,0.07867776855741689,7.608112315552376e-05,0.00014863513268800353,0.000505322215451253,0.09180153488850276,0.09180153488850276,0.09180153488850276,0.09179729532612275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.7204664276,595.813472545531,0.0,0.09180153488850276,0.09180153491212847,0.09180153491212847,0.36759802742351744,0.36759802742351744,0.5,10.096107378468899,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,3.694822225952521e-11,27828.356636302226,21058.010023924602,0.7567105129181192,0.6010659544158731,0.41841104155439257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453685552721894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.12539229594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47794576081924,260.47794576081924,-12.672054239180738,244.555529317679,276.40036220395973,108796.23459151652,108826.41732100716,-30.182729490652434,0.0,nan,276.40036220395973,3.250362203959753,270.03139562670276,-3.1186043732972166,263.6624290494465,-9.487570950553504,257.29346247219183,-15.856537527808143,250.92449589493572,-22.22550410506426,244.555529317679,-28.594470682320974,1.0,1.0,25732.562594343566,25732.562594343566,275.9784609523102,2.828460952310195,275.9784609523102,275.9784609523102,86615.44672392671,86615.73185117941,-0.28512725270411465,0.0,8648.866644398773,8648.866644398773,0.920445676418428,3416.7482300064453,275.9784609523102,2.828460952310195,1.0,0.002,0.12627132789195566,0.0048013129016040304,0.00019477435505019976,0.0018052256427181703,0.09738717752509987,0.09738717752509987,0.0,-2.2316298114999356e-12,0.9999536024671218,0.9999536024671218,0.0,0.09179727554739413,4.259364734351203e-06,0.0,0.0,0.0,1599329.864931589,265.9637693849527,0.0,1.0,1286718.533046332,2589.2052841905133,,,,,,,,,,,,,,,,,,,3.0,14247.298958573752,1583.2788773590396,0.36759802742351744,6.175450102142607,2.6396072997934072
3488.0,-30.365875242255218,5.048202290317302,35.03275480177711,30.369873891491466,5.0194758244339415,-26.827340135585526,-40.31644641710443,1.4809407177651257,-7.186254875162376,-7.18625487513713,40.06566277848923,35439.39742294433,15470.94024138412,15470.94024138412,50910.33766432844,86625.18009099926,86615.89911329385,15470.94024138412,102086.83935467797,102086.83935467797,102086.83935467797,129915.27150406699,125397.50013364556,4517.771370421422,0.0,98716.75515238503,47531.0634438298,56872.99078728358,27828.43214938902,84701.4229366726,21058.062403183118,1583.2830915255659,0.0,0.8750486002006796,2.659672229272227,0.0014947306463915918,1.0,1.0,-7.186254875162376,325429.20069157204,1557366.3660785859,4.7855765947524525,1557366.3660785859,4.7855765947524525,0.7567103417878126,0.09180165172331461,3.3997389990359483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997389990359483,1.2848284688797575,1.2851171936489096,2.646064499177997,5606.693154722016,14247.278744016061,6453.57387597868,0.00047448876100028,29036.568742593994,2960.9059916071233,19290.164188464056,1967.0493173983018,0.6643403481819512,0.6643403481819512,30700.394879348132,30484.863174865135,1.008845449257793,0.8,4355.007593748855,4324.433322199387,1.008845449257793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8471638446988,2034.6934298245008,9.006005055047355,5.048202290317302,-0.7836525210999845,5.831854811417286,2.6396353968379773,3.5,0.7541815419537078,0.6,0.0002247068348963279,1.0000418969273208,0.00022469742076482093,199.2247833456517,0.0,1.8768830337634782e-06,5.319086517685697,0.07867964544045065,7.607808767015603e-05,0.00014862874722617188,0.0005052989483226725,0.09180165172482355,0.09180165172482355,0.09180165172482355,0.09179743692061368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487233.39110407257,595.8132551883614,0.0,0.09180165172482355,0.09180165172331461,0.09180165172331461,0.36759843396748026,0.36759843396748026,0.5,10.095980934776458,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27828.43214938902,21058.062403183118,0.7567103417878126,0.6010564627986449,0.4184038023710741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453687965670971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.07230190129,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4777374935958,260.4777374935958,-12.672262506404195,244.55514077102438,276.40033421616744,108797.22592509618,108827.20712585027,-29.981200754098936,0.0,nan,276.40033421616744,3.2503342161674595,270.0312955271382,-3.1187044728617934,263.66225683810916,-9.487743161890819,257.29321814908195,-15.856781850918026,250.92417946005358,-22.225820539946398,244.55514077102438,-28.594859228975594,1.0,1.0,25732.562594343566,25732.562594343566,275.9784560314518,2.8284560314518217,275.9784560314518,275.9784560314518,86615.65389344226,86615.89911329385,-0.24521985159663018,0.0,8648.866644398773,8648.866644398773,0.9204462973895741,3416.7376940311283,275.9784560314518,2.8284560314518217,1.0,0.002,0.1262755643943267,0.004801291189055162,0.00019478088020560624,0.001805219120011016,0.09739044010280312,0.09739044010280312,0.0,2.166222930199968e-13,0.9999538515699324,0.9999538515699324,0.0,0.09179741522120997,4.236502104639953e-06,0.0,0.0,0.0,1599329.8362584761,265.9637451248376,0.0,1.0,1286718.615545438,2589.204952017704,,,,,,,,,,,,,,,,,,,3.0,14247.278744016061,1583.2830915255659,0.36759843396748026,6.175450102142607,2.6396353968379773
