time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3489.0,-30.366274875876215,5.048028385515389,35.032760555648025,30.36998645346614,5.019464118114022,-26.827700976477445,-40.31679416131226,1.4808902187168325,-7.18627928040911,-7.18627928041865,40.065675615773664,35439.054377995206,15470.868576265668,15470.868576265668,50909.922954260874,86625.35008601888,86616.06836424016,15470.868576265668,102086.93694050582,102086.93694050582,102086.93694050582,129915.44479039968,125397.72313089654,4517.721659503141,0.0,98717.02215728712,47530.81702061805,56873.56126296563,27828.507849893856,84702.06911285949,21058.114921246193,1583.2873152724162,0.0,0.8750484147728019,2.659669797226709,0.0014947306463915918,1.0,1.0,-7.18627928040911,325428.88536709576,1557366.920348576,4.785582934937717,1557366.920348576,4.785582934937717,0.7567101705500359,0.09180176942124153,3.3997290631315473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997290631315473,1.2848287245745553,1.2851174373049905,2.6460562393304974,5606.6756530963185,14247.25852158167,6453.572705960099,0.0004744910588557238,29036.732140753953,2960.9226535824114,19290.160691200217,1967.048960776638,0.6643364893023165,0.6643364893023165,30700.323100596215,30484.863174865135,1.0088425008573594,0.8,4354.997411566805,4324.433322199387,1.0088425008573594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.858091833166,2034.6934298245008,9.005906046497909,5.048028385515389,-0.7837375804618159,5.831765965977205,2.6396633833850824,3.5,0.7541895381100235,0.6,0.00022469742076482093,1.0000417200033624,0.00022468804677875382,199.22511428081805,0.0,1.8755283098655027e-06,5.3152472301588345,0.07868152096876052,7.60750857612373e-05,0.00014862233500358363,0.0005052756717421564,0.09180176941954821,0.09180176941954821,0.09180176941954821,0.09179757841627624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.0591363327,595.81303868634,0.0,0.09180176941954821,0.09180176942124153,0.09180176942124153,0.36759884229685125,0.36759884229685125,0.5,10.095855204235018,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27828.507849893856,21058.114921246193,0.7567101705500359,0.6010469813485549,0.4183965604284729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536903769751404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.06846261376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4775296986004,260.4775296986004,-12.672470301399585,244.5547537351694,276.40030566203154,108798.13480368427,108828.04802468068,-29.913220996385427,0.0,nan,276.40030566203154,3.2503056620315647,270.03119527665814,-3.118804723341839,263.66208489128564,-9.487915108714333,257.2929745059151,-15.857025494084894,250.92386412054236,-22.226135879457615,244.5547537351694,-28.595246264830564,1.0,1.0,25732.562594343566,25732.562594343566,275.9784511953177,2.8284511953177116,275.9784511953177,275.9784511953177,86615.82534384831,86616.06836424016,-0.24302039184840396,0.0,8648.866644398773,8648.866644398773,0.9204468859207174,3416.7277084472053,275.9784511953177,2.8284511953177116,1.0,0.002,0.12627977706093546,0.004801269540689681,0.0001947873685356537,0.0018052126312392515,0.09739368426782685,0.09739368426782685,0.0,-2.2509468247666753e-13,0.999954111267383,0.999954111267383,0.0,0.09179755675439079,4.212666850740358e-06,0.0,0.0,0.0,1599329.8074138246,265.96372071959087,0.0,1.0,1286718.698538059,2589.2046178578535,,,,,,,,,,,,,,,,,,,3.0,14247.25852158167,1583.2873152724162,0.36759884229685125,6.175450102142607,2.6396633833850824
3490.0,-30.366672946839138,5.047855094914603,35.03276631470155,30.370095243584387,5.019452867066811,-26.82806036544779,-40.31714169597251,1.480840285675161,-7.186301828694411,-7.186301828752435,40.06568727304464,35438.71918892577,15470.794872123326,15470.794872123326,50909.51406104909,86625.51284279181,86616.22431494002,15470.794872123326,102087.01918706334,102087.01918706334,102087.01918706334,129915.59603778769,125397.9240403532,4517.6719974344915,0.0,98717.28255471967,47530.57911433304,56874.11493376292,27828.576850724352,84702.69178448727,21058.16277078278,1583.2911723792004,0.0,0.8750482442424758,2.6596675502337104,0.0014947306463915918,1.0,1.0,-7.186301828694411,325428.5940354343,1557367.4236680155,4.785588765744541,1557367.4236680155,4.785588765744541,0.7567100137294536,0.0918018849163977,3.39971941093009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39971941093009,1.2848289775385466,1.285117678281229,2.6460482059201484,5606.658631263772,14247.238319746722,6453.5713460943025,0.0004744932517769788,29036.891173237367,2960.9388703825844,19290.15662647035,1967.0485462895435,0.6643327108051307,0.6643327108051307,30700.253371324972,30484.863174865135,1.0088396366435128,0.8,4354.987520114041,4324.433322199387,1.0088396366435128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.868976558613,2034.6934298245008,9.005806079061855,5.047855094914603,-0.7838215034154867,5.831676598330089,2.639691259253701,3.5,0.7541975026439146,0.6,0.00022468804677875382,1.0000415570012773,0.00022467870980532345,199.2254439229213,0.0,1.867533445486815e-06,5.292589784509634,0.078683388502206,7.607208577066126e-05,0.00014861596100809255,0.0005052525674132416,0.0918018849197883,0.0918018849197883,0.0918018849197883,0.09179770660386283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.7196231224,595.8128245789183,0.0,0.0918018849197883,0.0918018849163977,0.0918018849163977,0.3675992522813925,0.3675992522813925,0.5,10.095729855691943,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,27828.576850724352,21058.16277078278,0.7567100137294536,0.6010377355017286,0.4183895274437563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453692778096687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.04580516811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4773224734211,260.4773224734211,-12.672677526578866,244.55436820947617,276.40027673736626,108799.05637466288,108828.8875674724,-29.831192809527344,0.0,nan,276.40027673736626,3.2502767373662778,270.03109503178763,-3.118904968212348,263.6619133262096,-9.488086673790349,257.2927316206325,-15.857268379367497,250.92354991505448,-22.226450084945498,244.55436820947617,-28.59563179052381,1.0,1.0,25732.562594343566,25732.562594343566,275.9784466783291,2.828446678329101,275.9784466783291,275.9784466783291,86615.98957300541,86616.22431494002,-0.2347419346042443,0.0,8648.866644398773,8648.866644398773,0.9204474576464743,3416.718007984741,275.9784466783291,2.828446678329101,1.0,0.002,0.12628397660527865,0.004801248281272249,0.00019479383736466973,0.0018052061630935727,0.09739691868233487,0.09739691868233487,0.0,4.582423850096884e-13,0.9999542542746065,0.9999542542746065,0.0,0.09179768537257971,4.199543817992042e-06,0.0,0.0,0.0,1599329.780763915,265.96369817130557,0.0,1.0,1286718.7752158786,2589.2043091238556,,,,,,,,,,,,,,,,,,,3.0,14247.238319746722,1583.2911723792004,0.3675992522813925,6.175450102142607,2.639691259253701
3491.0,-30.36706941486754,5.047682416183306,35.03277208122041,30.370201588980876,5.019441836120292,-26.82841828976726,-40.31748898616058,1.480790711017168,-7.186324335943425,-7.186324335865912,40.06569900654316,35438.39094382438,15470.721447777,15470.721447777,50909.112391601375,86625.67117359015,86616.38097885903,15470.721447777,102087.10242663603,102087.10242663603,102087.10242663603,129915.7486228556,125398.12609614429,4517.622526711305,0.0,98717.53870235977,47530.34831911636,56874.65598138157,27828.646196219564,84703.30217760113,21058.210869306273,1583.2950451966599,0.0,0.8750480736441923,2.659665307331574,0.0014947306463915918,1.0,1.0,-7.186324335943425,325428.3032341795,1557367.930279001,4.785594598876401,1557367.930279001,4.785594598876401,0.756709856484753,0.0918020006418402,3.3997099410959883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3997099410959883,1.284829228749539,1.2851179175516276,2.6460403180621586,5606.641917839208,14247.218135895902,6453.569866159698,0.00047449537761160357,29037.04739897178,2960.9548009740106,19290.15220284678,1967.048095205476,0.6643289842041535,0.6643289842041535,30700.184959470425,30484.863174865135,1.0088368265457255,0.8,4354.977815543555,4324.433322199387,1.0088368265457255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8798204117081,2034.6934298245008,9.00570649003216,5.047682416183306,-0.7839051528393091,5.831587569022615,2.63971903056499,3.5,0.7542054373042829,0.6,0.00022467870980532345,1.0000413897928255,0.00022466941078495684,199.2257722385971,0.0,1.860162676561322e-06,5.271701025374787,0.07868524866488256,7.606908799968667e-05,0.00014860962180563678,0.0005052296085951385,0.09180200064635878,0.09180200064635878,0.09180200064635878,0.09179783583596976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.3785241891,595.8126109905328,0.0,0.09180200064635878,0.0918020006418402,0.0918020006418402,0.36759966260013155,0.36759966260013155,0.5,10.095604912662404,-7.753442332614213e-11,-7.753442332614213e-11,-7.753442332614213e-11,-7.753442332614213e-11,-7.753442332614213e-11,-7.753442332614213e-11,27828.646196219564,21058.210869306273,0.756709856484753,0.6010286621985292,0.4183826371906865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536951698368463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.02491640898,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4771158801853,260.4771158801853,-12.672884119814682,244.5539841982408,276.4002475621302,108799.98399547207,108829.72421649317,-29.740221021105075,0.0,nan,276.4002475621302,3.2502475621301983,270.0309948893514,-3.1190051106485726,263.66174221657405,-9.488257783425922,257.29248954379665,-15.857510456203329,250.92323687101884,-22.226763128981133,244.5539841982408,-28.596015801759165,1.0,1.0,25732.562594343566,25732.562594343566,275.9784422850247,2.828442285024721,275.9784422850247,275.9784422850247,86616.14935257596,86616.38097885903,-0.23162628307181876,0.0,8648.866644398773,8648.866644398773,0.9204480185692858,3416.708490801468,275.9784422850247,2.828442285024721,1.0,0.002,0.1262881625707242,0.004801227083592211,0.0001948002852639249,0.0018051997153728373,0.09740014263196244,0.09740014263196244,0.0,6.367623442415926e-13,0.9999544022513619,0.9999544022513619,0.0,0.09179781467729047,4.185964549741717e-06,0.0,0.0,0.0,1599329.7541624987,265.96367566405655,0.0,1.0,1286718.8517541415,2589.204000951823,,,,,,,,,,,,,,,,,,,3.0,14247.218135895902,1583.2950451966599,0.36759966260013155,6.175450102142607,2.63971903056499
3492.0,-30.36746437848823,5.047510346529858,35.0327778560111,30.370306397695117,5.0194308814602255,-26.828774852493265,-40.317832260020054,1.4807413554629425,-7.186346847136122,-7.186346847129399,40.06571077824385,35438.05541179607,15470.648358451197,15470.648358451197,50908.703770247266,86625.82687577093,86616.53779510896,15470.648358451197,102087.18615356016,102087.18615356016,102087.18615356016,129915.9018290991,125398.32858164072,4517.57324745838,0.0,98717.79214574608,47530.110183720426,56875.2021800285,27828.71567553893,84703.91785556743,21058.259064228532,1583.2989243668258,0.0,0.8750479028754925,2.6596630640379124,0.0014947306463915918,1.0,1.0,-7.186346847136122,325428.0123821735,1557368.4385404228,4.785600437836596,1557368.4385404228,4.785600437836596,0.756709699065935,0.09180211658859959,3.399700587172848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399700587172848,1.2848294788571937,1.2851181557672016,2.6460325226945685,5606.625400390703,14247.197970888172,6453.568313002056,0.000474497461390434,29037.20184012989,2960.970549589298,19290.147560354653,1967.047621803027,0.6643252909340374,0.6643252909340374,30700.117384940957,30484.863174865135,1.008834050843592,0.8,4354.968229751902,4324.433322199387,1.008834050843592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.8906235180305,2034.6934298245008,9.005607310882924,5.047510346529858,-0.7839885516124054,5.8314988981422635,2.63974669763924,3.5,0.7542133421826399,0.6,0.00022466941078495684,1.0000412328688706,0.00022466014740255854,199.2260993094244,0.0,1.8526045135995911e-06,5.250281191541241,0.07868710126939617,7.606612500455965e-05,0.0001486032857803972,0.0005052066779234308,0.09180211658893797,0.09180211658893797,0.09180211658893797,0.09179796540457252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487236.03564546694,595.8123979824015,0.0,0.09180211658893797,0.09180211658859959,0.09180211658859959,0.36760007335099115,0.36760007335099115,0.5,10.09548037726956,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27828.71567553893,21058.259064228532,0.756709699065935,0.6010194694542235,0.41837563490537877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536975519535345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.00349657514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.476909947695,260.476909947695,-12.673090052304985,244.55360168665345,276.4002182087365,108800.9130011633,108830.55810442533,-29.645103262046362,0.0,nan,276.4002182087365,3.2502182087364986,270.03089490431967,-3.119105095680311,263.6615715999036,-9.488428400096382,257.29224829548673,-15.857751704513248,250.92292499106995,-22.22707500893003,244.55360168665345,-28.596398313346526,1.0,1.0,25732.562594343566,25732.562594343566,275.97843790518306,2.8284379051830797,275.97843790518306,275.97843790518306,86616.30656227366,86616.53779510896,-0.2312328353000339,0.0,8648.866644398773,8648.866644398773,0.9204485726255758,3416.699090108712,275.97843790518306,2.8284379051830797,1.0,0.002,0.12629233489508038,0.004801205939207171,0.00019480671211954804,0.001805193287945216,0.09740335605977402,0.09740335605977402,0.0,6.476373257124912e-14,0.9999545508917607,0.9999545508917607,0.0,0.09179794426426616,4.172324333435509e-06,0.0,0.0,0.0,1599329.7275564156,265.96365315286386,0.0,1.0,1286718.9283058033,2589.2036927258837,,,,,,,,,,,,,,,,,,,3.0,14247.197970888172,1583.2989243668258,0.36760007335099115,6.175450102142607,2.63974669763924
3493.0,-30.36785779397661,5.047338883031488,35.03278363891207,30.370442917943024,5.019419935019241,-26.829130021075564,-40.318175324331946,1.4806921621199107,-7.186369377237611,-7.186369377250911,40.06572256182413,35437.702692251085,15470.575619832583,15470.575619832583,50908.27831208367,86626.0369903486,86616.69437796045,15470.575619832583,102087.26999779303,102087.26999779303,102087.26999779303,129916.05516117484,125398.53100631035,4517.524154864484,0.0,98718.09194510482,47529.84679447274,56875.82794514676,27828.78516338181,84704.61310852857,21058.307265158837,1583.302804154081,0.0,0.8750477319554317,2.6596608188614477,0.0014947306463915918,1.0,1.0,-7.186369377237611,325427.7212860649,1557368.9473149413,4.785606281973585,1557368.9473149413,4.785606281973585,0.7567095416320282,0.09180223271803577,3.3996891161022034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996891161022034,1.2848297281324568,1.2851183931959833,2.646023081240318,5606.60539508209,14247.177822803142,6453.568208933982,0.00047450032087283697,29037.388000431834,2960.9895326571086,19290.147249288213,1967.0475900830777,0.6643210211952031,0.6643210211952031,30700.034515682295,30484.863174865135,1.008830646894812,0.8,4354.956474324906,4324.433322199387,1.008830646894812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9013859474542,2034.6934298245008,9.005508550364357,5.047338883031488,-0.7840717081562261,5.831410591187714,2.6397742606540886,3.5,0.7542212173297396,0.6,0.00022466014740255854,1.0000410713785886,0.00022465092067954504,199.22642509918353,0.0,1.845507541626554e-06,5.230168372969654,0.07868894677693779,7.606316392477104e-05,0.00014859698347778752,0.0005051835474150532,0.09180223271780819,0.09180223271780819,0.09180223271780819,0.09179809492765285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487236.6908885868,595.8121855852071,0.0,0.09180223271780819,0.09180223271803577,0.09180223271803577,0.36760048454634614,0.36760048454634614,0.5,10.095356243520987,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27828.78516338181,21058.307265158837,0.7567095416320282,0.6010095134589301,0.4183680367779521,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453699925038647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.98338375657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4767046972996,260.4767046972996,-12.673295302700353,244.5532206695295,276.4001887250698,108801.77103668948,108831.31794855982,-29.54691187032762,0.0,nan,276.4001887250698,3.2501887250698474,270.0307951139612,-3.1192048860388013,263.66140150285355,-9.488598497146427,257.29200789174604,-15.857992108253939,250.92261428063767,-22.227385719362303,244.5532206695295,-28.59677933047047,1.0,1.0,25732.562594343566,25732.562594343566,275.9784334794974,2.8284334794974484,275.9784334794974,275.9784334794974,86616.5215041458,86616.69437796045,-0.17287381464848295,0.0,8648.866644398773,8648.866644398773,0.9204492520847081,3416.687561682714,275.9784334794974,2.8284334794974484,1.0,0.002,0.12629649377816024,0.004801184847897948,0.00019481311823378347,0.001805186881740526,0.09740655911689174,0.09740655911689174,0.0,-2.569082099834752e-14,0.9999546973641896,0.9999546973641896,0.0,0.09179807383492036,4.158883115404341e-06,0.0,0.0,0.0,1599329.7009279758,265.96363062276237,0.0,1.0,1286719.0049217625,2589.2033842411315,,,,,,,,,,,,,,,,,,,3.0,14247.177822803142,1583.302804154081,0.36760048454634614,6.175450102142607,2.6397742606540886
3494.0,-30.368249528970136,5.047168032378015,35.032789439387855,30.370541579928272,5.01940964199954,-26.829483611872778,-40.31851814417166,1.480643724901111,-7.186391006936503,-7.18639100692896,40.0657346346988,35437.3821143766,15470.502078434583,15470.502078434583,50907.88419281119,86626.18119195593,86616.85652300679,15470.502078434583,102087.35860144137,102087.35860144137,102087.35860144137,129916.21367767571,125398.73838409543,4517.475293580277,0.0,98718.33465042192,47529.62433591923,56876.344793891876,27828.85507623434,84705.19987012622,21058.355837569543,1583.306681837557,0.0,0.8750475649161144,2.6596586634136257,0.0014947306463915918,1.0,1.0,-7.186391006936503,325427.4418236432,1557369.4685794462,4.785611993420706,1557369.4685794462,4.785611993420706,0.7567093859909904,0.09180234901005616,3.399680223136928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399680223136928,1.284829973794659,1.2851186270579915,2.646015653803749,5606.5896572352685,14247.157692566909,6453.566347838314,0.0004745022342423322,29037.535347760815,2961.004557903139,19290.141686348717,1967.0470228211182,0.664317458604015,0.664317458604015,30699.970271122755,30484.863174865135,1.0088280079782508,0.8,4354.947360906471,4324.433322199387,1.0088280079782508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9121077525876,2034.6934298245008,9.005409536739018,5.047168032378015,-0.7841541806787422,5.831322213056757,2.6398017197429633,3.5,0.7542290627837038,0.6,0.00022465092067954504,1.0000408960681777,0.00022464173371588745,199.22674949825281,0.0,1.8382070413595317e-06,5.2094787552129125,0.07869078498397915,7.606020506154919e-05,0.00014859071561799584,0.0005051609172282639,0.09180234901080093,0.09180234901080093,0.09180234901080093,0.09179822783242439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.3451272332,595.8119735285626,0.0,0.09180234901080093,0.09180234901005616,0.09180234901005616,0.36760089616605207,0.36760089616605207,0.5,10.095232608400938,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27828.85507623434,21058.355837569543,0.7567093859909904,0.6010006973700012,0.41836135406929886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537022888293842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.96269413881,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4765002171566,260.4765002171566,-12.67349978284335,244.55284117135665,276.40015926295683,108802.71477169682,108832.15080152327,-29.436029826467788,0.0,nan,276.40015926295683,3.2501592629568563,270.03069564463635,-3.1193043553636244,263.6612320263169,-9.488767973683082,257.29176840799647,-15.858231592003506,250.92230478967667,-22.227695210323304,244.55284117135665,-28.59715882864333,1.0,1.0,25732.562594343566,25732.562594343566,275.97843059736783,2.8284305973678556,275.97843059736783,275.97843059736783,86616.66384374125,86616.85652300679,-0.19267926554311998,0.0,8648.866644398773,8648.866644398773,0.9204497788356139,3416.6786242526127,275.97843059736783,2.8284305973678556,1.0,0.002,0.12630063580942374,0.004801163987391954,0.00019481949871264287,0.0018051805014030892,0.09740974935632143,0.09740974935632143,0.0,1.1573207669979269e-13,0.9999548809909201,0.9999548809909201,0.0,0.09179820697903762,4.142031018539574e-06,0.0,0.0,0.0,1599329.67536372,265.9636089930635,0.0,1.0,1286719.078475792,2589.203088084896,,,,,,,,,,,,,,,,,,,3.0,14247.157692566909,1583.306681837557,0.36760089616605207,6.175450102142607,2.6398017197429633
3495.0,-30.368639711481887,5.046997795764158,35.03279526483399,30.370665736869,5.019400432937721,-26.82983569704136,-40.31885698260737,1.4805964184928915,-7.186412246473026,-7.186412246367149,40.06574695610285,35437.03594765886,15470.428393686907,15470.428393686907,50907.46434134577,86626.36689329405,86617.02245300337,15470.428393686907,102087.45084669028,102087.45084669028,102087.45084669028,129916.37653836787,125398.94982910741,4517.426709260459,0.0,98718.61282896972,47529.37029102785,56876.93615326875,27828.92569167759,84705.86184494634,21058.40494297252,1583.3105833705467,0.0,0.8750473990802989,2.6596565468476587,0.0014947306463915918,1.0,1.0,-7.186412246473026,325427.16740241967,1557370.0005749806,4.7856176637187575,1557370.0005749806,4.7856176637187575,0.7567092303987202,0.09180246575985156,3.399669680806811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399669680806811,1.284830214084464,1.2851188555974777,2.6460069537120323,5606.571222784903,14247.137582882739,6453.56561017797,0.0004745047479184506,29037.707217938238,2961.0220837837833,19290.139481432583,1967.0467979822452,0.6643134506678947,0.6643134506678947,30699.894111178222,30484.863174865135,1.0088248796258197,0.8,4354.936557229903,4324.433322199387,1.0088248796258197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9227901163958,2034.6934298245008,9.00531064765648,5.046997795764158,-0.7842362098449227,5.831234005609081,2.6398290779342184,3.5,0.7542368794097767,0.6,0.00022464173371588745,1.0000407341206639,0.00022463258350512592,199.2270726126293,0.0,1.8302889072598752e-06,5.1870387631744865,0.0786926152728864,7.605728066622738e-05,0.00014858445304966007,0.0005051380600721925,0.09180246575945807,0.09180246575945807,0.09180246575945807,0.0917983635878063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.99782088987,595.8117619861592,0.0,0.09180246575945807,0.09180246575985156,0.09180246575985156,0.3676013086027947,0.3676013086027947,0.5,10.095109543169134,-1.0589928933768533e-10,-1.0589928933768533e-10,-1.0589928933768533e-10,-1.0589928933768533e-10,-1.0589928933768533e-10,-1.0589928933768533e-10,27828.92569167759,21058.40494297252,0.7567092303987202,0.6009910439791243,0.4183539978912696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537046425303717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.94025414677,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4762966068966,260.4762966068966,-12.67370339310338,244.5524631939711,276.4001300198222,108803.61143736182,108832.92224280148,-29.310805439659227,0.0,nan,276.4001300198222,3.2501300198222225,270.0305966546514,-3.119403345348587,263.6610632894816,-9.488936710518374,257.29152992431176,-15.858470075688217,250.9219965591415,-22.228003440858487,244.5524631939711,-28.59753680602887,1.0,1.0,25732.562594343566,25732.562594343566,275.9784285431019,2.82842854310195,275.9784285431019,275.9784285431019,86616.85092747612,86617.02245300337,-0.17152552725747228,0.0,8648.866644398773,8648.866644398773,0.9204504032812664,3416.6680292108454,275.9784285431019,2.82842854310195,1.0,0.002,0.1263047586969159,0.00480114327442758,0.00019482584981722763,0.0018051741501391777,0.09741292490861382,0.09741292490861382,0.0,-4.3594901993904145e-14,0.9999550895784381,0.9999550895784381,0.0,0.09179834287241387,4.122887437692243e-06,0.0,0.0,0.0,1599329.6502605926,265.96358775352695,0.0,1.0,1286719.15070303,2589.2027972708825,,,,,,,,,,,,,,,,,,,3.0,14247.137582882739,1583.3105833705467,0.3676013086027947,6.175450102142607,2.6398290779342184
3496.0,-30.369028405967796,5.046828161127415,35.03280111163607,30.370756820216798,5.019391066606984,-26.83018645871001,-40.319195576570905,1.4805491193498979,-7.18643436101604,-7.186434361013597,40.06575922316602,35436.71759977435,15470.356156459971,15470.356156459971,50907.07375623432,86626.49654149279,86617.18525853896,15470.356156459971,102087.54141499892,102087.54141499892,102087.54141499892,129916.5381426097,125399.1597564108,4517.378386198907,0.0,98718.84228224981,47529.151407572506,56877.434305197006,27828.99672761078,84706.43103280778,21058.454288204095,1583.3145262153935,0.0,0.8750472285927784,2.6596543430867916,0.0014947306463915918,1.0,1.0,-7.18643436101604,325426.8816760394,1557370.5302255042,4.7856234930704264,1557370.5302255042,4.7856234930704264,0.7567090719914731,0.09180258318857852,3.3996613567059097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996613567059097,1.2848304542644653,1.2851190840743547,2.6459999803259135,5606.5564470165,14247.117491242121,6453.563367304233,0.00047450645066695983,29037.84581000241,2961.036216241266,19290.132777332892,1967.0461143543303,0.6643100491527574,0.6643100491527574,30699.833976140922,30484.863174865135,1.0088224095152272,0.8,4354.928026768157,4324.433322199387,1.0088224095152272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9334335789138,2034.6934298245008,9.005212806314088,5.046828161127415,-0.7843184042866165,5.8311465654140315,2.6398563366096677,3.5,0.7542446676027622,0.6,0.00022463258350512592,1.000040578900824,0.00022462346853167363,199.22739449567882,0.0,1.8229697038087732e-06,5.1662961405940635,0.0786944382425902,7.605435848470621e-05,0.0001485782250204197,0.000505115650049876,0.0918025831872497,0.0918025831872497,0.0918025831872497,0.09179849824043215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487238.6477625685,595.8115513354714,0.0,0.0918025831872497,0.09180258318857852,0.09180258318857852,0.36760172214704057,0.36760172214704057,0.5,10.094986994462325,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27828.99672761078,21058.454288204095,0.7567090719914731,0.6009823945541681,0.41834742849748086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537069869106725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.9195115242,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4760938293372,260.4760938293372,-12.673906170662804,244.55208671646042,276.4001009422138,108804.57136307909,108833.76229678393,-29.190933704849613,0.0,nan,276.4001009422138,3.2501009422138054,270.030498097063,-3.1195019029369746,263.66089525191245,-9.489104748087527,257.291292406762,-15.858707593237966,250.92168956161123,-22.228310438388746,244.55208671646042,-28.597913283539555,1.0,1.0,25732.562594343566,25732.562594343566,275.97842525237104,2.828425252371062,275.97842525237104,275.97842525237104,86616.98203745382,86617.18525853896,-0.2032210851320997,0.0,8648.866644398773,8648.866644398773,0.9204508963355436,3416.6596634894395,275.97842525237104,2.828425252371062,1.0,0.002,0.12630886445308853,0.004801122475426871,0.00019483217414696452,0.0018051678256976278,0.09741608707348226,0.09741608707348226,0.0,-1.5540780468059623e-13,0.9999552762438689,0.9999552762438689,0.0,0.09179847743223579,4.105756342728338e-06,0.0,0.0,0.0,1599329.624123283,265.96356563898394,0.0,1.0,1286719.225905811,2589.202494476268,,,,,,,,,,,,,,,,,,,3.0,14247.117491242121,1583.3145262153935,0.36760172214704057,6.175450102142607,2.6398563366096677
3497.0,-30.36940995745455,5.046659224408941,35.03280707440638,30.370908218342834,5.019387583980766,-26.830530203294867,-40.319529350940115,1.4805078287896825,-7.186447740123413,-7.186447740058354,40.06577425639286,35436.369675853675,15470.273323120497,15470.273323120497,50906.642998974174,86626.71759983446,86617.40476390238,15470.273323120497,102087.67808702287,102087.67808702287,102087.67808702287,129916.7501898036,125399.41941253637,4517.330777267229,0.0,98719.14950261007,47528.88802023868,56878.06831374599,27829.072102780727,84707.14041652672,21058.507383902048,1583.3184606880766,0.0,0.8750470959133002,2.65965300983123,0.0014947306463915918,1.0,1.0,-7.186447740123413,325426.70881414576,1557371.1793078454,4.7856280296811,1557371.1793078454,4.7856280296811,0.7567089303634327,0.09180270090440522,3.3996493169364945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996493169364945,1.2848306662612432,1.2851192844069494,2.64599017303129,5606.535666536036,14247.097416405539,6453.563614019873,0.00047450948790817325,29038.039015026487,2961.055917670814,19290.13351478245,1967.0461895532574,0.6643056545519576,0.6643056545519576,30699.746998288887,30484.863174865135,1.00881883680962,0.8,4354.9156885162365,4324.433322199387,1.00881883680962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9440371193953,2034.6934298245008,9.005109007544073,5.046659224408941,-0.7843961343199037,5.831055358728845,2.6398834931538575,3.5,0.7542524266153878,0.6,0.00022462346853167363,1.0000398332974823,0.00022461452139462408,199.22771046441252,0.0,1.8159524117964745e-06,5.146409135031209,0.078696254195002,7.605147799953113e-05,0.00014857199053214249,0.0005050926661284936,0.09180270094337498,0.09180270094337498,0.09180270094337498,0.09179866641927828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.3037465511,595.8113388562344,0.0,0.09180270094337498,0.09180270090440522,0.09180270090440522,0.3676021365902558,0.3676021365902558,0.5,10.094865966712897,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,27829.072102780727,21058.507383902048,0.7567089303634327,0.600972276347108,0.418339817654143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537093223574806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.89962451863,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47589291757384,260.47589291757384,-12.674107082426133,244.5517127540722,276.40007308124694,108805.4828131977,108834.40519940264,-28.92238620493547,0.0,nan,276.40007308124694,3.250073081246967,270.0304010157207,-3.119598984279264,263.6607289502221,-9.48927104977787,257.2910568847832,-15.858943115216789,250.92138481939787,-22.228615180602105,244.5517127540722,-28.598287245927764,1.0,1.0,25732.562594343566,25732.562594343566,275.97843725299424,2.828437252994263,275.97843725299424,275.97843725299424,86617.18078043894,86617.40476390238,-0.2239834634383442,0.0,8648.866644398773,8648.866644398773,0.9204516094756687,3416.647563521177,275.97843725299424,2.828437252994263,1.0,0.002,0.1263129177823769,0.0048011036490957565,0.00019483842109296006,0.0018051616521175058,0.09741921054648002,0.09741921054648002,0.0,7.321046590139102e-11,0.9999558471766703,0.9999558471766703,0.0,0.091798647555971,4.0533484342216515e-06,0.0,0.0,0.0,1599329.6083104324,265.96355225987656,0.0,1.0,1286719.2714028375,2589.2023112881875,,,,,,,,,,,,,,,,,,,2.0,14247.097416405539,1583.3184606880766,0.3676021365902558,6.175450102142607,2.6398834931538575
3498.0,-30.369790400840255,5.046490948465335,35.032813157381575,30.371023259963863,5.019390132650381,-26.830872347495394,-40.31985903913153,1.4804720779446316,-7.186463563213067,-7.186463563203651,40.06578965091637,35436.04006044186,15470.194110290011,15470.194110290011,50906.23417073187,86626.86346639122,86617.62206023234,15470.194110290011,102087.81617052236,102087.81617052236,102087.81617052236,129916.96728945852,125399.68328091607,4517.284008542455,0.0,98719.39295600119,47528.655736089924,56878.596911012515,27829.15111893616,84707.74802994868,21058.562912611374,1583.3226297350236,0.0,0.875046948250823,2.659651433028526,0.0014947306463915918,1.0,1.0,-7.186463563213067,325426.5043754007,1557371.843990563,4.785633078595322,1557371.843990563,4.785633078595322,0.7567087771600125,0.0918028218679228,3.3996400160576563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996400160576563,1.2848308519944924,1.2851194586857646,2.6459825515399666,5606.519517510475,14247.077471710556,6453.561999942953,0.0004745115070477463,29038.190070041506,2961.0713209956007,19290.128690198522,1967.045697582612,0.6643020327255179,0.6643020327255179,30699.679806722062,30484.863174865135,1.0088160768479604,0.8,4354.906157049788,4324.433322199387,1.0088160768479604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9546124307947,2034.6934298245008,9.005007465477036,5.046490948465335,-0.7844747295249164,5.8309656779902515,2.6399105775123304,3.5,0.754260165003523,0.6,0.00022461452139462408,1.0000397177355678,0.00022460560056877365,199.2280255163947,0.0,1.7825176295936663e-06,5.05165496226845,0.07869803671263159,7.604863287724562e-05,0.00014856588851737846,0.0005050705396248405,0.09180282183105813,0.09180282183105813,0.09180282183105813,0.09179883822018577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.95410284476,595.8111282237709,0.0,0.09180282183105813,0.0918028218679228,0.0918028218679228,0.36760255596465535,0.36760255596465535,0.5,10.094746469061942,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27829.15111893616,21058.562912611374,0.7567087771600125,0.6009631392010778,0.4183329256718446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537116148930003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.80487034587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4756941811523,260.4756941811523,-12.6743058188477,244.55134109505389,276.40004726756297,108806.51936712781,108835.12860022456,-28.609233096723692,0.0,nan,276.40004726756297,3.250047267562991,270.03030603288346,-3.1196939671165183,263.6605647982702,-9.489435201729805,257.29082356378194,-15.859176436218036,250.92108232936138,-22.228917670638594,244.55134109505389,-28.59865890494609,1.0,1.0,25732.562594343566,25732.562594343566,275.9784465541038,2.8284465541038344,275.9784465541038,275.9784465541038,86617.32819041866,86617.62206023234,-0.2938698136858875,0.0,8648.866644398773,8648.866644398773,0.9204521603847938,3416.6382161379447,275.9784465541038,2.8284465541038344,1.0,0.002,0.12631692061041155,0.004801084417877347,0.00019484458916490678,0.0018051554915980025,0.09742229458245338,0.09742229458245338,0.0,8.076290938102693e-11,0.9999563973558391,0.9999563973558391,0.0,0.09179881902214793,4.002845774875615e-06,0.0,0.0,0.0,1599329.5896090216,265.9635364367869,0.0,1.0,1286719.32521087,2589.202094636911,,,,,,,,,,,,,,,,,,,2.0,14247.077471710556,1583.3226297350236,0.36760255596465535,6.175450102142607,2.6399105775123304
3499.0,-30.370169249864194,5.046323306513424,35.03281937385163,30.371150036249333,5.01939043642551,-26.831213281205795,-40.32018858762456,1.4804344661174182,-7.186481582020178,-7.18648158209251,40.06580566914334,35435.706328329405,15470.118128004899,15470.118128004899,50905.8244563343,86627.03450606772,86617.84225331941,15470.118128004899,102087.96038132432,102087.96038132432,102087.96038132432,129917.19449037337,125399.95637928101,4517.238111092362,0.0,98719.6571061102,47528.41474882624,56879.158174759956,27829.234109049044,84708.392283809,21058.62114415943,1583.327040600175,0.0,0.875046785966536,2.6596496374189758,0.0014947306463915918,1.0,1.0,-7.186481582020178,325426.2715674855,1557372.5356047975,4.785638627463537,1557372.5356047975,4.785638627463537,0.7567086130233078,0.09180294627009053,3.399629825551261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399629825551261,1.2848310463798749,1.2851196416524604,2.645974219824481,5606.501863605141,14247.057536496148,6453.561011958303,0.00047451386102818433,29038.35481267508,2961.0881200690433,19290.125737046288,1967.045396444891,0.6642981622576722,0.6642981622576722,30699.60618825054,30484.863174865135,1.0088130528964143,0.8,4354.895713894128,4324.433322199387,1.0088130528964143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.965155592607,2034.6934298245008,9.004907973624487,5.046323306513424,-0.7845540918277782,5.830877398341202,2.6399375796433575,3.5,0.7542678798981022,0.6,0.00022460560056877365,1.0000395514064178,0.00022459671745272156,199.22833924893482,0.0,1.7772785201566241e-06,5.036807326123872,0.07869981399115175,7.604578905886933e-05,0.00014855981150990432,0.0005050483660873443,0.09180294614018185,0.09180294614018185,0.09180294614018185,0.09179901495485902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.59989202523,595.8109191062152,0.0,0.09180294614018185,0.09180294627009053,0.09180294627009053,0.36760298032137595,0.36760298032137595,0.5,10.094628544662525,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,7.23048287909478e-11,27829.234109049044,21058.62114415943,0.7567086130233078,0.6009537317834841,0.41832580424386734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453713900777429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.79002270973,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4754971654177,260.4754971654177,-12.674502834582256,244.55097157560036,276.40002275565894,108807.48290705626,108835.8444372941,-28.361530237866848,0.0,nan,276.40002275565894,3.2500227556589607,270.0302125194042,-3.1197874805957895,263.66040228324965,-9.489597716750325,257.29059204724155,-15.859407952758431,250.92078181135187,-22.229218188648105,244.55097157560036,-28.59902842439962,1.0,1.0,25732.562594343566,25732.562594343566,275.97845399439893,2.8284539943989557,275.97845399439893,275.97845399439893,86617.50064660764,86617.84225331941,-0.34160671176505275,0.0,8648.866644398773,8648.866644398773,0.9204527639873683,3416.6279746790174,275.97845399439893,2.8284539943989557,1.0,0.002,0.12632087128604583,0.004801065006075767,0.00019485067591488574,0.0018051494116817573,0.09742533795744286,0.09742533795744286,0.0,8.759664304677783e-11,0.9999569655023809,0.9999569655023809,0.0,0.09179899557641784,3.950693672687488e-06,0.0,0.0,0.0,1599329.5683124757,265.9635184179798,0.0,1.0,1286719.3864856593,2589.2018479216963,,,,,,,,,,,,,,,,,,,2.0,14247.057536496148,1583.327040600175,0.36760298032137595,6.175450102142607,2.6399375796433575
3500.0,-30.370546538063646,5.046156291765984,35.03282570083871,30.371282749716215,5.019389498399722,-26.831552934417154,-40.320514084864385,1.4803958930679237,-7.186499814349418,-7.186499814385988,40.06582129121674,35435.35964407931,15470.04283154566,15470.04283154566,50905.40247562497,86627.21860643105,86618.05508152653,15470.04283154566,102088.09791307218,102088.09791307218,102088.09791307218,129917.41306619419,125400.22020948138,4517.192856712804,0.0,98719.93175278703,47528.15825379891,56879.74833220902,27829.315153122,84709.06348533102,21058.677973954178,1583.3313617370525,0.0,0.8750466240330006,2.6596478205325362,0.0014947306463915918,1.0,1.0,-7.186499814349418,325426.03600094223,1557373.2101122187,4.785644164340034,1557373.2101122187,4.785644164340034,0.7567084514327955,0.0918030715545512,3.39961918370599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39961918370599,1.284831245184421,1.2851198290877623,2.645965527728132,5606.483446096,14247.037620540674,6453.560347646761,0.0004745163860347872,29038.52649906821,2961.1056272089054,19290.123751374635,1967.045193962733,0.6642941663032942,0.6642941663032942,30699.529309160047,30484.863174865135,1.0088098950136541,0.8,4354.884808203039,4324.433322199387,1.0088098950136541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.9756638805204,2034.6934298245008,9.00480906499124,5.046156291765984,-0.7846332842509423,5.830789576016926,2.63996449256864,3.5,0.7542755693053257,0.6,0.00022459671745272156,1.0000393885770924,0.00022458787125604056,199.22865168979465,0.0,1.7697684584138187e-06,5.015523811144762,0.07870158375961017,7.604298029705153e-05,0.00014855373715567003,0.0005050261346456331,0.09180307141694011,0.09180307141694011,0.09180307141694011,0.09179918578921706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.23719009943,595.8107127290369,0.0,0.09180307141694011,0.0918030715545512,0.0918030715545512,0.36760340984801315,0.36760340984801315,0.5,10.094511984712458,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,27829.315153122,21058.677973954178,0.7567084514327955,0.6009439885312887,0.4183183969471651,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537161770890086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.76873919475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4753015865186,260.4753015865186,-12.674698413481394,244.55060406500098,276.39999910855465,108808.40294374416,108836.557632833,-28.15468908882167,0.0,nan,276.39999910855465,3.2499991085546753,270.0301200995329,-3.119879900467083,263.66024109066706,-9.48975890933292,257.29036208196277,-15.859637918037208,250.92048307339334,-22.229516926606635,244.55060406500098,-28.599395934998995,1.0,1.0,25732.562594343566,25732.562594343566,275.97846036974664,2.828460369746665,275.97846036974664,275.97846036974664,86617.68613737861,86618.05508152653,-0.3689441479218658,0.0,8648.866644398773,8648.866644398773,0.9204533943225542,3416.61727962452,275.97846036974664,2.828460369746665,1.0,0.002,0.12632477634986053,0.0048010457148672395,0.0001948566922227144,0.0018051433915399937,0.0974283461113572,0.0974283461113572,0.0,8.37627081411163e-11,0.9999574623975478,0.9999574623975478,0.0,0.09179916647198952,3.905082561679139e-06,0.0,0.0,0.0,1599329.5467635598,265.96350018565056,0.0,1.0,1286719.4484865502,2589.2015982829816,,,,,,,,,,,,,,,,,,,2.0,14247.037620540674,1583.3313617370525,0.36760340984801315,6.175450102142607,2.63996449256864
3501.0,-30.37092227624563,5.045989899541424,35.03283212375896,30.37141836192461,5.019387850845118,-26.831891263511263,-40.320843214262254,1.4803568364915884,-7.1865181798251,-7.186518179826113,40.06583671336296,35435.02879762469,15469.968109378444,15469.968109378444,50904.99690700314,86627.40943010128,86618.26359709457,15469.968109378444,102088.23170647302,102088.23170647302,102088.23170647302,129917.62682343727,125400.47862723884,4517.148196198428,0.0,98720.21156076259,47527.91603738982,56880.32835930308,27829.39511696425,84709.72347626733,21058.73402675225,1583.3356329934431,0.0,0.8750464621351062,2.659645990378801,0.0014947306463915918,1.0,1.0,-7.1865181798251,325425.79871424945,1557373.8759888383,4.78564969999917,1557373.8759888383,4.78564969999917,0.7567082912957479,0.0918031978354498,3.3996083198320846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3996083198320846,1.2848314461749153,1.2851200187569374,2.645956658325178,5606.464652895439,14247.017723225415,6453.559846367949,0.0004745189958924064,29038.701601259356,2961.1234826632294,19290.12225301872,1967.045041172951,0.664290109037869,0.664290109037869,30699.450826034983,30484.863174865135,1.0088066712456667,0.8,4354.8736749714635,4324.433322199387,1.0088066712456667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.986136908091,2034.6934298245008,9.004710676664823,5.045989899541424,-0.784712271603837,5.830702171145261,2.6399913152973515,3.5,0.7542832329421004,0.6,0.00022458787125604056,1.0000392268745506,0.00022457906172135975,199.22896284791318,0.0,1.762415837337223e-06,4.99468648301369,0.07870334617544751,7.604014029035823e-05,0.00014854773096568234,0.0005050041020831118,0.0918031976946231,0.0918031976946231,0.0918031976946231,0.09179935327697968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.8675638935,595.8105085925828,0.0,0.0918031976946231,0.0918031978354498,0.0918031978354498,0.367603843722353,0.367603843722353,0.5,10.094396660943472,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27829.39511696425,21058.73402675225,0.7567082912957479,0.6009345187068745,0.41831123209311777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537184440291617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.74790186661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4751072596318,260.4751072596318,-12.674892740368193,244.55023845930845,276.39997606054504,108809.29561377836,108837.27007005898,-27.974456280585304,0.0,nan,276.39997606054504,3.249976060545066,270.03002853995093,-3.119971460049044,263.6600810195269,-9.489918980473078,257.29013349927266,-15.859866500727321,250.92018597918693,-22.229814020813052,244.55023845930845,-28.59976154069153,1.0,1.0,25732.562594343566,25732.562594343566,275.97846611331136,2.8284661133113786,275.97846611331136,275.97846611331136,86617.87830917897,86618.26359709457,-0.3852879156038398,0.0,8648.866644398773,8648.866644398773,0.9204540378078047,3416.606361431245,275.97846611331136,2.8284661133113786,1.0,0.002,0.1263286400523558,0.004801026574655899,0.00019486264467688983,0.0018051374371681071,0.09743132233844491,0.09743132233844491,0.0,8.184499692559521e-11,0.9999579130057804,0.9999579130057804,0.0,0.09179933411479316,3.863720656640662e-06,0.0,0.0,0.0,1599329.525057274,265.9634818201749,0.0,1.0,1286719.510940207,2589.201346821278,,,,,,,,,,,,,,,,,,,2.0,14247.017723225415,1583.3356329934431,0.367603843722353,6.175450102142607,2.6399913152973515
