time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3502.0,-30.371296417580773,5.0458241256095056,35.0328386325916,30.371522402297728,5.019385769731582,-26.832228198840966,-40.321168292406924,1.4803175493030676,-7.186536636615131,-7.186536636576658,40.065852038160514,35434.7117108555,15469.893901744214,15469.893901744214,50904.60561259971,86627.54738145485,86618.46942648341,15469.893901744214,102088.36332822763,102088.36332822763,102088.36332822763,129917.83778708465,125400.73369587507,4517.104091209578,0.0,98720.44528799303,47527.694361259586,56880.83436303716,27829.474458857014,84710.30882189417,21058.789633081502,1583.3398755025578,0.0,0.8750463001074316,2.6596441511264186,0.0014947306463915918,1.0,1.0,-7.186536636615131,325425.5602478879,1557374.537661831,4.785655240097074,1557374.537661831,4.785655240097074,0.7567081320279596,0.09180332511112946,3.3995995601782822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995995601782822,1.284831648168654,1.2851202094766854,2.6459494245988813,5606.4493254974395,14246.997844385902,6453.55791986397,0.0004745208376915961,29038.845175875926,2961.138123199658,19290.116494569404,1967.044453974538,0.6642866263357712,0.6642866263357712,30699.38754424364,30484.863174865135,1.0088040718882225,0.8,4354.864698126607,4324.433322199387,1.0088040718882225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.996574532477,2034.6934298245008,9.004612774594198,5.0458241256095056,-0.7847910363821935,5.830615161991699,2.6400180474625525,3.5,0.7542908707035865,0.6,0.00022457906172135975,1.0000390602814417,0.00022457028994263113,199.22927268449894,0.0,1.7551144576318954e-06,4.973994372928792,0.07870510128990514,7.603733533756825e-05,0.0001485417263837915,0.0005049823876824603,0.09180332497011495,0.09180332497011495,0.09180332497011495,0.09179951876995072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487242.49193703925,595.8103064016715,0.0,0.09180332497011495,0.09180332511112946,0.09180332511112946,0.36760428144309554,0.36760428144309554,0.5,10.094282484606467,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,27829.474458857014,21058.789633081502,0.7567081320279596,0.6009257470614124,0.41830459838551637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45372070166274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.72720975653,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47491406285843,260.47491406285843,-12.675085937141546,244.54987468402928,276.39995344233205,108810.24061821694,108838.05238728206,-27.811769065101533,0.0,nan,276.39995344233205,3.249953442332071,270.0299376902956,-3.1200623097043945,263.65992193844164,-9.490078061558336,257.28990618677193,-15.860093813228048,250.91989043528022,-22.230109564719754,244.54987468402928,-28.6001253159707,1.0,1.0,25732.562594343566,25732.562594343566,275.97847145498406,2.828471454984083,275.97847145498406,275.97847145498406,86618.01433904383,86618.46942648341,-0.45508743957907427,0.0,8648.866644398773,8648.866644398773,0.9204545566558162,3416.597557979174,275.97847145498406,2.828471454984083,1.0,0.002,0.12633246536167078,0.004801007578460569,0.0001948685378724797,0.001805131543111986,0.09743426893623984,0.09743426893623984,0.0,8.098446566129347e-11,0.9999583312853065,0.9999583312853065,0.0,0.09179949978456749,3.825326561967136e-06,0.0,0.0,0.0,1599329.5032430578,265.96346336338485,0.0,1.0,1286719.5737043829,2589.2010941093527,,,,,,,,,,,,,,,,,,,2.0,14246.997844385902,1583.3398755025578,0.36760428144309554,6.175450102142607,2.6400180474625525
3503.0,-30.37166908608736,5.045658956447745,35.03284520963935,30.37166370721536,5.019382727070664,-26.83256390477362,-40.32149319592861,1.4802775439789322,-7.186556081648632,-7.18655608164636,40.06586702469445,35434.372846553866,15469.82132500591,15469.82132500591,50904.19417155978,86627.75138541241,86618.6673868939,15469.82132500591,102088.4887118998,102088.4887118998,102088.4887118998,129918.04165371359,125400.981192377,4517.060461336585,0.0,98720.7352042833,47527.44107205392,56881.4379246993,27829.55294181378,84710.99086651308,21058.844556896707,1583.3441002068455,0.0,0.8750461339005912,2.6596422133948936,0.0014947306463915918,1.0,1.0,-7.186556081648632,325425.3090133213,1557375.1847300509,4.78566092309157,1557375.1847300509,4.78566092309157,0.7567079715914475,0.09180345337612518,3.3995882614416293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995882614416293,1.2848318534442118,1.2851204035274988,2.6459402079178305,5606.429796456265,14246.977985011947,6453.557738501971,0.000474523613853088,29039.026968054004,2961.156660842796,19290.11595246625,1967.0443986954008,0.6642824490533865,0.6642824490533865,30699.30591947474,30484.863174865135,1.008800719078181,0.8,4354.853119236831,4324.433322199387,1.008800719078181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0069766609536,2034.6934298245008,9.004516009051608,5.045658956447745,-0.7848700133682547,5.830528969816,2.6400446888256597,3.5,0.754298482521617,0.6,0.00022457028994263113,1.0000389066346511,0.00022456155300833156,199.2295813022443,0.0,1.7475950962516465e-06,4.952684502777166,0.07870684888500139,7.603453198711004e-05,0.0001485357579555211,0.0005049604191499246,0.09180345320877414,0.09180345320877414,0.09180345320877414,0.09179967939270348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.1099920316,595.8101062477024,0.0,0.09180345320877414,0.09180345337612518,0.09180345337612518,0.36760472266617233,0.36760472266617233,0.5,10.094169279927625,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27829.55294181378,21058.844556896707,0.7567079715914475,0.6009160517526493,0.4182972301952066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537229497082824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.70589988638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4747218372127,260.4747218372127,-12.675278162787265,244.54951265202666,276.3999310230825,108811.08540786951,108838.75737821938,-27.67197034987585,0.0,nan,276.3999310230825,3.2499310230825245,270.02984734848366,-3.120152651516321,263.6597636740447,-9.490236325955266,257.28967999983337,-15.86032000016661,250.9195963258052,-22.230403674194775,244.54951265202666,-28.600487347973313,1.0,1.0,25732.562594343566,25732.562594343566,275.9784748985099,2.82847489850991,275.9784748985099,275.9784748985099,86618.2229860339,86618.6673868939,-0.44440085999667645,0.0,8648.866644398773,8648.866644398773,0.920455225896632,3416.5862027488374,275.9784748985099,2.82847489850991,1.0,0.002,0.12633625834770146,0.004800988539297254,0.00019487438081437777,0.0018051256997309428,0.09743719040718889,0.09743719040718889,0.0,8.054532041334994e-11,0.9999586834401405,0.9999586834401405,0.0,0.09179966037324845,3.7930028767240033e-06,0.0,0.0,0.0,1599329.4802608225,265.96344391835135,0.0,1.0,1286719.6398291758,2589.200827866382,,,,,,,,,,,,,,,,,,,2.0,14246.977985011947,1583.3441002068455,0.36760472266617233,6.175450102142607,2.6400446888256597
3504.0,-30.372040173896078,5.045494393724134,35.03285185064614,30.371774627734,5.019379051091328,-26.832898251358145,-40.32181411804629,1.4802371268770838,-7.1865750652083875,-7.186575065292289,40.06588202401111,35434.046786647974,15469.748535077699,15469.748535077699,50903.79532172567,86627.9049376744,86618.86566517441,15469.748535077699,102088.61420025211,102088.61420025211,102088.61420025211,129918.24506549106,125401.22778987858,4517.017275612475,0.0,98720.98108425827,47527.20697893255,56881.971228139686,27829.63086523895,84711.60209337863,21058.899117933433,1583.3482857730912,0.0,0.8750459702082843,2.659640321651132,0.0014947306463915918,1.0,1.0,-7.1865750652083875,325425.0637412595,1557375.8323511092,4.785666520109696,1557375.8323511092,4.785666520109696,0.7567078133342182,0.09180358221797359,3.3995789790044157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995789790044157,1.2848320605743373,1.2851205994780643,2.645932556730222,5606.41358450784,14246.95814267228,6453.556192812274,0.00047452565486248276,29039.178584746165,2961.1721214427116,19290.11133229631,1967.0439275691813,0.6642788216616123,0.6642788216616123,30699.238860893383,30484.863174865135,1.0087979645889265,0.8,4354.84360663505,4324.433322199387,1.0087979645889265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.017342103555,2034.6934298245008,9.004419312867007,5.045494393724134,-0.784948512570093,5.830442906294227,2.640071236337878,3.5,0.754306067525108,0.6,0.00022456155300833156,1.0000387417246088,0.00022455285344352333,199.22988861180926,0.0,1.740655762368736e-06,4.933018430552998,0.07870858954076376,7.603176308303282e-05,0.00014852978992529873,0.0005049387515859874,0.09180358205917044,0.09180358205917044,0.09180358205917044,0.09179983959697917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.72357980645,595.809907546261,0.0,0.09180358205917044,0.09180358221797359,0.09180358221797359,0.367605166697742,0.367605166697742,0.5,10.094057014982944,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,27829.63086523895,21058.899117933433,0.7567078133342182,0.6009070075857353,0.41829036296100963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537251889108775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.68623381415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47453049224725,260.47453049224725,-12.675469507752723,244.54915231361912,276.39990867159116,108811.98141706319,108839.52660836624,-27.545191303047577,0.0,nan,276.39990867159116,3.249908671591186,270.0297573996027,-3.120242600397262,263.6596061277453,-9.490393872254685,257.2894548561641,-15.86054514383585,250.919303584761,-22.23069641523898,244.54915231361912,-28.60084768638086,1.0,1.0,25732.562594343566,25732.562594343566,275.9784788402123,2.8284788402123127,275.9784788402123,275.9784788402123,86618.37464548179,86618.86566517441,-0.4910196926211938,0.0,8648.866644398773,8648.866644398773,0.9204557757081773,3416.576873899438,275.9784788402123,2.8284788402123127,1.0,0.002,0.12634001978462694,0.00480096970797737,0.0001948801752753192,0.001805119903276296,0.0974400876376596,0.0974400876376596,0.0,7.8551615299155e-11,0.999959027155315,0.999959027155315,0.0,0.09179982076405785,3.7614539157400884e-06,0.0,0.0,0.0,1599329.457824003,265.9634249347916,0.0,1.0,1286719.7043846694,2589.200567942022,,,,,,,,,,,,,,,,,,,2.0,14246.95814267228,1583.3482857730912,0.367605166697742,6.175450102142607,2.640071236337878
3505.0,-30.37240982311765,5.045330427772397,35.032858541134,30.371886176895373,5.019375072709975,-26.833231333537384,-40.32213860247282,1.4801965813310447,-7.186594684702641,-7.186594684655986,40.06589673416381,35433.737971401984,15469.67691364463,15469.67691364463,50903.414885046615,86628.06044305442,86619.05766269393,15469.67691364463,102088.73457633855,102088.73457633855,102088.73457633855,129918.44250521822,125401.46803092891,4516.974474289312,0.0,98721.22814194024,47526.98938652033,56882.487506022124,27829.707928879667,84712.19543490179,21058.953019553013,1583.3524451897158,0.0,0.8750458041041385,2.659638366536482,0.0014947306463915918,1.0,1.0,-7.186594684702641,325424.81025292026,1557376.4674860437,4.785672199595508,1557376.4674860437,4.785672199595508,0.756707654761247,0.0918037117333805,3.3995696456419306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995696456419306,1.2848322682282673,1.2851207960005644,2.645924864830646,5606.397286295641,14246.938319576977,6453.554690759817,0.00047452771651310723,29039.330983701326,2961.1876618112533,19290.106842561,1967.0434697435924,0.6642751809050905,0.6642751809050905,30699.17143437858,30484.863174865135,1.0087951949880036,0.8,4354.834041840031,4324.433322199387,1.0087951949880036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.027671450738,2034.6934298245008,9.004323487165788,5.045330427772397,-0.7850270610462422,5.830357488818639,2.6400976915103342,3.5,0.7543136261458098,0.6,0.00022455285344352333,1.000038591649881,0.00022454418791284059,199.23019473086978,0.0,1.7332133277141343e-06,4.911926570741857,0.07871032275409148,7.602896353827571e-05,0.00014852388990524762,0.0005049173077745438,0.09180371155274612,0.09180371155274612,0.09180371155274612,0.09179999584440333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.3319109686,595.809710539136,0.0,0.09180371155274612,0.0918037117333805,0.0918037117333805,0.36760561341905834,0.36760561341905834,0.5,10.093945550690348,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,27829.707928879667,21058.953019553013,0.756707654761247,0.6008983077786483,0.41828378770600405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537274186223046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.66514195434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4743399711219,260.4743399711219,-12.675660028878099,244.54879360661056,276.3998863363832,108812.8663457935,108840.29293943867,-27.426593645187275,0.0,nan,276.3998863363832,3.249886336383213,270.02966778999524,-3.120332210004733,263.65944924380074,-9.49055075619924,257.2892306978501,-15.86076930214989,250.91901215209126,-22.23098784790872,244.54879360661056,-28.60120639338942,1.0,1.0,25732.562594343566,25732.562594343566,275.97848142000225,2.8284814200022765,275.97848142000225,275.97848142000225,86618.53154935056,86619.05766269393,-0.5261133433668874,0.0,8648.866644398773,8648.866644398773,0.9204563285352921,3416.5674938701404,275.97848142000225,2.8284814200022765,1.0,0.002,0.1263437545481986,0.004800950872996827,0.0001948859283382055,0.0018051141484472677,0.09744296416910274,0.09744296416910274,0.0,7.678547337894304e-11,0.9999593177507307,0.9999593177507307,0.0,0.09179997695189591,3.7347814845881564e-06,0.0,0.0,0.0,1599329.4346355633,265.96340531529734,0.0,1.0,1286719.7711027137,2589.200299310454,,,,,,,,,,,,,,,,,,,2.0,14246.938319576977,1583.3524451897158,0.36760561341905834,6.175450102142607,2.6400976915103342
3506.0,-30.372777964516523,5.045167051245135,35.03286527268283,30.372002196405106,5.019370120741972,-26.83356315598495,-40.32245910549534,1.4801553103587413,-7.1866147307359824,-7.1866147307365456,40.06591130015707,35433.417191235385,15469.606179151951,15469.606179151951,50903.02337038734,86628.22590189919,86619.24608644928,15469.606179151951,102088.85226560122,102088.85226560122,102088.85226560122,129918.6367867436,125401.70477024221,4516.932016501395,0.0,98721.48309715626,47526.75775784143,56883.02815479426,27829.78452114238,84712.81267593664,21059.0065567992,1583.356591626175,0.0,0.8750456361887616,2.6596363689177243,0.0014947306463915918,1.0,1.0,-7.1866147307359824,325424.55125376245,1557377.0963991457,4.785677941012878,1557377.0963991457,4.785677941012878,0.756707495913258,0.091803841844316,3.399559972680336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399559972680336,1.2848324792058174,1.2851209958911576,2.645916901775146,5606.380413536576,14246.918512931774,6453.553433047279,0.000474529906994136,29039.488607497835,2961.2037349653383,19290.103083174057,1967.043086392811,0.6642714458199329,0.6642714458199329,30699.101554476892,30484.863174865135,1.0087923246137518,0.8,4354.824129019571,4324.433322199387,1.0087923246137518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0379639590374,2034.6934298245008,9.004228371941137,5.045167051245135,-0.7851055642092231,5.8302726154543585,2.640124052437767,3.5,0.754321157839362,0.6,0.00022454418791284059,1.0000384343453892,0.00022453555803565088,199.23049960207973,0.0,1.7264353653698876e-06,4.892717825458261,0.07871204918945686,7.602619843732246e-05,0.00014851798947551812,0.0005048958122439307,0.09180384165757773,0.09180384165757773,0.09180384165757773,0.09180014968175208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.9361053776,595.809514869446,0.0,0.09180384165757773,0.091803841844316,0.091803841844316,0.36760606228141834,0.36760606228141834,0.5,10.093834800143789,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27829.78452114238,21059.0065567992,0.756707495913258,0.6008893077970807,0.41827695329611614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453729639696367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.64593320906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.474150172626,260.474150172626,-12.675849827373952,244.54843648597503,276.3998638600395,108813.72548101531,108841.04804886084,-27.32256784556312,0.0,nan,276.3998638600395,3.249863860039511,270.0295783847958,-3.1204216152041795,263.6592929097257,-9.49070709027427,257.28900743491613,-15.860992565083848,250.91872196030403,-22.23127803969595,244.54843648597503,-28.601563514024946,1.0,1.0,25732.562594343566,25732.562594343566,275.97848315986926,2.828483159869279,275.97848315986926,275.97848315986926,86618.69839121142,86619.24608644928,-0.5476952378521673,0.0,8648.866644398773,8648.866644398773,0.9204569014764498,3416.5577725437374,275.97848315986926,2.828483159869279,1.0,0.002,0.12634746550271012,0.004800932065407168,0.00019489164450478246,0.0018051084327562656,0.09744582225239122,0.09744582225239122,0.0,7.726104825356295e-11,0.9999595771718419,0.9999595771718419,0.0,0.09180013087339288,3.7109709231245297e-06,0.0,0.0,0.0,1599329.4109429854,265.963385269264,0.0,1.0,1286719.8392712453,2589.200024838759,,,,,,,,,,,,,,,,,,,2.0,14246.918512931774,1583.356591626175,0.36760606228141834,6.175450102142607,2.640124052437767
3507.0,-30.373144617803227,5.045004260252254,35.03287203565063,30.37212031139063,5.019364605453498,-26.833893695477258,-40.32277943389488,1.4801136813064237,-7.18663486998156,-7.186634869919679,40.06592566994637,35433.09943984094,15469.535899675067,15469.535899675067,50902.635339516004,86628.39640602727,86619.4309321854,15469.535899675067,102088.96683186047,102088.96683186047,102088.96683186047,129918.82707058171,125401.93722436587,4516.8898462158395,0.0,98721.74181967668,47526.5278847397,56883.57103881887,27829.86023872124,84713.4312775401,21059.059462402638,1583.360698018731,0.0,0.8750454685167949,2.659634362011404,0.0014947306463915918,1.0,1.0,-7.18663486998156,325424.2910504439,1557377.7168385603,4.785683674108863,1557377.7168385603,4.785683674108863,0.7567073381526361,0.09180397222777874,3.399550137581496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399550137581496,1.2848326917850494,1.2851211974296,2.6459088092305763,5606.363266405712,14246.898724171646,6453.552296169331,0.00047453215977276425,29039.64872537788,2961.2200624451652,19290.09968496979,1967.0427398724123,0.6642676661619562,0.6642676661619562,30699.03050321429,30484.863174865135,1.008789406126565,0.8,4354.814050035591,4324.433322199387,1.008789406126565,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.048219151833,2034.6934298245008,9.004133718267857,5.045004260252254,-0.7851838658373556,5.83018812608961,2.6401503178983305,3.5,0.7543286622566658,0.6,0.00022453555803565088,1.0000382790973323,0.00022452696334616723,199.23080324175191,0.0,1.7193347440091738e-06,4.872594664521999,0.07871376852420087,7.602343493581302e-05,0.00014851212309983786,0.0005048744085165739,0.09180397203947692,0.09180397203947692,0.09180397203947692,0.09180030090196824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487245.53634310566,595.8093204761072,0.0,0.09180397203947692,0.09180397222777874,0.09180397222777874,0.3676065129439954,0.3676065129439954,0.5,10.093724673775675,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,27829.86023872124,21059.059462402638,0.7567073381526361,0.6008803394204115,0.4182701480212057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537318517169795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.62581004812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4739610494346,260.4739610494346,-12.676038950565385,244.548080915198,276.3998411844547,108814.56970604058,108841.79505905135,-27.22535301074656,0.0,nan,276.3998411844547,3.2498411844547377,270.0294891301581,-3.120510869841894,263.65913707604807,-9.490862923951909,257.288785022198,-15.861214977801978,250.91843296855063,-22.231567031449345,244.548080915198,-28.601919084801978,1.0,1.0,25732.562594343566,25732.562594343566,275.9784843929357,2.8284843929357066,275.9784843929357,275.9784843929357,86618.87018724917,86619.4309321854,-0.5607449362287298,0.0,8648.866644398773,8648.866644398773,0.9204574840203033,3416.5478882694033,275.9784843929357,2.8284843929357066,1.0,0.002,0.1263511555832401,0.004800913321056657,0.0001948973284354592,0.0018051027471375624,0.0974486642177296,0.0974486642177296,0.0,7.557302136515509e-11,0.999959804600735,0.999959804600735,0.0,0.09180028213046093,3.690097317811345e-06,0.0,0.0,0.0,1599329.3871402342,265.9633651300184,0.0,1.0,1286719.9077567458,2589.199749090869,,,,,,,,,,,,,,,,,,,2.0,14246.898724171646,1583.360698018731,0.3676065129439954,6.175450102142607,2.6401503178983305
3508.0,-30.373509801409213,5.044842051271706,35.032878824205234,30.372239334415667,5.019358749014403,-26.83422294634589,-40.32309578089041,1.4800718921312155,-7.186655085458369,-7.186655085468774,40.06593993424156,35432.77240792919,15469.466048827353,15469.466048827353,50902.23845675654,86628.56932445914,86619.61360719742,15469.466048827353,102089.07965602477,102089.07965602477,102089.07965602477,129919.0150889632,125402.16714766253,4516.847941300675,0.0,98722.00209911814,47526.28787784765,56884.12691252276,27829.935432938437,84714.06234546119,21059.111990083864,1583.3647806528484,0.0,0.8750453008303116,2.6596323475096972,0.0014947306463915918,1.0,1.0,-7.186655085458369,325424.02986236266,1557378.3327241966,4.785689407702579,1557378.3327241966,4.785689407702579,0.7567071810435864,0.0918041029138774,3.399540235327017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399540235327017,1.2848329050408018,1.2851213996899236,2.645900663027508,5606.346005578928,14246.878952951985,6453.551213554926,0.00047453443914844437,29039.80987582623,2961.2364952176567,19290.096448962886,1967.0424098915416,0.6642638685117787,0.6642638685117787,30698.958966760692,30484.863174865135,1.0087864677114773,0.8,4354.803902224793,4324.433322199387,1.0087864677114773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.058436954942,2034.6934298245008,9.0040395111619,5.044842051271706,-0.7852619599095947,5.830104011181301,2.640176487700886,3.5,0.7543361393431104,0.6,0.00022452696334616723,1.0000381257722295,0.00022451840340865752,199.23110566514032,0.0,1.7123268894421676e-06,4.852734404679103,0.07871548085109031,7.602070587338117e-05,0.00014850625747278606,0.0005048529974765697,0.09180410273101255,0.09180410273101255,0.09180410273101255,0.09180045048060478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.13332961436,595.8091271342688,0.0,0.09180410273101255,0.0918041029138774,0.0918041029138774,0.36760696505446366,0.36760696505446366,0.5,10.093615116200702,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27829.935432938437,21059.111990083864,0.7567071810435864,0.6008711782605687,0.41826317174397204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537340548024955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.60594978828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47377258136237,260.47377258136237,-12.676227418637609,244.54772686323972,276.3998183002796,108815.40475348254,108842.53579809437,-27.131044611842388,0.0,nan,276.3998183002796,3.249818300279628,270.0294000124414,-3.1205999875585917,263.6589817247377,-9.491018275262263,257.28856343733605,-15.861436562663926,250.91814515014002,-22.231854849859957,244.54772686323972,-28.60227313676026,1.0,1.0,25732.562594343566,25732.562594343566,275.97848529865246,2.828485298652481,275.97848529865246,275.97848529865246,86619.0445294678,86619.61360719742,-0.5690777296113083,0.0,8648.866644398773,8648.866644398773,0.9204580705409552,3416.537936503652,275.97848529865246,2.828485298652481,1.0,0.002,0.126354826632647,0.004800894646552414,0.0001949029829796322,0.001805097092926904,0.0974514914898161,0.0974514914898161,0.0,7.590653626488031e-11,0.9999600119768796,0.9999600119768796,0.0,0.09180043184928753,3.671064589871457e-06,0.0,0.0,0.0,1599329.3632473783,265.9633449145416,0.0,1.0,1286719.9765014695,2589.19947229928,,,,,,,,,,,,,,,,,,,2.0,14246.878952951985,1583.3647806528484,0.36760696505446366,6.175450102142607,2.640176487700886
3509.0,-30.37387347139196,5.044680421215659,35.03288563401805,30.372358427289896,5.01935268080729,-26.834550856162174,-40.32341188341377,1.4800300637305819,-7.186675336750966,-7.186675336694143,40.0659541247865,35432.45006311534,15469.396570914643,15469.396570914643,50901.846634029986,86628.74307351484,86619.79463884186,15469.396570914643,102089.19120975651,102089.19120975651,102089.19120975651,129919.20150982667,125402.39522709747,4516.806282729197,0.0,98722.26258691844,47526.05192577794,56884.678512378334,27830.010300070164,84714.6888124485,21059.164281460166,1583.36884833951,0.0,0.8750451332308106,2.6596303294401427,0.0014947306463915918,1.0,1.0,-7.186675336750966,325423.7682117049,1557378.9454256825,4.785695138323539,1557378.9454256825,4.785695138323539,0.7567070243379347,0.0918042338958394,3.3995303238626486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995303238626486,1.2848331184083668,1.285121602106734,2.645892509428726,5606.328729081513,14246.859198953152,6453.550144545605,0.00047453672333249905,29039.97116717795,2961.252942358293,19290.093253622486,1967.0420840575005,0.6642600690810899,0.6642600690810899,30698.887363730726,30484.863174865135,1.0087835265634284,0.8,4354.793744969798,4324.433322199387,1.0087835265634284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.068617335,2034.6934298245008,9.003945718367268,5.044680421215659,-0.7853398286950002,5.8300202499106595,2.6402025617588416,3.5,0.7543435890739547,0.6,0.00022451840340865752,1.0000379678579738,0.00022450987924944844,199.23140683584433,0.0,1.705405814483307e-06,4.833120078245692,0.0787171862569048,7.601797901043746e-05,0.00014850042439822005,0.0005048316958482218,0.09180423370087945,0.09180423370087945,0.09180423370087945,0.09180059907817108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.7274253955,595.8089347283162,0.0,0.09180423370087945,0.0918042338958394,0.0918042338958394,0.367607418396699,0.367607418396699,0.5,10.0935060844623,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,27830.010300070164,21059.164281460166,0.7567070243379347,0.6008621096008814,0.41825627361460227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537362490635866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.58633546185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47358476764447,260.47358476764447,-12.67641523235551,244.54737431346348,276.3997952226267,108816.23413947829,108843.27098530902,-27.036845830723415,0.0,nan,276.3997952226267,3.2497952226267444,270.02931104036475,-3.120688959635231,263.6588268582277,-9.491173141772265,257.2883426763971,-15.861657323602856,250.917858494787,-22.23214150521298,244.54737431346348,-28.6026256865365,1.0,1.0,25732.562594343566,25732.562594343566,275.9784859786834,2.8284859786834318,275.9784859786834,275.9784859786834,86619.21961564843,86619.79463884186,-0.5750231934362091,0.0,8648.866644398773,8648.866644398773,0.9204586576062089,3416.5279754819617,275.9784859786834,2.8284859786834318,1.0,0.002,0.1263584800937889,0.00480087603153698,0.0001949086103790515,0.0018050914634964992,0.09745430518952576,0.09745430518952576,0.0,7.387555064214402e-11,0.9999602036000101,0.9999602036000101,0.0,0.09180058041782652,3.653478012881066e-06,0.0,0.0,0.0,1599329.3393121872,265.963324663249,0.0,1.0,1286720.045367977,2589.199195017385,,,,,,,,,,,,,,,,,,,2.0,14246.859198953152,1583.36884833951,0.367607418396699,6.175450102142607,2.6402025617588416
3510.0,-30.374235654602412,5.0445193667692285,35.03289246243819,30.37247738046574,5.019346445289087,-26.834877444614104,-40.323727776389546,1.4799882334566474,-7.18669564879815,-7.186695648710575,40.06596828135094,35432.13250902614,15469.327493704193,15469.327493704193,50901.46000273033,86628.91713214725,86619.9746325212,15469.327493704193,102089.3021262254,102089.3021262254,102089.3021262254,129919.38706889302,125402.62221075736,4516.764858135659,0.0,98722.52285215845,47525.82023851629,56885.22512626907,27830.084942667618,84715.31006893668,21059.216410247045,1583.3729062069604,0.0,0.8750449654252908,2.6596283053174936,0.0014947306463915918,1.0,1.0,-7.18669564879815,325423.5057762487,1557379.5566611758,4.78570087599014,1557379.5566611758,4.78570087599014,0.7567068678960504,0.09180436516459528,3.399520421691624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399520421691624,1.2848333317108758,1.2851218045044417,2.645884363199735,5606.311468199802,14246.839463104452,6453.549076593512,0.0004745390054517992,29040.132314614384,2961.269374823654,19290.090061442213,1967.0417585457026,0.6642562730933054,0.6642562730933054,30698.81582779664,30484.863174865135,1.0087805881731053,0.8,4354.783597232696,4324.433322199387,1.0087805881731053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.0787603074916,2034.6934298245008,9.003852355951123,5.0445193667692285,-0.7854174858684662,5.829936852637695,2.64022854011072,3.5,0.7543510114602058,0.6,0.00022450987924944844,1.0000378127456984,0.00022450139023547054,199.23170677609033,0.0,1.698280231318232e-06,4.812926175555869,0.07871888453713612,7.601525404550562e-05,0.0001484946252039428,0.0005048105108922473,0.09180436497541923,0.09180436497541923,0.09180436497541923,0.09180074687547359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487247.3189568103,595.8087431541214,0.0,0.09180436497541923,0.09180436516459528,0.09180436516459528,0.36760787280388313,0.36760787280388313,0.5,10.093397550736665,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,-8.759570846450515e-11,27830.084942667618,21059.216410247045,0.7567068678960504,0.6008531393122389,0.4182494578629696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537384342361392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.56614155915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4733976092627,260.4733976092627,-12.676602390737287,244.54702324804197,276.3997719712899,108817.05880077978,108844.00130724939,-26.942506469621335,0.0,nan,276.3997719712899,3.249771971289931,270.0292222262062,-3.1207777737938045,263.65867248125653,-9.491327518743446,257.2881227366014,-15.861877263398583,250.91757299217994,-22.232427007820036,244.54702324804197,-28.60297675195801,1.0,1.0,25732.562594343566,25732.562594343566,275.9784864779116,2.8284864779116106,275.9784864779116,275.9784864779116,86619.39501398183,86619.9746325212,-0.5796185393701307,0.0,8648.866644398773,8648.866644398773,0.9204592441201009,3416.518023800082,275.9784864779116,2.8284864779116106,1.0,0.002,0.12636211689086943,0.004800857481503476,0.00019491421204935304,0.0018050858625984875,0.09745710602467651,0.09745710602467651,0.0,7.464784042635064e-11,0.9999603851922155,0.9999603851922155,0.0,0.09180072835231551,3.63681227977088e-06,0.0,0.0,0.0,1599329.3153051839,265.9633043512018,0.0,1.0,1286720.114441081,2589.1989169037065,,,,,,,,,,,,,,,,,,,2.0,14246.839463104452,1583.3729062069604,0.36760787280388313,6.175450102142607,2.64022854011072
3511.0,-30.374596373873008,5.044358884887586,35.03289930705704,30.372595914546423,5.019340091739982,-26.83520272731588,-40.32404349474234,1.4799464433140306,-7.186715996347004,-7.186715996355581,40.06598240562213,35431.81987884134,15469.258781408458,15469.258781408458,50901.0786602498,86629.09094119907,86620.153655759,15469.258781408458,102089.41243716746,102089.41243716746,102089.41243716746,129919.5718419087,125402.84818693702,4516.723654971688,0.0,98722.78243138039,47525.59304383565,56885.76598616081,27830.159404741255,84715.92539090206,21059.2684085469,1583.3769559962964,0.0,0.8750447975478954,2.659626277658289,0.0014947306463915918,1.0,1.0,-7.186715996347004,325423.2428822717,1557380.166499517,4.785706616115709,1557380.166499517,4.785706616115709,0.756706711674787,0.09180449669778801,3.3995105487291624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995105487291624,1.2848335447531214,1.2851220066869822,2.6458762402427567,5606.294256628694,14246.819744918423,6453.547995566542,0.00047454127798725814,29040.293011676604,2961.285761363626,19290.08683018026,1967.0414290486822,0.6642524861034992,0.6642524861034992,30698.74450283153,30484.863174865135,1.0087776584501904,0.8,4354.773479422619,4324.433322199387,1.0087776584501904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.088865859148,2034.6934298245008,9.003759403139425,5.044358884887586,-0.785494921045399,5.829853805932985,2.6402544227214064,3.5,0.7543584064918304,0.6,0.00022450139023547054,1.000037660015875,0.00022449293582794345,199.23200550477725,0.0,1.6912807436634897e-06,4.79308962754233,0.07872057581787978,7.60125306771517e-05,0.00014848885955831884,0.000504789444437268,0.09180449651510487,0.09180449651510487,0.09180449651510487,0.09180089407439249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487247.90805690654,595.8085523685177,0.0,0.09180449651510487,0.09180449669778801,0.09180449669778801,0.3676083281694638,0.3676083281694638,0.5,10.093289489109676,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27830.159404741255,21059.2684085469,0.756706711674787,0.6008442736755637,0.4182427296325856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537406104814141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.54630501114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47321110941533,260.47321110941533,-12.676788890584646,244.54667364886996,276.3997485707746,108817.8797570963,108844.72746290879,-26.84770581248796,0.0,nan,276.3997485707746,3.2497485707746137,270.0291335859473,-3.1208664140526707,263.6585186012654,-9.49148139873455,257.2879036168934,-15.862096383106575,250.91728863274136,-22.232711367258617,244.54667364886996,-28.603326351130022,1.0,1.0,25732.562594343566,25732.562594343566,275.9784868293067,2.828486829306712,275.9784868293067,275.9784868293067,86619.57013858855,86620.153655759,-0.5835171704529785,0.0,8648.866644398773,8648.866644398773,0.9204598289030412,3416.508101472808,275.9784868293067,2.828486829306712,1.0,0.002,0.12636573789325345,0.00480083898997154,0.00019491978934161797,0.0018050802860883675,0.09745989467080898,0.09745989467080898,0.0,7.542998560830516e-11,0.9999605573128663,0.9999605573128663,0.0,0.09180087568174729,3.621016040721268e-06,0.0,0.0,0.0,1599329.2912562138,265.963284003653,0.0,1.0,1286720.1836349058,2589.1986383040107,,,,,,,,,,,,,,,,,,,2.0,14246.819744918423,1583.3769559962964,0.3676083281694638,6.175450102142607,2.6402544227214064
3512.0,-30.374955652234537,5.044198972725358,35.03290616564397,30.372713959682756,5.019333636492747,-26.835526723384547,-40.32435523169113,1.479904705772369,-7.1867363643262365,-7.186736364318066,40.06599649792561,35431.49892953483,15469.190411269085,15469.190411269085,50900.68934080391,86629.264332963,86620.33173640764,15469.190411269085,102089.52214767672,102089.52214767672,102089.52214767672,129919.7558774091,125403.07321589782,4516.682661511283,0.0,98723.04119056517,47525.35713261524,56886.31561994437,27830.233729732387,84716.54934967676,21059.32030740353,1583.3809996524965,0.0,0.8750446296805041,2.6596242479643775,0.0014947306463915918,1.0,1.0,-7.1867363643262365,325422.979724497,1557380.7749615146,4.785712355900596,1557380.7749615146,4.785712355900596,0.7567065556084367,0.09180462848255264,3.3995007107356194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3995007107356194,1.2848337574778779,1.2851222085964245,2.6458681451589676,5606.277104117528,14246.800043987216,6453.54689726518,0.0004745435387424331,29040.453169725166,2961.302092939502,19290.083547283986,1967.0410942864269,0.6642487097065691,0.6642487097065691,30698.673430450195,30484.863174865135,1.0087747391040234,0.8,4354.763397442838,4324.433322199387,1.0087747391040234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.09893400635,2034.6934298245008,9.003666846586793,5.044198972725358,-0.7855721283848967,5.829771101110254,2.6402802096317264,3.5,0.7543657741804932,0.6,0.00022449293582794345,1.000037509689245,0.0002244845154835273,199.23230304096828,0.0,1.684388566976038e-06,4.773557198810091,0.07872226020644675,7.600984174067102e-05,0.00014848309408727243,0.0005047683838819065,0.09180462828562867,0.09180462828562867,0.09180462828562867,0.09180104084812252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.4948481332,595.80836233173,0.0,0.09180462828562867,0.09180462848255264,0.09180462848255264,0.36760878439428074,0.36760878439428074,0.5,10.093181874502255,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27830.233729732387,21059.32030740353,0.7567065556084367,0.6008352527521604,0.4182358606615039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537427779365284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.52677258241,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4730252701219,260.4730252701219,-12.676974729878054,244.54632549732509,276.3997250437354,108818.69722808171,108845.44984367464,-26.752615592893715,0.0,nan,276.3997250437354,3.2497250437353955,270.02904513401745,-3.120954865982526,263.6583652244157,-9.49163477558426,257.28768531514527,-15.86231468485471,250.91700540609236,-22.23299459390762,244.54632549732509,-28.60367450267489,1.0,1.0,25732.562594343566,25732.562594343566,275.97848705140024,2.828487051400259,275.97848705140024,275.97848705140024,86619.74482621723,86620.33173640764,-0.5869101904099807,0.0,8648.866644398773,8648.866644398773,0.9204604116138485,3416.4982142892977,275.97848705140024,2.828487051400259,1.0,0.002,0.1263693439447406,0.004800820549324187,0.0001949253435634299,0.0018050747300829284,0.09746267178171496,0.09746267178171496,0.0,7.364635810913622e-11,0.9999607202075476,0.9999607202075476,0.0,0.09180102241579967,3.6060667529680453e-06,0.0,0.0,0.0,1599329.2671830917,265.96326363567374,0.0,1.0,1286720.2528981986,2589.1983594246553,,,,,,,,,,,,,,,,,,,2.0,14246.800043987216,1583.3809996524965,0.36760878439428074,6.175450102142607,2.6402802096317264
3513.0,-30.37531344750566,5.044039627222141,35.03291303666368,30.37283148095014,5.0193270875654825,-26.83584939396508,-40.32466672416774,1.4798630322274788,-7.18675677627715,-7.186756776209679,40.06601057386886,35431.18307987618,15469.12240971421,15469.12240971421,50900.30548959039,86629.43717838549,86620.5091198004,15469.12240971421,102089.6315295146,102089.6315295146,102089.6315295146,129919.93945537359,125403.29758686101,4516.641868512576,0.0,98723.29900776056,47525.12591613549,56886.85899069453,27830.307925858986,84717.16691655351,21059.372112742727,1583.385037806272,0.0,0.8750444616323073,2.65962221388991,0.0014947306463915918,1.0,1.0,-7.18675677627715,325422.715998774,1557381.3827147183,4.785718101869034,1557381.3827147183,4.785718101869034,0.7567063996864751,0.0918047604908189,3.3994909129523636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994909129523636,1.284833969832952,1.2851224101798657,2.645860082135242,5606.26001953779,14246.780359898245,6453.545777850958,0.00047454578571542576,29040.61270810167,2961.3183613264137,19290.08020127997,1967.0407530889722,0.6642449453519441,0.6642449453519441,30698.602648518186,30484.863174865135,1.0087718316899386,0.8,4354.753356664777,4324.433322199387,1.0087718316899386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1089647869858,2034.6934298245008,9.003574701463767,5.044039627222141,-0.7856491206762612,5.829688747898402,2.6403059009376,3.5,0.7543731145536,0.6,0.0002244845154835273,1.0000373549573653,0.00022447613018725465,199.2325993497214,0.0,1.6776046104254719e-06,4.754331465945787,0.07872393781105717,7.600715500076994e-05,0.00014847736048275735,0.000504747437740286,0.09180476029518984,0.09180476029518984,0.09180476029518984,0.09180118713224278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.0794932428,595.808172991617,0.0,0.09180476029518984,0.0918047604908189,0.0918047604908189,0.3676092413822749,0.3676092413822749,0.5,10.093074688800426,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,27830.307925858986,21059.372112742727,0.7567063996864751,0.600826341840813,0.4182290835430784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537449367397923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.50754684955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47284009759693,260.47284009759693,-12.677159902403048,244.54597878553287,276.39970141047684,108819.51157862994,108846.1682103075,-26.65663167755067,0.0,nan,276.39970141047684,3.2497014104768596,270.02895688505413,-3.1210431149458486,263.65821235974704,-9.491787640252937,257.2874678347675,-15.862532165232494,250.91672331000325,-22.23327668999673,244.54597878553287,-28.60402121446711,1.0,1.0,25732.562594343566,25732.562594343566,275.97848714894644,2.828487148946465,275.97848714894644,275.97848714894644,86619.91905644548,86620.5091198004,-0.5900633549172198,0.0,8648.866644398773,8648.866644398773,0.9204609919420834,3416.4883675171254,275.97848714894644,2.828487148946465,1.0,0.002,0.1263729356452726,0.004800802164633425,0.00019493087563080634,0.001805069198081366,0.09746543781540316,0.09746543781540316,0.0,7.371217221677218e-11,0.999960876589244,0.999960876589244,0.0,0.09180116877546486,3.5917153540347477e-06,0.0,0.0,0.0,1599329.2430579932,265.9632432237228,0.0,1.0,1286720.3223110077,2589.1980799433277,,,,,,,,,,,,,,,,,,,2.0,14246.780359898245,1583.385037806272,0.3676092413822749,6.175450102142607,2.6403059009376
3514.0,-30.375669787617188,5.043880845456131,35.0329199185146,30.372948408499383,5.01932045171574,-26.836170763674403,-40.324978007096774,1.4798214259234241,-7.186777220136435,-7.1867772201445455,40.066024628463985,35430.87226098945,15469.05475815954,15469.05475815954,50899.927019148985,86629.60940924069,86620.68575129591,15469.05475815954,102089.74050945546,102089.74050945546,102089.74050945546,129920.1225113924,125403.52124456379,4516.601266828615,0.0,98723.55583418581,47524.899360159165,56887.39608225183,27830.382001936945,84717.77808418877,21059.423830863012,1583.3890707575295,0.0,0.875044293489349,2.659620176636956,0.0014947306463915918,1.0,1.0,-7.186777220136435,325422.4518609566,1557381.9895475784,4.785723851078971,1557381.9895475784,4.785723851078971,0.7567062438955137,0.09180489270875829,3.3994811574620565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994811574620565,1.2848341818011328,1.2851226114213563,2.6458520528279577,5606.243006399145,14246.760693544571,6453.544636244775,0.0004745480181973154,29040.771594654067,2961.3345632457635,19290.07678894269,1967.0404051274074,0.664241193663521,0.664241193663521,30698.532172081763,30484.863174865135,1.0087689368259494,0.8,4354.743359222822,4324.433322199387,1.0087689368259494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.118958211765,2034.6934298245008,9.003482956884358,5.043880845456131,-0.7857258937603939,5.8296067392165245,2.6403314966653384,3.5,0.7543804276186681,0.6,0.00022447613018725465,1.0000372031402596,0.0002244677792809783,199.23289445415796,0.0,1.6706243727196939e-06,4.734549472287612,0.07872560843542989,7.600447015601462e-05,0.00014847166003124,0.0005047266106933127,0.09180489251131382,0.09180489251131382,0.09180489251131382,0.0918013329946593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.66205981816,595.8079843259704,0.0,0.09180489251131382,0.09180489270875829,0.09180489270875829,0.36760969906507523,0.36760969906507523,0.5,10.092967912977782,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27830.382001936945,21059.423830863012,0.7567062438955137,0.6008175399568069,0.41822239749701434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537470866376754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.48776485589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47265559498595,260.47265559498595,-12.677344405014026,244.54563350225158,276.3996776885326,108820.32276251362,108846.88295586892,-26.560193355285445,0.0,nan,276.3996776885326,3.2496776885326426,270.02886885084393,-3.1211311491560423,263.65806001328633,-9.491939986713646,257.2872511760125,-15.862748823987488,250.91644233898887,-22.233557661011105,244.54563350225158,-28.6043664977484,1.0,1.0,25732.562594343566,25732.562594343566,275.97848712751346,2.8284871275134833,275.97848712751346,275.97848712751346,86620.09263358795,86620.68575129591,-0.5931177079619374,0.0,8648.866644398773,8648.866644398773,0.9204615697643997,3416.4785632493667,275.97848712751346,2.8284871275134833,1.0,0.002,0.12637651363385563,0.004800783830421332,0.0001949363865342341,0.0018050636872082128,0.09746819326711706,0.09746819326711706,0.0,7.374244704455579e-11,0.999961026009712,0.999961026009712,0.0,0.09180131470576147,3.578002996818396e-06,0.0,0.0,0.0,1599329.218895176,265.96322277986354,0.0,1.0,1286720.3918323172,2589.1978000251784,,,,,,,,,,,,,,,,,,,2.0,14246.760693544571,1583.3890707575295,0.36760969906507523,6.175450102142607,2.6403314966653384
