time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3515.0,-30.37601814966447,5.04372327189832,35.03292749426477,30.37315310155975,5.019360742522435,-26.836480260421155,-40.325276263151295,1.4798229056389702,-7.186735482152187,-7.186735482157166,40.06605838703738,35430.507936837676,15468.909584685103,15468.909584685103,50899.41752152278,86629.83130895755,86621.26798506275,15468.909584685103,102090.17756974784,102090.17756974784,102090.17756974784,129920.66558859948,125404.10136261699,4516.564225982502,0.0,98723.86290670877,47524.61858470995,56888.04924666536,27830.48801885164,84718.53726551699,21059.502979641533,1583.3930987572544,0.0,0.8750443944301891,2.659624335874094,0.0014947306463915918,1.0,1.0,-7.186735482152187,325422.99112233677,1557383.447135808,4.785720399670035,1557383.447135808,4.785720399670035,0.7567062052730221,0.0918050245911138,3.39946787554667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39946787554667,1.2848341921237485,1.2851226110162006,2.6458416941158514,5606.221057531203,14246.741044416087,6453.545542150087,0.0004745513478177476,29040.97538819453,2961.3553444034947,19290.079496754293,1967.0406812473468,0.6642366256264216,0.6642366256264216,30698.436219682626,30484.863174865135,1.0087649955234261,0.8,4354.729747885622,4324.433322199387,1.0087649955234261,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1289143057272,2034.6934298245008,9.003346289027377,5.04372327189832,-0.7857724567881688,5.829495728686489,2.640356996877962,3.5,0.7543877133937035,0.6,0.0002244677792809783,1.000036370292757,0.0002244596156190461,199.2331829522788,0.0,1.6637752287540817e-06,4.715138998289067,0.07872727221065864,7.600189775154615e-05,0.00014846588152943216,0.0005047049948740223,0.0918050252593994,0.0918050252593994,0.0918050252593994,0.09180172068234976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.3030246213,595.8077776439918,0.0,0.0918050252593994,0.0918050245911138,0.0918050245911138,0.3676101573704797,0.3676101573704797,0.5,10.092868784605468,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27830.48801885164,21059.502979641533,0.7567062052730221,0.600806141895469,0.41821434930816453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537492277979316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.46835438189,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4724766318165,260.4724766318165,-12.677523368183472,244.54529119239126,276.3996620720565,108821.49129950578,108847.25405810127,-25.762758595482154,0.0,nan,276.3996620720565,3.2496620720565375,270.0287878956886,-3.1212121043113825,263.6579137194592,-9.492086280540775,257.2870395435005,-15.86296045649948,250.91616536780307,-22.233834632196903,244.54529119239126,-28.604708807608716,1.0,1.0,25732.562594343566,25732.562594343566,275.9785961845833,2.8285961845833185,275.9785961845833,275.9785961845833,86620.1289858744,86621.26798506275,-1.1389991883479524,0.0,8648.866644398773,8648.866644398773,0.9204623564571287,3416.465214924403,275.9785961845833,2.8285961845833185,1.0,0.002,0.12637982372658785,0.00480077760831298,0.0001949415090314093,0.001805058524901618,0.09747075451570465,0.09747075451570465,0.0,3.393302739490567e-11,0.9999639441960815,0.9999639441960815,0.0,0.0918017144871484,3.3101039653923026e-06,0.0,0.0,0.0,1599329.2682257434,265.9632645178478,0.0,1.0,1286720.2498982754,2589.1983715034316,,,,,,,,,,,,,,,,,,,2.0,14246.741044416087,1583.3930987572544,0.3676101573704797,6.175450102142607,2.640356996877962
3516.0,-30.3763725999569,5.0435659958223225,35.03293507808958,30.37331965696069,5.019391014719482,-26.836796238461293,-40.32558290110899,1.479814646516611,-7.186780401077101,-7.1867804011617435,40.0660738143716,35430.17198710029,15468.874805489266,15468.874805489266,50899.04679258956,86630.00865686053,86621.40085124706,15468.874805489266,102090.27565673632,102090.27565673632,102090.27565673632,129920.86444373563,125404.33620526028,4516.528238475345,0.0,98724.13165278782,47524.37520676424,56888.618273359534,27830.588786999302,84719.20706035884,21059.57205861971,1583.3990127767493,0.0,0.8750440849531453,2.6596198596528517,0.0014947306463915918,1.0,1.0,-7.186780401077101,325422.4107627271,1557384.1132396378,4.785730981432505,1557384.1132396378,4.785730981432505,0.7567059475384659,0.09180518116304709,3.3994566112896667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994566112896667,1.2848342476220833,1.2851226560374953,2.6458328127392594,5606.202238959941,14246.72154323682,6453.545215467356,0.0004745539940580366,29041.150672411262,2961.3732184192627,19290.078520277744,1967.04058167445,0.6642325828570933,0.6642325828570933,30698.35484337259,30484.863174865135,1.0087616529449457,0.8,4354.718204241002,4324.433322199387,1.0087616529449457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1389093416594,2034.6934298245008,9.003273670937636,5.0435659958223225,-0.7858601059995385,5.829426101821861,2.6403825969304497,3.5,0.7543950276944142,0.6,0.0002244596156190461,1.0000370060466361,0.00022445130956341686,199.23347649317628,0.0,1.6264723512977075e-06,4.6094226435777035,0.07872889868300995,7.599925313860421e-05,0.00014846036248044187,0.0005046845607485985,0.0918051797925467,0.0918051797925467,0.0918051797925467,0.09180187659145887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.85516201163,595.8075989359565,0.0,0.0918051797925467,0.09180518116304709,0.09180518116304709,0.36761064532160576,0.36761064532160576,0.5,10.092769699342892,8.463985068374313e-11,8.463985068374313e-11,8.463985068374313e-11,8.463985068374313e-11,8.463985068374313e-11,8.463985068374313e-11,27830.588786999302,21059.57205861971,0.7567059475384659,0.6007970159154836,0.41820707743236785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537513210257904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.362638027174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47230073666486,260.47230073666486,-12.677699263335114,244.54495017265614,276.3996513014943,108822.53445026095,108847.85555022735,-25.321099966386598,0.0,nan,276.3996513014943,3.249651301494339,270.02871107528534,-3.1212889247146336,263.6577708492177,-9.492229150782293,257.28683062343254,-15.863169376567441,250.91589039790307,-22.234109602096908,244.54495017265614,-28.605049827343834,1.0,1.0,25732.562594343566,25732.562594343566,275.9785666278441,2.8285666278441113,275.9785666278441,275.9785666278441,86620.52146991344,86621.40085124706,-0.8793813336233143,0.0,8648.866644398773,8648.866644398773,0.92046302364193,3416.4538943461152,275.9785666278441,2.8285666278441113,1.0,0.002,0.1263831497219757,0.004800756167472595,0.00019494662146245467,0.0018050535012517606,0.09747331073122734,0.09747331073122734,0.0,1.2271421509155167e-10,0.9999637709717807,0.9999637709717807,0.0,0.09180185515054805,3.3260124990353138e-06,0.0,0.0,0.0,1599329.215135586,265.9632195989229,0.0,1.0,1286720.4026494152,2589.197756471617,,,,,,,,,,,,,,,,,,,2.0,14246.72154323682,1583.3990127767493,0.36761064532160576,6.175450102142607,2.6403825969304497
3517.0,-30.37672381035195,5.043409157679275,35.03294278999831,30.373435222450667,5.019366748950749,-26.837114754400936,-40.32588995816184,1.479757688989045,-7.186811289950526,-7.186811289897136,40.066092665147764,35429.85725269613,15468.822107535725,15468.822107535725,50898.67936023185,86630.21747278365,86621.61686058549,15468.822107535725,102090.43896812122,102090.43896812122,102090.43896812122,129921.12784084231,125404.63530003274,4516.49254080957,0.0,98724.41461065512,47524.13388707119,56889.20080398214,27830.688872721086,84719.88967670323,21059.641746554888,1583.4045327790132,0.0,0.8750438401561663,2.659616781545382,0.0014947306463915918,1.0,1.0,-7.186811289950526,325422.0116740687,1557384.9271557508,4.78573935163173,1557384.9271557508,4.78573935163173,0.7567057302414457,0.09180533345304118,3.399446106101557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399446106101557,1.2848345312462393,1.285122929052854,2.645824052381459,5606.183676812976,14246.701908477638,6453.544727216093,0.00047455657285129136,29041.323653714593,2961.3908576032177,19290.077060862048,1967.0404328554653,0.6642285761790582,0.6642285761790582,30698.278950751188,30484.863174865135,1.008758535614109,0.8,4354.707438485584,4324.433322199387,1.008758535614109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1488368407531,2034.6934298245008,9.003190978482998,5.043409157679275,-0.7859409477122181,5.829350105391493,2.6404080241006875,3.5,0.7544022926001964,0.6,0.00022445130956341686,1.0000366678881765,0.0002244430797096681,199.23376735168242,0.0,1.6548443389582858e-06,4.6898288566077815,0.07873055352734891,7.599660499641627e-05,0.0001484547045670006,0.0005046637673727472,0.09180533261232604,0.09180533261232604,0.09180533261232604,0.09180206469950632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.4187628734,595.8074166695155,0.0,0.09180533261232604,0.09180533345304118,0.09180533345304118,0.36761113250150157,0.36761113250150157,0.5,10.092671669512415,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,27830.688872721086,21059.641746554888,0.7567057302414457,0.600787838068069,0.4181999927986077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453753450842439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.44304424021,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47212268825587,260.47212268825587,-12.677877311744112,244.54461027229488,276.3996351050386,108823.04842395957,108848.67949751923,-25.631073559655967,0.0,nan,276.3996351050386,3.249635105038635,270.02863013804404,-3.121369861955941,263.65762517120504,-9.492374828794937,257.2866202046316,-15.86337979536836,250.91561523832092,-22.234384761679053,244.54461027229488,-28.605389727705102,1.0,1.0,25732.562594343566,25732.562594343566,275.9785607145589,2.8285607145589324,275.9785607145589,275.9785607145589,86620.69436058913,86621.61686058549,-0.9224999963626033,0.0,8648.866644398773,8648.866644398773,0.920463645865829,3416.443336632065,275.9785607145589,2.8285607145589324,1.0,0.002,0.12638643759863843,0.004800737120604763,0.00019495168069575436,0.001805048428822094,0.09747584034787718,0.09747584034787718,0.0,1.0951784834914435e-10,0.9999641862305919,0.9999641862305919,0.0,0.09180204555799845,3.287895042719885e-06,0.0,0.0,0.0,1599329.1786276822,265.96318871004945,0.0,1.0,1286720.5076899878,2589.197333540064,,,,,,,,,,,,,,,,,,,2.0,14246.701908477638,1583.4045327790132,0.36761113250150157,6.175450102142607,2.6404080241006875
3518.0,-30.3770739503367,5.043252845150284,35.03295034256442,30.373513872642093,5.019354484295201,-26.837431106853593,-40.32619670089332,1.4797116391401468,-7.186833233869379,-7.1868332339087475,40.06610348891542,35429.577211729484,15468.75821336442,15468.75821336442,50898.3354250939,86630.33721836605,86621.73717135095,15468.75821336442,102090.49538471537,102090.49538471537,102090.49538471537,129921.24317016502,125404.78766724435,4516.455502920665,0.0,98724.62316021971,47523.94241290355,56889.64527479573,27830.74778544965,84720.39306024538,21059.682537594184,1583.4078658702529,0.0,0.8750436762135964,2.65961459481343,0.0014947306463915918,1.0,1.0,-7.186833233869379,325421.72815573885,1557385.3944928718,4.785744957225306,1557385.3944928718,4.785744957225306,0.7567055941128724,0.0918054700018559,3.39943867168333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39943867168333,1.2848347636823807,1.2851231509666161,2.645817787448731,5606.170402172297,14246.682326809392,6453.5420752445725,0.0004745579818916942,29041.448514008163,2961.4035898097886,19290.069133941703,1967.0396245345457,0.6642254474544245,0.6642254474544245,30698.225242261662,30484.863174865135,1.0087563295097586,0.8,4354.699819662417,4324.433322199387,1.0087563295097586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1587135395123,2034.6934298245008,9.00310203677158,5.043252845150284,-0.7860173331129863,5.82927017826327,2.640433321253905,3.5,0.7544095203582586,0.6,0.0002244430797096681,1.000036556235824,0.0002244348752154426,199.2340573244664,0.0,1.6396647671195248e-06,4.646809950016733,0.07873219319211602,7.599395965020423e-05,0.00014844912005946388,0.000504643679507503,0.09180546984239392,0.09180546984239392,0.09180546984239392,0.09180216526517458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.9488602624,595.8072448995989,0.0,0.09180546984239392,0.0918054700018559,0.0918054700018559,0.36761162296950833,0.36761162296950833,0.5,10.092572539631387,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,27830.74778544965,21059.682537594184,0.7567055941128724,0.6007802087143254,0.4181942025048823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453755561197119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.40002533362,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4719440664076,260.4719440664076,-12.678055933592361,244.54427158177847,276.3996165518579,108823.8080270581,108849.52165016977,-25.713623111691447,0.0,nan,276.3996165518579,3.249616551857912,270.0285475573924,-3.1214524426075627,263.65747856309355,-9.49252143690643,257.2864095690502,-15.863590430949785,250.9153405752735,-22.234659424726487,244.54427158177847,-28.605728418221503,1.0,1.0,25732.562594343566,25732.562594343566,275.9785526811289,2.82855268112894,275.9785526811289,275.9785526811289,86620.81895845284,86621.73717135095,-0.9182128981046844,0.0,8648.866644398773,8648.866644398773,0.9204640862069405,3416.4358650417466,275.9785526811289,2.82855268112894,1.0,0.002,0.12638975998007465,0.004800719420132371,0.00019495679672355983,0.001805043257653599,0.0974783983617799,0.0974783983617799,0.0,5.4377159025564836e-11,0.9999638105119909,0.9999638105119909,0.0,0.0918021476089001,3.3223929558017134e-06,0.0,0.0,0.0,1599329.15269191,265.9631667661306,0.0,1.0,1286720.582312375,2589.197033083259,,,,,,,,,,,,,,,,,,,2.0,14246.682326809392,1583.4078658702529,0.36761162296950833,6.175450102142607,2.640433321253905
3519.0,-30.377422755677653,5.043097042853362,35.03295779889391,30.37363237179818,5.019340842884666,-26.837746395820997,-40.32649949714539,1.4796644808827764,-7.186857247398507,-7.186857247398524,40.066115817960004,35429.25974633101,15468.697148261634,15468.697148261634,50897.956894592644,86630.528329538,86621.87482086889,15468.697148261634,102090.57196913053,102090.57196913053,102090.57196913053,129921.38751759876,125404.96917075195,4516.418346846812,0.0,98724.89243625659,47523.702805726556,56890.21070058893,27830.815548468232,84721.02624905716,21059.729511154666,1583.411676280541,0.0,0.8750434949290524,2.659612201844506,0.0014947306463915918,1.0,1.0,-7.186857247398507,325421.41789799434,1557385.9268223597,4.785751155784507,1557385.9268223597,4.785751155784507,0.7567054394966792,0.09180560918616659,3.3994285045682626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994285045682626,1.28483500125184,1.2851233780474287,2.6458093850619986,5606.152598523069,14246.66275487802,6453.54129950053,0.0004745603971775702,29041.61458421228,2961.420524257752,19290.066815190847,1967.0393880877616,0.6642215693364856,0.6642215693364856,30698.15179190426,30484.863174865135,1.0087533124994026,0.8,4354.689400354603,4324.433322199387,1.0087533124994026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1685500504127,2034.6934298245008,9.003014953223168,5.043097042853362,-0.7860945029401201,5.829191545793482,2.6404585155704585,3.5,0.7544167187344167,0.6,0.0002244348752154426,1.0000364169947196,0.00022442670226941112,199.23434619269221,0.0,1.6346146728412357e-06,4.632497982832062,0.07873382780678886,7.599134842189234e-05,0.00014844352679355024,0.0005046231563006373,0.09180560890757801,0.09180560890757801,0.09180560890757801,0.09180228456616679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.48909411626,595.8070699086431,0.0,0.09180560890757801,0.09180560918616659,0.09180560918616659,0.3676121080932188,0.3676121080932188,0.5,10.092472816494064,0.0,0.0,0.0,0.0,0.0,0.0,27830.815548468232,21059.729511154666,0.7567054394966792,0.6007712506334173,0.41818732981560514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537576651257467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.385713366435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4717649715532,260.4717649715532,-12.67823502844675,244.5439340991345,276.3995958447873,108824.47902657502,108850.26074129344,-25.781714718399574,0.0,nan,276.3995958447873,3.2495958447873363,270.02846349521144,-3.121536504788537,263.6573311457938,-9.492668854206158,257.2861987966421,-15.863801203357866,250.91506644775015,-22.234933552249828,244.5439340991345,-28.606065900865474,1.0,1.0,25732.562594343566,25732.562594343566,275.97854458296354,2.828544582963559,275.97854458296354,275.97854458296354,86621.01467155719,86621.87482086889,-0.8601493117021164,0.0,8648.866644398773,8648.866644398773,0.9204646884050482,3416.425647091104,275.97854458296354,2.828544582963559,1.0,0.002,0.1263931025637368,0.0048007014418301784,0.00019496194308659672,0.0018050381219839456,0.09748097154329836,0.09748097154329836,0.0,6.507054227042341e-11,0.9999635904932008,0.9999635904932008,0.0,0.09180226658921473,3.342596951865971e-06,0.0,0.0,0.0,1599329.1243100353,265.96314275260147,0.0,1.0,1286720.6639726544,2589.196704289393,,,,,,,,,,,,,,,,,,,2.0,14246.66275487802,1583.411676280541,0.3676121080932188,6.175450102142607,2.6404585155704585
3520.0,-30.377770105874426,5.042941759906247,35.03296516692518,30.37374570211398,5.0193279228700165,-26.838060302985284,-40.32680204892529,1.4796181180111985,-7.186880085176995,-7.186880085179007,40.06612818244013,35428.95090786773,15468.634803456578,15468.634803456578,50897.58571132431,86630.70919621206,86622.01609543551,15468.634803456578,102090.65089889208,102090.65089889208,102090.65089889208,129921.53358224798,125405.15269444049,4516.380887807487,0.0,98725.15260571991,47523.47293839091,56890.75518592111,27830.882683355896,84721.63786927701,21059.776114946966,1583.4154285892052,0.0,0.8750433200403958,2.6596099260417083,0.0014947306463915918,1.0,1.0,-7.186880085176995,325421.12283130543,1557386.4606825523,4.785757135654293,1557386.4606825523,4.785757135654293,0.756705288673494,0.09180574682006766,3.3994187283449517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994187283449517,1.284835235035075,1.2851236013816998,2.645801294710096,5606.135456038203,14246.643198012678,6453.54025667517,0.00047456266683629483,29041.774637096692,2961.436845109869,19290.06369811606,1967.039070234592,0.6642178013968808,0.6642178013968808,30698.08116542736,30484.863174865135,1.0087504114830597,0.8,4354.679381628642,4324.433322199387,1.0087504114830597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1783449042778,2034.6934298245008,9.002927344145032,5.042941759906247,-0.7861709080135846,5.829112667919832,2.6404836032861376,3.5,0.7544238866531822,0.6,0.00022442670226941112,1.0000362651713213,0.00022441856369175115,199.23463385655688,0.0,1.6283315590505981e-06,4.614691638349395,0.07873545613834791,7.598873938469758e-05,0.00014843796288471355,0.0005046027910276681,0.09180574656793744,0.09180574656793744,0.09180574656793744,0.09180240521337578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.0319708928,595.8068940603104,0.0,0.09180574656793744,0.09180574682006766,0.09180574682006766,0.36761258989415996,0.36761258989415996,0.5,10.09237258056278,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27830.882683355896,21059.776114946966,0.756705288673494,0.6007625323516265,0.41818066551703775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537597610405293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.36790702195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4715856875651,260.4715856875651,-12.678414312434882,244.543597862664,276.3995735132688,108825.18071100759,108850.98965306072,-25.808942053132977,0.0,nan,276.3995735132688,3.2495735132688424,270.02837838272563,-3.121621617274343,263.6571832522962,-9.492816747703785,257.28598812215705,-15.864011877842927,250.91479299227876,-22.235207007721215,244.543597862664,-28.606402137335976,1.0,1.0,25732.562594343566,25732.562594343566,275.9785380796431,2.828538079643124,275.9785380796431,275.9785380796431,86621.19689426661,86622.01609543551,-0.8192011688952334,0.0,8648.866644398773,8648.866644398773,0.9204652674497389,3416.4158219866763,275.9785380796431,2.828538079643124,1.0,0.002,0.126396462097506,0.004800683569632981,0.00019496711606420102,0.0018050329466813,0.09748355803210051,0.09748355803210051,0.0,6.274550106918908e-11,0.9999634058997198,0.9999634058997198,0.0,0.09180238727136222,3.3595487054349135e-06,0.0,0.0,0.0,1599329.0973177862,265.963119914823,0.0,1.0,1286720.741634678,2589.196391594024,,,,,,,,,,,,,,,,,,,2.0,14246.643198012678,1583.4154285892052,0.36761258989415996,6.175450102142607,2.6404836032861376
3521.0,-30.378175507473316,5.04278700980421,35.032972471383246,30.373856133688264,5.019316179784921,-26.8384263382836,-40.32715380946172,1.4795670092051993,-7.186901473234286,-7.186901473197754,40.066141083453566,35428.60207217244,15468.570864484405,15468.570864484405,50897.17293665685,86630.87452310728,86622.16840292928,15468.570864484405,102090.73926741368,102090.73926741368,102090.73926741368,129921.69035775111,125405.3470789253,4516.343278825809,0.0,98725.4172330345,47523.2365422855,56891.31187861,27830.951090337432,84722.26296894744,21059.823732129364,1583.4192068825905,0.0,0.8750431511257322,2.65960779470621,0.0014947306463915918,1.0,1.0,-7.186901473234286,325420.8464953737,1557387.0177084277,4.7857629112601066,1557387.0177084277,4.7857629112601066,0.7567051396759875,0.09180588376257955,3.3994088847770727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3994088847770727,1.2848354909509425,1.285123846897727,2.6457931063696534,5606.1181059273795,14246.62365867188,6453.539306929446,0.00047456498394418656,29041.93657760259,2961.453358445809,19290.060859262532,1967.0387807520951,0.6642139999072653,0.6642139999072653,30698.01005239131,30484.863174865135,1.008747490482753,0.8,4354.669293881782,4324.433322199387,1.008747490482753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.188099507456,2034.6934298245008,9.00283901914971,5.04278700980421,-0.7862464083863738,5.829033418190583,2.640508588001847,3.5,0.7544310251433848,0.6,0.00022441856369175115,1.0000423262992986,0.0002244090652864885,199.23496959759035,0.0,1.6214865401975297e-06,4.5952928549197996,0.07873707762488812,7.598570610285469e-05,0.00014843285758889645,0.0005045839748805445,0.09180588354695218,0.09180588354695218,0.09180588354695218,0.09180253298005102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.5787602561,595.8067169664592,0.0,0.09180588354695218,0.09180588376257955,0.09180588376257955,0.36761306868929733,0.36761306868929733,0.5,10.092272071029399,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,-3.6550318327499554e-11,27830.951090337432,21059.823732129364,0.7567051396759875,0.6007532277001592,0.4181734626842746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537618482173313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.34850823852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47140107841824,260.47140107841824,-12.678598921581738,244.54325262943695,276.3995495282013,108825.6926677547,108852.26819478863,-26.575527033943803,0.0,nan,276.3995495282013,3.249549528201328,270.02829014801574,-3.1217098519842352,263.6570307679723,-9.49296923202769,257.28577138819685,-15.864228611803128,250.91451200868644,-22.235487991313533,244.54325262943695,-28.606747370563028,1.0,1.0,25732.562594343566,25732.562594343566,275.97853430173444,2.8285343017344644,275.97853430173444,275.97853430173444,86621.36008803839,86622.16840292928,-0.8083148908917792,0.0,8648.866644398773,8648.866644398773,0.920465850482347,3416.405929200958,275.97853430173444,2.8285343017344644,1.0,0.002,0.12639983049457248,0.004800665930773186,0.00019497230329186088,0.0018050277610562155,0.09748615164593044,0.09748615164593044,0.0,6.434807634653206e-11,0.9999633094281043,0.9999633094281043,0.0,0.09180251535220091,3.3684103786395094e-06,0.0,0.0,0.0,1599329.0720389734,265.9630985267657,0.0,1.0,1286720.8143667737,2589.1960987483644,,,,,,,,,,,,,,,,,,,2.0,14246.62365867188,1583.4192068825905,0.36761306868929733,6.175450102142607,2.640508588001847
3522.0,-30.378516051558563,5.042632779508861,35.03297971060006,30.37399345720189,5.019305894236175,-26.838733856962552,-40.32745601199565,1.4795236977067996,-7.18692391709493,-7.186923917211528,40.06615381051815,35428.30186355646,15468.508504940488,15468.508504940488,50896.81036849695,86631.09218217124,86622.31622763438,15468.508504940488,102090.82473257487,102090.82473257487,102090.82473257487,129921.84459506329,125405.53907819957,4516.305516863719,0.0,98725.70771272508,47522.994468558805,56891.903604629195,27831.019862488418,84722.92346711761,21059.87152951267,1583.4230296435833,0.0,0.8750429770187589,2.659605558160517,0.0014947306463915918,1.0,1.0,-7.18692391709493,325420.5565185424,1557387.5672238383,4.7857688644051555,1557387.5672238383,4.7857688644051555,0.7567049872253468,0.09180602046935762,3.3993976957307557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993976957307557,1.2848357131958927,1.28512405698803,2.6457839401701513,5606.098683850548,14246.602944789654,6453.538725422347,0.00047456766876704815,29042.117618869066,2961.471819517273,19290.0591210989,1967.0386035087315,0.6642097995142711,0.6642097995142711,30697.92921914506,30484.863174865135,1.0087441702224442,0.8,4354.657827273531,4324.433322199387,1.0087441702224442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.1978157877759,2034.6934298245008,9.002751815190928,5.042632779508861,-0.7863222020976375,5.828954981606499,2.6405334746542426,3.5,0.7544381356154979,0.6,0.0002244090652864885,1.000035554783757,0.00022440108675437413,199.23525162641718,0.0,1.8924144837298756e-06,5.363102646890467,0.07873897003937184,7.598310025621934e-05,0.00014842596503026917,0.0005045588835105107,0.09180602022437687,0.09180602022437687,0.09180602022437687,0.0918026591481143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.12622864766,595.8065396433077,0.0,0.09180602022437687,0.09180602046935762,0.09180602046935762,0.3676135454327927,0.3676135454327927,0.5,10.092171246155717,1.1658585208351724e-10,1.1658585208351724e-10,1.1658585208351724e-10,1.1658585208351724e-10,1.1658585208351724e-10,1.1658585208351724e-10,27831.019862488418,21059.87152951267,0.7567049872253468,0.6007442647827286,0.4181666591959233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453764284223813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.116318030494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4712181409781,260.4712181409781,-12.678781859021854,244.54291125113969,276.39952503161936,108826.47021659605,108852.80509417177,-26.334877575708997,0.0,nan,276.39952503161936,3.2495250316193847,270.02820227508033,-3.121797724919645,263.6568795187155,-9.49312048128445,257.28555676258077,-15.86444323741921,250.91423400673293,-22.23576599326705,244.54291125113969,-28.607088748860292,1.0,1.0,25732.562594343566,25732.562594343566,275.9785289495214,2.8285289495213988,275.9785289495214,275.9785289495214,86621.58601174132,86622.31622763438,-0.7302158930542646,0.0,8648.866644398773,8648.866644398773,0.920466513206291,3416.3946842094097,275.9785289495214,2.8285289495213988,1.0,0.002,0.12640320966815638,0.004800648058919772,0.0001949775067203067,0.0018050225592223564,0.09748875336015335,0.09748875336015335,0.0,6.594266322226816e-11,0.9999631920969334,0.9999631920969334,0.0,0.09180264128225527,3.3791871023658176e-06,0.0,0.0,0.0,1599329.0455122872,265.96307608290505,0.0,1.0,1286720.890689221,2589.195791446702,,,,,,,,,,,,,,,,,,,2.0,14246.602944789654,1583.4230296435833,0.3676135454327927,6.175450102142607,2.6405334746542426
3523.0,-30.37885929499615,5.0424790751428175,35.032986906068665,30.374088696576678,5.019295469006151,-26.839043818584873,-40.327754128351785,1.4794799906599314,-7.186945591026586,-7.186945591024968,40.066167026199814,35428.006558286055,15468.445409989188,15468.445409989188,50896.45196827524,86631.23728979984,86622.47287992778,15468.445409989188,102090.91828991697,102090.91828991697,102090.91828991697,129922.00848173126,125405.74079027373,4516.2676914575295,0.0,98725.93638213289,47522.78333330652,56892.392276473736,27831.09019181429,84723.48246828803,21059.920497178104,1583.4269084203524,0.0,0.8750428052940692,2.6596033983401974,0.0014947306463915918,1.0,1.0,-7.186945591026586,325420.2764894641,1557388.1378364996,4.78577473609553,1557388.1378364996,4.78577473609553,0.7567048344865869,0.09180615693864996,3.399389270571848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399389270571848,1.284835934152786,1.2851242677428723,2.645776927786027,5606.083825450051,14246.58351670623,6453.536791865709,0.00047456944137861756,29042.25686560608,2961.4860187328068,19290.053341568717,1967.0380141606684,0.6642064158730508,0.6642064158730508,30697.868353069578,30484.863174865135,1.0087416701236938,0.8,4354.649193110291,4324.433322199387,1.0087416701236938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2074925567783,2034.6934298245008,9.002664391232152,5.0424790751428175,-0.7863974174301918,5.828876492573009,2.6405582601981528,3.5,0.7544452171994722,0.6,0.00022440108675437413,1.0000358367174282,0.00022439304524421883,199.23553589148597,0.0,1.5896048534142708e-06,4.504940154576044,0.07874055964422526,7.598052972503398e-05,0.00014842055702934015,0.0005045392490978359,0.09180615668973618,0.09180615668973618,0.09180615668973618,0.09180279146168686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.676673892,595.8063613764347,0.0,0.09180615668973618,0.09180615693864996,0.09180615693864996,0.3676140199546899,0.3676140199546899,0.5,10.092070293767788,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27831.09019181429,21059.920497178104,0.7567048344865869,0.6007360708682598,0.4181604146353019,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537663305158062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.25815553818,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4710363131873,260.4710363131873,-12.678963686812665,244.54257255933746,276.3995000678423,108827.30366807779,108853.4788044712,-26.175136393437228,0.0,nan,276.3995000678423,3.249500067842348,270.02811456568764,-3.1218854343123326,263.65672906373055,-9.493270936269425,257.28534356199015,-15.864656438009831,250.91395806053558,-22.2360419394644,244.54257255933746,-28.60742744066252,1.0,1.0,25732.562594343566,25732.562594343566,275.9785253881728,2.8285253881728067,275.9785253881728,275.9785253881728,86621.72898286676,86622.47287992778,-0.7438970610237448,0.0,8648.866644398773,8648.866644398773,0.9204670122252261,3416.3862169247072,275.9785253881728,2.8285253881728067,1.0,0.002,0.1264065929745079,0.00480063030305985,0.00019498271683052995,0.0018050173489209125,0.09749135841526498,0.09749135841526498,0.0,6.575144248510689e-11,0.9999631471122705,0.9999631471122705,0.0,0.09180277361665543,3.3833219945348266e-06,0.0,0.0,0.0,1599329.019895583,265.9630544089734,0.0,1.0,1286720.9643934448,2589.1954946870123,,,,,,,,,,,,,,,,,,,2.0,14246.58351670623,1583.4269084203524,0.3676140199546899,6.175450102142607,2.6405582601981528
3524.0,-30.379200925816193,5.042325891393496,35.03299405559996,30.374212993215792,5.019285652244469,-26.83935226799752,-40.32805207008494,1.4794369924973816,-7.186967561728011,-7.186967561724221,40.06618009191884,35427.69661328948,15468.382934014771,15468.382934014771,50896.07954730425,86631.43094033067,86622.62692156785,15468.382934014771,102091.00985558261,102091.00985558261,102091.00985558261,129922.17005232594,125405.94027995586,4516.229772370083,0.0,98726.20647973775,47522.54946762839,56892.95223567707,27831.16019674333,84724.1124324204,21059.969209054234,1583.430779293153,0.0,0.8750426325020468,2.6596012089480214,0.0014947306463915918,1.0,1.0,-7.186967561728011,325419.9926262892,1557388.7019733156,4.785780644282091,1557388.7019733156,4.785780644282091,0.75670468137791,0.09180629293191502,3.3993789427278593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993789427278593,1.2848361519233356,1.2851244752297315,2.6457684410881175,5606.065843155558,14246.564023194313,6453.536122394738,0.00047457190236825804,29042.424555502515,2961.5031183434216,19290.051340475184,1967.0378101059164,0.6642025118670886,0.6642025118670886,30697.79374133995,30484.863174865135,1.0087386054183114,0.8,4354.6386090559035,4324.433322199387,1.0087386054183114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2171308742413,2034.6934298245008,9.002577529968137,5.042325891393496,-0.7864725640589807,5.8287984554524765,2.640582947346911,3.5,0.754452270670546,0.6,0.00022439304524421883,1.0000356684474871,0.00022438504177813926,199.23581882174176,0.0,1.6021545851685032e-06,4.540506094367538,0.07874216179881043,7.597796077988273e-05,0.0001484150844643361,0.0005045191129112408,0.09180629268805594,0.09180629268805594,0.09180629268805594,0.09180292218386037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.2271420108,595.8061830947071,0.0,0.09180629268805594,0.09180629293191502,0.09180629293191502,0.3676144930050788,0.3676144930050788,0.5,10.091969186240702,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27831.16019674333,21059.969209054234,0.75670468137791,0.6007272084189865,0.4181536471278839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453768393033486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.29372147797,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47085559521383,260.47085559521383,-12.679144404786143,244.54223634965786,276.3994748415696,108828.07311855548,108854.08849055516,-26.015371999707796,0.0,nan,276.3994748415696,3.249474841569622,270.02802714272184,-3.121972857278138,263.65657944409855,-9.493420555901423,257.28513174569304,-15.864868254306941,250.91368404754223,-22.236315952457744,244.54223634965786,-28.60776365034212,1.0,1.0,25732.562594343566,25732.562594343566,275.9785212280893,2.8285212280893006,275.9785212280893,275.9785212280893,86621.92733237095,86622.62692156785,-0.6995891968981596,0.0,8648.866644398773,8648.866644398773,0.9204676239385728,3416.375837441499,275.9785212280893,2.8285212280893006,1.0,0.002,0.12640998152742483,0.004800612477664456,0.00019498793491463365,0.0018050121325356968,0.09749396745731682,0.09749396745731682,0.0,6.745033047719784e-11,0.9999630900404727,0.9999630900404727,0.0,0.09180290436535854,3.3885665564702992e-06,0.0,0.0,0.0,1599328.9939281153,265.96303243827197,0.0,1.0,1286721.0391068505,2589.1951938640354,,,,,,,,,,,,,,,,,,,2.0,14246.564023194313,1583.430779293153,0.3676144930050788,6.175450102142607,2.640582947346911
3525.0,-30.379541145989283,5.042173232605722,35.03300117189062,30.37430184138941,5.01927607503163,-26.839659423893377,-40.32834980227051,1.479394351047315,-7.186988930589166,-7.186988930574972,40.066193431538004,35427.415987177636,15468.319942723645,15468.319942723645,50895.73592990128,86631.56375926737,86622.78622293359,15468.319942723645,102091.10616565723,102091.10616565723,102091.10616565723,129922.33713154978,125406.14530800111,4516.191823548666,0.0,98726.42384364594,47522.353064649134,56893.41197666312,27831.230965892548,84724.64294255567,21060.018510588652,1583.4346723231843,0.0,0.8750424619913301,2.6595990795308717,0.0014947306463915918,1.0,1.0,-7.186988930589166,325419.7165391179,1557389.277937667,4.7857864744666045,1557389.277937667,4.7857864744666045,0.7567045286785165,0.09180642863526094,3.3993710033398505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3993710033398505,1.2848363679465322,1.285124681017725,2.645761816948595,5606.051807398784,14246.544550547052,6453.533830220623,0.00047457348880072353,29042.556327817158,2961.516555379988,19290.04448901336,1967.037111451246,0.6641992623265475,0.6641992623265475,30697.73638456824,30484.863174865135,1.0087362494682033,0.8,4354.630472705302,4324.433322199387,1.0087362494682033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.226730457123,2034.6934298245008,9.002490572712949,5.042173232605722,-0.78654721179978,5.828720444405502,2.640607535374437,3.5,0.7544592958212677,0.6,0.00022438504177813926,1.0000355212636511,0.00022437707162102096,199.23610058444208,0.0,1.5945771177757766e-06,4.519031551776551,0.0787437563759282,7.597539372173827e-05,0.00014840964805640098,0.0005044994542188018,0.09180642840485742,0.09180642840485742,0.09180642840485742,0.0918030564997527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.7791306897,595.8060043320874,0.0,0.09180642840485742,0.09180642863526094,0.09180642863526094,0.3676149644719823,0.3676149644719823,0.5,10.09186803798474,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27831.230965892548,21060.018510588652,0.7567045286785165,0.6007193912213853,0.4181477166117755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537704458666567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.272246935376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4706759352864,260.4706759352864,-12.679324064713569,244.54190241662948,276.3994494547378,108828.91171014156,108854.77476978027,-25.863059638742385,0.0,nan,276.3994494547378,3.249449454737828,270.02794004664804,-3.122059953351936,263.65643063879634,-9.49356936120364,257.2849212311512,-15.865078768848775,250.91341182375567,-22.23658817624431,244.54190241662948,-28.608097583370494,1.0,1.0,25732.562594343566,25732.562594343566,275.9785182779947,2.8285182779947036,275.9785182779947,275.9785182779947,86622.05795048286,86622.78622293359,-0.7282724507240346,0.0,8648.866644398773,8648.866644398773,0.9204680941841226,3416.3678583565497,275.9785182779947,2.8285182779947036,1.0,0.002,0.12641337132994246,0.00480059475309029,0.00019499315516611804,0.0018050069133466978,0.09749657758305902,0.09749657758305902,0.0,6.851281564648759e-11,0.9999630764910884,0.9999630764910884,0.0,0.09180303881977508,3.3898154858563705e-06,0.0,0.0,0.0,1599328.9686719629,265.9630110694108,0.0,1.0,1286721.1117736422,2589.194901281532,,,,,,,,,,,,,,,,,,,2.0,14246.544550547052,1583.4346723231843,0.3676149644719823,6.175450102142607,2.640607535374437
3526.0,-30.379880084609315,5.042021090861038,35.033008251287185,30.374421772453957,5.019266662280499,-26.839965409916932,-40.328643553052075,1.4793519856323416,-7.187010856503832,-7.187010856514175,40.0662065999566,35427.10465950997,15468.257901163102,15468.257901163102,50895.36256067307,86631.74943815068,86622.94193473169,15468.257901163102,102091.19983589479,102091.19983589479,102091.19983589479,129922.50142852486,125406.34760660632,4516.15382191854,0.0,98726.68634672622,47522.11826817446,56893.96453172417,27831.301592630072,84725.26612435424,21060.067666743063,1583.4385728069,0.0,0.8750422890490963,2.6595968946045736,0.0014947306463915918,1.0,1.0,-7.187010856503832,325419.43325498124,1557389.84651133,4.785792387792166,1557389.84651133,4.785792387792166,0.7567043746283113,0.09180656409525911,3.399361001060687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399361001060687,1.2848365826095975,1.2851248854880775,2.645753590045152,5606.034375577589,14246.525094772058,6453.532948832836,0.0004745758304990124,29042.719003930735,2961.533143727036,19290.041854486284,1967.0368428042486,0.6641954512549431,0.6641954512549431,30697.664124748633,30484.863174865135,1.008733281371588,0.8,4354.620222281346,4324.433322199387,1.008733281371588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2362921563292,2034.6934298245008,9.002404367650128,5.042021090861038,-0.7866219158022947,5.828643006663333,2.6406320264591145,3.5,0.7544662932740327,0.6,0.00022437707162102096,1.0000353875571582,0.0002243691317455468,199.23638128649122,0.0,1.5879430252950531e-06,4.500230533686181,0.0787453443189535,7.597286107000083e-05,0.00014840421055102012,0.0005044794857403367,0.09180656384263439,0.09180656384263439,0.09180656384263439,0.09180318907622137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.3307167807,595.8058256918655,0.0,0.09180656384263439,0.09180656409525911,0.09180656409525911,0.3676154348126535,0.3676154348126535,0.5,10.091766801563017,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27831.301592630072,21060.067666743063,0.7567043746283113,0.6007105659127959,0.4181409664445594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537724902288705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.25344591729,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47049727249214,260.47049727249214,-12.679502727507838,244.5415705691779,276.39942397659354,108829.67642683709,108855.39594342523,-25.719516588153738,0.0,nan,276.39942397659354,3.2494239765935617,270.0278532946479,-3.1221467053520655,263.65628261293364,-9.49371738706634,257.28471193142565,-15.86528806857433,250.91314125017428,-22.2368587498257,244.5415705691779,-28.60842943082207,1.0,1.0,25732.562594343566,25732.562594343566,275.9785143557783,2.8285143557783385,275.9785143557783,275.9785143557783,86622.24830101054,86622.94193473169,-0.6936337211518548,0.0,8648.866644398773,8648.866644398773,0.9204686866127404,3416.35780606599,275.9785143557783,2.8285143557783385,1.0,0.002,0.12641676420285916,0.004800576911869509,0.0001949983799307928,0.0018050016879632455,0.09749918996539639,0.09749918996539639,0.0,6.789403804788319e-11,0.9999630430857281,0.9999630430857281,0.0,0.09180317120794025,3.3928873188622657e-06,0.0,0.0,0.0,1599328.942757416,265.96298914349615,0.0,1.0,1286721.186334724,2589.194601071963,,,,,,,,,,,,,,,,,,,2.0,14246.525094772058,1583.4385728069,0.3676154348126535,6.175450102142607,2.6406320264591145
3527.0,-30.380217578606302,5.041869469891738,35.03301530294555,30.3745407256298,5.01925723646769,-26.840270097115408,-40.32893712921066,1.4793097530511092,-7.187032232653166,-7.187032232668684,40.06621995811695,35426.79863951535,15468.195407681394,15468.195407681394,50894.99404719674,86631.933681303,86623.1015916849,15468.195407681394,102091.2969993663,102091.2969993663,102091.2969993663,129922.66959344085,125406.55379039823,4516.115803042612,0.0,98726.94717132828,47521.888500087,56894.509634712536,27831.372594074546,84725.88222878709,21060.117131023686,1583.4424777773618,0.0,0.8750421184256506,2.659594764463934,0.0014947306463915918,1.0,1.0,-7.187032232653166,325419.15707402717,1557390.4232756055,4.785798221834022,1557390.4232756055,4.785798221834022,0.7567042214622035,0.09180669920931264,3.399351070653628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399351070653628,1.2848367965887397,1.2851250893132589,2.645745420491501,5606.017065273722,14246.50565333017,6453.532023139764,0.0004745781463221665,29042.88057318688,2961.549619206037,19290.03908752774,1967.036560653,0.664191660979276,0.664191660979276,30697.592384115153,30484.863174865135,1.0087303346024465,0.8,4354.610045506591,4324.433322199387,1.0087303346024465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2458153812747,2034.6934298245008,9.002318102109877,5.041869469891738,-0.7866961474951379,5.828565617386876,2.6406564190871444,3.5,0.754473262596327,0.6,0.0002243691317455468,1.0000352368235617,0.00022436122596861325,199.2366607928295,0.0,1.581912057337512e-06,4.483138770494509,0.07874692623101083,7.597033000181436e-05,0.00014839880174373244,0.0005044596255912723,0.09180669896930047,0.09180669896930047,0.09180669896930047,0.09180332404673795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.88324152445,595.8056467557664,0.0,0.09180669896930047,0.09180669920931264,0.09180669920931264,0.36761590383650533,0.36761590383650533,0.5,10.091665560734224,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27831.372594074546,21060.117131023686,0.7567042214622035,0.6007018482234734,0.4181343139496809,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537745268957785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.2363541541,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4703195556717,260.4703195556717,-12.679680444328255,244.54124067750948,276.3993984346117,108830.43527491772,108856.01861235741,-25.58333743967858,0.0,nan,276.3993984346117,3.2493984346117486,270.0277668827338,-3.1222331172662052,263.6561353310855,-9.493864668914455,257.28450377963753,-15.865496220362445,250.91287222845227,-22.237127771547705,244.54124067750948,-28.6087593224905,1.0,1.0,25732.562594343566,25732.562594343566,275.97851143949373,2.8285114394937523,275.97851143949373,275.97851143949373,86622.43384176712,86623.1015916849,-0.6677499177749269,0.0,8648.866644398773,8648.866644398773,0.9204692747835026,3416.3478260068964,275.97851143949373,2.8285114394937523,1.0,0.002,0.12642015711310176,0.004800559170939648,0.0001950036049721267,0.0018049964630987275,0.09750180248606334,0.09750180248606334,0.0,6.807085407498081e-11,0.9999630427340269,0.9999630427340269,0.0,0.09180330628471185,3.3929246007892145e-06,0.0,0.0,0.0,1599328.917492638,265.9629677673468,0.0,1.0,1286721.259026275,2589.1943083898555,,,,,,,,,,,,,,,,,,,2.0,14246.50565333017,1583.4424777773618,0.36761590383650533,6.175450102142607,2.6406564190871444
