time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3528.0,-30.380553680773556,5.04171837109742,35.03302233150273,30.374654475040757,5.019248532027673,-26.840573459486507,-40.32923049582166,1.4792683088746232,-7.187053273067761,-7.187053273018599,40.06623339472936,35426.50102194984,15468.132743059794,15468.132743059794,50894.63376500964,86632.10770173391,86623.26301958004,15468.132743059794,102091.39576263983,102091.39576263983,102091.39576263983,129922.83947095495,125406.7616821568,4516.077788798155,0.0,98727.19892864069,47521.66830195088,56895.03402965535,27831.443708315113,84726.47773797046,21060.16669925679,1583.446380130731,0.0,0.8750419493631836,2.6595926677806774,0.0014947306463915918,1.0,1.0,-7.187053273067761,325418.88523096184,1557391.0034285716,4.7858040025035224,1557391.0034285716,4.7858040025035224,0.756704068965158,0.09180683403725506,3.399341529321269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399341529321269,1.2848370068090262,1.2851252894225513,2.6457375615010874,5606.00041301609,14246.486229530943,6453.5308327433295,0.0004745803174161142,29043.036151872944,2961.5654838168944,19290.03552935314,1967.036197820167,0.6641879805017958,0.6641879805017958,30697.52345424997,30484.863174865135,1.0087275032881213,0.8,4354.600267453655,4324.433322199387,1.0087275032881213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.255300908387,2034.6934298245008,9.002231935430247,5.04171837109742,-0.786770006881718,5.828488377979138,2.6406807152461744,3.5,0.7544802043560498,0.6,0.00022436122596861325,1.0000350916008451,0.00022435335305029974,199.2369391471707,0.0,1.5751205972131192e-06,4.46389177250198,0.07874850135160805,7.596780081812435e-05,0.0001483934251504889,0.0005044399327922843,0.09180683381114634,0.09180683381114634,0.09180683381114634,0.09180346018374583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.4359487559,595.8054677641223,0.0,0.09180683381114634,0.09180683403725506,0.09180683403725506,0.36761637187853047,0.36761637187853047,0.5,10.091564360760191,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,27831.443708315113,21060.16669925679,0.756704068965158,0.6006933738282978,0.41812786236094573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537765548874355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.2171071561,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.47014280495216,260.47014280495216,-12.679857195047816,244.54091263300023,276.39937297767375,108831.20596103607,108856.65022421106,-25.444263174996514,0.0,nan,276.39937297767375,3.2493729776737723,270.0276809082902,-3.1223190917097554,263.6559888391205,-9.494011160879495,257.28429677016834,-15.865703229831638,250.9126047014599,-22.237395298540065,244.54091263300023,-28.609087366999745,1.0,1.0,25732.562594343566,25732.562594343566,275.97850906377374,2.8285090637737653,275.97850906377374,275.97850906377374,86622.6090623557,86623.26301958004,-0.653957224349142,0.0,8648.866644398773,8648.866644398773,0.9204698399087938,3416.3382369678757,275.97850906377374,2.8285090637737653,1.0,0.002,0.12642354858645405,0.0048005414977737425,0.00019500882793067618,0.0018049912409983239,0.09750441396533809,0.09750441396533809,0.0,6.892900009450309e-11,0.9999630584531297,0.9999630584531297,0.0,0.09180344255079247,3.3914864625996276e-06,0.0,0.0,0.0,1599328.8926246646,265.9629467269322,0.0,1.0,1286721.3305761183,2589.194020304704,,,,,,,,,,,,,,,,,,,2.0,14246.486229530943,1583.446380130731,0.36761637187853047,6.175450102142607,2.6406807152461744
3529.0,-30.38088842086694,5.041567792845411,35.03302934294677,30.37476522093641,5.01924018181944,-26.840875560597514,-40.32952365288509,1.4792273196546708,-7.187074273669282,-7.187074273674963,40.06624695802897,35426.21005534301,15468.070285214893,15468.070285214893,50894.2803405579,86632.27593512376,86623.4262211437,15468.070285214893,102091.4965063586,102091.4965063586,102091.4965063586,129923.01190588286,125406.97209076174,4516.039815121109,0.0,98727.44536660341,47521.455228931656,56895.544597413056,27831.51539952425,84727.05999693731,21060.21668265476,1583.450309404692,0.0,0.8750417800303172,2.6595905750661006,0.0014947306463915918,1.0,1.0,-7.187074273669282,325418.6139024597,1557391.5890501523,4.785809792420054,1557391.5890501523,4.785809792420054,0.7567039156989188,0.09180696886453765,3.399332216125374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399332216125374,1.2848372148330325,1.2851254873772875,2.6457298845964115,5605.984146576285,14246.466822364906,6453.529489754722,0.00047458240413956446,29043.188217459636,2961.5809901913126,19290.031515070317,1967.0357884772393,0.6641843646998059,0.6641843646998059,30697.456172483704,30484.863174865135,1.0087247396714731,0.8,4354.5907231919555,4324.433322199387,1.0087247396714731,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2647492417789,2034.6934298245008,9.002146084903687,5.041567792845411,-0.7868436351345274,5.828411427979939,2.640704916226375,3.5,0.7544871189218215,0.6,0.00022435335305029974,1.000034949483762,0.0002243455122904609,199.23721637414957,0.0,1.5685761469390057e-06,4.445344800425142,0.07875006992775499,7.596527351876303e-05,0.00014838807953153671,0.0005044203792405269,0.09180696863362367,0.09180696863362367,0.09180696863362367,0.09180359798973307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.9888383523,595.8052887193343,0.0,0.09180696863362367,0.09180696886453765,0.09180696886453765,0.3676168391201654,0.3676168391201654,0.5,10.091463250049229,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27831.51539952425,21060.21668265476,0.7567039156989188,0.6006850744307382,0.4181215547503192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537785745210068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.19856018403,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4699670006925,260.4699670006925,-12.680032999307457,244.5405863382855,276.39934766385625,108831.9794350163,108857.28744887821,-25.308013861925467,0.0,nan,276.39934766385625,3.2493476638562697,270.02759539830305,-3.1224046016969282,263.65584313295443,-9.494156867045547,257.2840908678261,-15.865909132173897,250.91233860292954,-22.23766139707044,244.5405863382855,-28.609413661714484,1.0,1.0,25732.562594343566,25732.562594343566,275.97850693282254,2.828506932822563,275.97850693282254,275.97850693282254,86622.7786081519,86623.4262211437,-0.6476129918009974,0.0,8648.866644398773,8648.866644398773,0.9204703915209362,3416.328877206001,275.97850693282254,2.828506932822563,1.0,0.002,0.1264269370719084,0.004800523843057612,0.00019501404629583208,0.001804986023133336,0.09750702314791604,0.09750702314791604,0.0,6.942916814384192e-11,0.9999630910498402,0.9999630910498402,0.0,0.09180358036569951,3.3884988381473736e-06,0.0,0.0,0.0,1599328.8678037392,265.9629257263307,0.0,1.0,1286721.4019905683,2589.1937327647506,,,,,,,,,,,,,,,,,,,2.0,14246.466822364906,1583.450309404692,0.3676168391201654,6.175450102142607,2.640704916226375
3530.0,-30.3812218254249,5.041417733058908,35.03303634036057,30.374906944949203,5.0192319956410305,-26.841176443299055,-40.329812828544505,1.4791866116281807,-7.187095265798007,-7.187095265809429,40.06626057609483,35425.88858149212,15468.008072561057,15468.008072561057,50893.896654053184,86632.49700330995,86623.59010028226,15468.008072561057,102091.59817284333,102091.59817284333,102091.59817284333,129923.18552246026,125407.18363397414,4516.0018884861165,0.0,98727.73690603976,47521.20392146512,56896.14776063849,27831.58734961694,84727.73511025542,21060.26685161853,1583.4542509923226,0.0,0.8750416105316561,2.6595884831971626,0.0014947306463915918,1.0,1.0,-7.187095265798007,325418.34268360754,1557392.1770385888,4.785815588006927,1557392.1770385888,4.785815588006927,0.7567037620622236,0.09180710363526386,3.399320841984995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399320841984995,1.2848374214751432,1.2851256839911354,2.6457206064890126,5605.964487380049,14246.447431282344,6453.529555804049,0.0004745852453239636,29043.37116010174,2961.5996451491324,19290.031712496177,1967.0358086090741,0.664180187835626,0.664180187835626,30697.3740016877,30484.863174865135,1.008721364485977,0.8,4354.579066845449,4324.433322199387,1.008721364485977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2741605293431,2034.6934298245008,9.002060572100946,5.041417733058908,-0.7869170479548293,5.828334781013737,2.6407290224055147,3.5,0.7544940064015756,0.6,0.0002243455122904609,1.0000348101364118,0.0002243377030644149,199.2374924957366,0.0,1.5621711645486896e-06,4.427193080330986,0.07875163209891954,7.596278061914258e-05,0.00014838273167131833,0.0005044005123609794,0.09180710339596201,0.09180710339596201,0.09180710339596201,0.09180373652100543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.5414544446,595.8051097660554,0.0,0.09180710339596201,0.09180710363526386,0.09180710363526386,0.36761730575589346,0.36761730575589346,0.5,10.091362251046101,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27831.58734961694,21060.26685161853,0.7567037620622236,0.6006757596886713,0.4181144289457607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537805859752289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.18040846393,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4697921071422,260.4697921071422,-12.680207892857766,244.54026170739948,276.3993225076306,108832.68073660556,108857.85764921947,-25.17691261392138,0.0,nan,276.3993225076306,3.249322507630609,270.0275103471602,-3.1224896528397608,263.6556981868747,-9.494301813125276,257.283886026809,-15.866113973190977,250.9120738669795,-22.237926133020466,244.54026170739948,-28.609738292600497,1.0,1.0,25732.562594343566,25732.562594343566,275.97850488873587,2.8285048887358926,275.97850488873587,275.97850488873587,86623.0042629561,86623.59010028226,-0.5858373261580709,0.0,8648.866644398773,8648.866644398773,0.9204710651998605,3416.3174461949197,275.97850488873587,2.8285048887358926,1.0,0.002,0.1264303218230361,0.004800506203018576,0.00019501925890371037,0.0018049808102047838,0.09750962945185518,0.09750962945185518,0.0,6.910849410096676e-11,0.9999631317712604,0.9999631317712604,0.0,0.0918037188699671,3.3847652967456254e-06,0.0,0.0,0.0,1599328.8429928226,265.96290473420197,0.0,1.0,1286721.473376195,2589.1934453408917,,,,,,,,,,,,,,,,,,,2.0,14246.447431282344,1583.4542509923226,0.36761730575589346,6.175450102142607,2.6407290224055147
3531.0,-30.3815537556263,5.041268199025849,35.033043335604376,30.375010391604178,5.0192245538817675,-26.841475924669734,-40.33010179465634,1.4791467211533729,-7.187115350933311,-7.187115350967236,40.06627450778008,35425.598890067304,15467.944978881644,15467.944978881644,50893.543868948946,86632.65121147507,86623.76016935393,15467.944978881644,102091.70514823557,102091.70514823557,102091.70514823557,129923.36501546696,125407.40095373013,4515.964061736829,0.0,98727.97061207774,47520.99339208993,56896.641355542015,27831.659867231392,84728.30122277341,21060.317493794257,1583.4581973219954,0.0,0.8750414448561724,2.659586481711467,0.0014947306463915918,1.0,1.0,-7.187115350933311,325418.0831832988,1557392.7785671987,4.785821252871075,1557392.7785671987,4.785821252871075,0.7567036099988553,0.09180723830283224,3.399312074954795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399312074954795,1.2848376242273234,1.2851258767546945,2.6457133655305864,5605.949144658035,14246.428055797003,6453.527844109849,0.0004745871294186775,29043.51481568242,2961.614293941603,19290.026596127667,1967.0352868846821,0.6641767264928888,0.6641767264928888,30697.31066553631,30484.863174865135,1.0087187629396455,0.8,4354.570082289343,4324.433322199387,1.0087187629396455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2835348656008,2034.6934298245008,9.001974741084569,5.041268199025849,-0.7869898131522861,5.828258012178135,2.640753034024662,3.5,0.7545008668641892,0.6,0.0002243377030644149,1.000034656293572,0.00022432992862055163,199.23776739695333,0.0,1.5558906157395012e-06,4.409394005005747,0.07875318798953528,7.596028960152874e-05,0.00014837741346288615,0.000504381133234949,0.09180723808860268,0.09180723808860268,0.09180723808860268,0.0918038788477482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.0944755895,595.8049306964078,0.0,0.09180723808860268,0.09180723830283224,0.09180723830283224,0.3676177718765576,0.3676177718765576,0.5,10.09126148260453,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27831.659867231392,21060.317493794257,0.7567036099988553,0.6006675825487894,0.41810821624906547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537825894095064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.16260938861,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4696181604226,260.4696181604226,-12.680381839577365,244.53993869925844,276.3992976223226,108833.46586697374,108858.50647811439,-25.040611140647584,0.0,nan,276.3992976223226,3.249297622322615,270.02742583729287,-3.12257416270711,263.6555540524406,-9.49444594755937,257.28368226781214,-15.866317732187838,250.91181048340889,-22.238189516591092,244.53993869925844,-28.610061300741535,1.0,1.0,25732.562594343566,25732.562594343566,275.9785044673188,2.828504467318851,275.9785044673188,275.9785044673188,86623.1563488523,86623.76016935393,-0.6038205016375287,0.0,8648.866644398773,8648.866644398773,0.9204715844614465,3416.308635329569,275.9785044673188,2.828504467318851,1.0,0.002,0.1264336986738791,0.004800488759655173,0.00019502445968717414,0.0018049756098775433,0.09751222984358707,0.09751222984358707,0.0,6.956471726785041e-11,0.9999632178876434,0.9999632178876434,0.0,0.09180386143867784,3.376864154402225e-06,0.0,0.0,0.0,1599328.8192538884,265.96288464906667,0.0,1.0,1286721.541677502,2589.193170335643,,,,,,,,,,,,,,,,,,,2.0,14246.428055797003,1583.4581973219954,0.3676177718765576,6.175450102142607,2.640753034024662
3532.0,-30.38188436978256,5.04111918308267,35.033050327408304,30.375143279694043,5.019217545724166,-26.841774178235585,-40.3303905861452,1.479107352311064,-7.187135960080411,-7.18713596007832,40.066288399290535,35425.29305992311,15467.882817352667,15467.882817352667,50893.175877275775,86632.85501540425,86623.92826089339,15467.882817352667,102091.81107824606,102091.81107824606,102091.81107824606,129923.54377685915,125407.61743804594,4515.926338813211,0.0,98728.24669628494,47520.7595414959,56897.2079497656,27831.7326986131,84728.9406483787,21060.36832189702,1583.4621717747098,0.0,0.8750412764244552,2.659584428009197,0.0014947306463915918,1.0,1.0,-7.187135960080411,325417.8169129191,1557393.3783611492,4.7858270119791975,1557393.3783611492,4.7858270119791975,0.7567034560858115,0.09180737322648923,3.399301363956299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399301363956299,1.2848378244673044,1.2851260670501798,2.645704616740758,5605.930607022214,14246.408698734454,6453.527460634348,0.00047458972423308516,29043.687548014113,2961.6319077375165,19290.025449893732,1967.0351700013493,0.6641727369502949,0.6641727369502949,30697.233285420636,30484.863174865135,1.0087155845362172,0.8,4354.559105525276,4324.433322199387,1.0087155845362172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.2928734466277,2034.6934298245008,9.001889640807565,5.04111918308267,-0.7870626148173869,5.828181797900057,2.640776954146454,3.5,0.7545077011847011,0.6,0.00022432992862055163,1.0000345189788844,0.00022432218524777578,199.23804120890318,0.0,1.548962838069094e-06,4.389760683087812,0.07875473695237334,7.59578001647026e-05,0.00014837212845584903,0.0005043615786330667,0.09180737298926829,0.09180737298926829,0.09180737298926829,0.09180402071298069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.6463030948,595.8047520126954,0.0,0.09180737298926829,0.09180737322648923,0.09180737322648923,0.3676182379597685,0.3676182379597685,0.5,10.09116092155284,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27831.7326986131,21060.36832189702,0.7567034560858115,0.6006587063147664,0.41810145139116617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537845839895946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.14297606669,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46944514743126,260.46944514743126,-12.680554852568719,244.53961725006528,276.39927304552333,108834.18509034373,108859.09128438731,-24.906194043592514,0.0,nan,276.39927304552333,3.2492730455233527,270.0273418860209,-3.122658113979071,263.65541072669816,-9.494589273301813,257.2834795675802,-15.866520432419804,250.91154840869962,-22.23845159130036,244.53961725006528,-28.6103827499347,1.0,1.0,25732.562594343566,25732.562594343566,275.97850329330214,2.8285032933021625,275.97850329330214,275.97850329330214,86623.36467942166,86623.92826089339,-0.5635814717243193,0.0,8648.866644398773,8648.866644398773,0.9204722188611768,3416.2978707760803,275.97850329330214,2.8285032933021625,1.0,0.002,0.12643706869738358,0.00480047124943491,0.00019502964972972046,0.001804970419842023,0.09751482486486023,0.09751482486486023,0.0,6.957174333160898e-11,0.9999632922987365,0.9999632922987365,0.0,0.09180400318885905,3.3700376301861214e-06,0.0,0.0,0.0,1599328.7948956112,265.96286403991957,0.0,1.0,1286721.6117607504,2589.1928881557164,,,,,,,,,,,,,,,,,,,2.0,14246.408698734454,1583.4621717747098,0.3676182379597685,6.175450102142607,2.640776954146454
3533.0,-30.38221357178733,5.040970688904478,35.033057325479625,30.37524145273494,5.0192106737742295,-26.842071147214398,-40.330679168086476,1.4790682474453973,-7.187156002985205,-7.187156003058632,40.06630256336431,35425.01606981936,15467.820207758348,15467.820207758348,50892.836277577706,86632.99929363019,86624.1011934294,15467.820207758348,102091.92140118775,102091.92140118775,102091.92140118775,129923.72755875326,125407.8388032475,4515.888755505761,0.0,98728.47114720238,47520.56240239171,56897.67638312296,27831.806157565516,84729.48254068848,21060.419642646764,1583.4661620141221,0.0,0.8750411100814341,2.659582430734201,0.0014947306463915918,1.0,1.0,-7.187156002985205,325417.55795856053,1557393.989925114,4.785832699670853,1557393.989925114,4.785832699670853,0.7567033028117693,0.09180750825390967,3.399292993716075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399292993716075,1.2848380234081775,1.2851262560861858,2.64569769246015,5605.915935302497,14246.389356972337,6453.525485556147,0.00047459146196678493,29043.825092368206,2961.6459333583034,19290.019546252817,1967.0345679975137,0.6641693883262512,0.6641693883262512,30697.172815752885,30484.863174865135,1.0087131007341485,0.8,4354.550527594494,4324.433322199387,1.0087131007341485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.302175712353,2034.6934298245008,9.001804470942886,5.040970688904478,-0.7871349323700718,5.82810562127455,2.640800781335305,3.5,0.7545145089529443,0.6,0.00022432218524777578,1.0000343716285554,0.00022431447519395483,199.2383138519834,0.0,1.5427744242114049e-06,4.372222718215121,0.07875627972679755,7.595531260956814e-05,0.00014836687263820763,0.0005043424706586245,0.09180750802792825,0.09180750802792825,0.09180750802792825,0.09180416565996195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.1980108919,595.8045733811725,0.0,0.09180750802792825,0.09180750825390967,0.09180750825390967,0.3676187039148146,0.3676187039148146,0.5,10.091060658760615,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,27831.806157565516,21060.419642646764,0.7567033028117693,0.6006508567208366,0.4180955082878936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537865706667263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.125438101815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4692730391805,260.4692730391805,-12.68072696081947,244.53929732154688,276.3992487575344,108834.97324847888,108859.74920208474,-24.775953605850138,0.0,nan,276.3992487575344,3.249248757534417,270.027258469928,-3.1227415300720054,263.65526818249356,-9.49473181750642,257.28327789528754,-15.866722104712437,250.91128760829278,-22.238712391707196,244.53929732154688,-28.610702678453094,1.0,1.0,25732.562594343566,25732.562594343566,275.9785032451423,2.828503245142315,275.9785032451423,275.9785032451423,86623.50690414659,86624.1011934294,-0.5942892828024924,0.0,8648.866644398773,8648.866644398773,0.9204727146198327,3416.2894586846555,275.9785032451423,2.828503245142315,1.0,0.002,0.1264404286267529,0.004800453883537234,0.0001950348244277572,0.001804965245768408,0.0975174122138786,0.0975174122138786,0.0,7.019616528672334e-11,0.9999634023079768,0.9999634023079768,0.0,0.09180414831099717,3.3599429124979796e-06,0.0,0.0,0.0,1599328.7712065785,265.9628439970148,0.0,1.0,1286721.679918432,2589.1926137288424,,,,,,,,,,,,,,,,,,,2.0,14246.389356972337,1583.4661620141221,0.3676187039148146,6.175450102142607,2.640800781335305
3534.0,-30.382541508801754,5.040822708263756,35.03306432359913,30.37537095313894,5.019203905614408,-26.842366967354913,-40.33096376862375,1.4790293623095756,-7.1871766161348205,-7.18717661612432,40.06631656125081,35424.7080486395,15467.758585224308,15467.758585224308,50892.466633863805,86633.19718295222,86624.27023995448,15467.758585224308,102092.02882517879,102092.02882517879,102092.02882517879,129923.9082281645,125408.0569480235,4515.851280140991,0.0,98728.7413770388,47520.326432590075,56898.238827165245,27831.87940298571,84730.11823015095,21060.47076836042,1583.470156174741,0.0,0.8750409412143935,2.659580376635518,0.0014947306463915918,1.0,1.0,-7.1871766161348205,325417.2916368021,1557394.5943117775,4.785838473666557,1557394.5943117775,4.785838473666557,0.7567031483364766,0.09180764342950085,3.3992825336217263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992825336217263,1.2848382212523055,1.2851264440680095,2.6456891438896606,5605.897821907431,14246.370032479848,6453.52494019755,0.0004745939651099219,29043.99396064598,2961.663153130374,19290.017916139474,1967.0344017722132,0.6641654705711981,0.6641654705711981,30697.097248174978,30484.863174865135,1.008709996784526,0.8,4354.539807948154,4324.433322199387,1.008709996784526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3114424331002,2034.6934298245008,9.00172006264605,5.040822708263756,-0.7872073104112776,5.828030018675033,2.640824517563355,3.5,0.7545212907323872,0.6,0.00022431447519395483,1.000034239642313,0.00022430679500952532,199.23858544806382,0.0,1.536138122993136e-06,4.353415440562547,0.07875781586492055,7.595285944761493e-05,0.0001483616157463399,0.0005043230490664312,0.0918076431805943,0.0918076431805943,0.0918076431805943,0.09180430860760716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.74779969984,595.8043953651754,0.0,0.0918076431805943,0.09180764342950085,0.09180764342950085,0.36761917010801487,0.36761917010801487,0.5,10.090960627458317,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27831.87940298571,21060.47076836042,0.7567031483364766,0.6006419877241936,0.41808873619668485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453788548863329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.106630824164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4691017955843,260.4691017955843,-12.680898204415655,244.5389788566443,276.39922473523643,108835.68802914319,108860.33950898555,-24.65147984235056,0.0,nan,276.39922473523643,3.249224735236453,270.02717555911187,-3.1228244408881096,263.6551263831655,-9.494873616834468,257.28307720743373,-15.866922792566243,250.9110280319143,-22.23897196808568,244.5389788566443,-28.611021143355686,1.0,1.0,25732.562594343566,25732.562594343566,275.97850217758844,2.8285021775884616,275.97850217758844,275.97850217758844,86623.70923781104,86624.27023995448,-0.5610021434404189,0.0,8648.866644398773,8648.866644398773,0.9204733341569715,3416.278946289835,275.97850217758844,2.8285021775884616,1.0,0.002,0.12644378092964778,0.004800436442888712,0.0001950399871337319,0.001804960082144928,0.09751999356686594,0.09751999356686594,0.0,6.927866006561922e-11,0.9999634854157189,0.9999634854157189,0.0,0.0918042911115672,3.352317933656694e-06,0.0,0.0,0.0,1599328.7468435578,265.96282338386516,0.0,1.0,1286721.7500152816,2589.1923314942583,,,,,,,,,,,,,,,,,,,2.0,14246.370032479848,1583.470156174741,0.36761917010801487,6.175450102142607,2.640824517563355
3535.0,-30.382868015636905,5.0406752445870815,35.03307132892677,30.375499720126413,5.01919709463992,-26.842661504611353,-40.33124815961344,1.4789905817963718,-7.187196692815917,-7.187196692803449,40.06633076513841,35424.405149813305,15467.696547732668,15467.696547732668,50892.10169754597,86633.39400574217,86624.44312637548,15467.696547732668,102092.13967410816,102092.13967410816,102092.13967410816,129924.09266262906,125408.27872105749,4515.813941571578,0.0,98729.01024416012,47520.09525210237,56898.79443561972,27831.9529885209,84730.74742414062,21060.52217899854,1583.4741529829294,0.0,0.875040774528854,2.6595783759971265,0.0014947306463915918,1.0,1.0,-7.187196692815917,325417.032246385,1557395.2075949158,4.785844173072525,1557395.2075949158,4.785844173072525,0.756702994852169,0.09180777864317885,3.3992721318604002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992721318604002,1.2848384185453352,1.2851266315369874,2.6456806418576577,5605.8798071218325,14246.350722355934,6453.524360015057,0.00047459644746636976,29044.16193066789,2961.6802813058375,19290.016181935178,1967.0342249325895,0.6641615698185026,0.6641615698185026,30697.022101970204,30484.863174865135,1.0087069101447632,0.8,4354.529148075741,4324.433322199387,1.0087069101447632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3206729797844,2034.6934298245008,9.001635603271733,5.0406752445870815,-0.787279220793832,5.827954465380913,2.6408481612182446,3.5,0.7545280460623556,0.6,0.00022430679500952532,1.000034090407416,0.00022429914856016782,199.23885586032765,0.0,1.5301890817151697e-06,4.336555857580791,0.07875934605400227,7.595040816506684e-05,0.00014835638684445847,0.0005043037313838686,0.09180777841195152,0.09180777841195152,0.09180777841195152,0.09180445378256584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487261.2971354316,595.8042175064653,0.0,0.09180777841195152,0.09180777864317885,0.09180777864317885,0.36761963627449573,0.36761963627449573,0.5,10.090860896817759,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27831.9529885209,21060.52217899854,0.756702994852169,0.6006332204623787,0.4180820567118064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453790519463641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.08977124118,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4689313855663,260.4689313855663,-12.681068614433684,244.5386618358909,276.3992009359419,108836.39790505353,108860.92938641217,-24.531481358661967,0.0,nan,276.3992009359419,3.2492009359419285,270.0270931155409,-3.1229068844590984,263.6549852952991,-9.49501470470085,257.2828774752659,-15.8671225247341,250.910769655459,-22.23923034454097,244.5386618358909,-28.61133816410907,1.0,1.0,25732.562594343566,25732.562594343566,275.97850209039785,2.828502090397876,275.97850209039785,275.97850209039785,86623.90734128316,86624.44312637548,-0.5357850923173828,0.0,8648.866644398773,8648.866644398773,0.9204739502381196,3416.2684925197022,275.97850209039785,2.828502090397876,1.0,0.002,0.12644712305770356,0.004800419145009982,0.00019504513435883387,0.0018049549359133556,0.09752256717941693,0.09752256717941693,0.0,7.027218954305803e-11,0.9999635963137512,0.9999635963137512,0.0,0.09180443650160992,3.3421415689253985e-06,0.0,0.0,0.0,1599328.7231145948,265.96280330718406,0.0,1.0,1286721.8182878024,2589.192056605071,,,,,,,,,,,,,,,,,,,2.0,14246.350722355934,1583.4741529829294,0.36761963627449573,6.175450102142607,2.6408481612182446
3536.0,-30.383193144637172,5.0405282992237135,35.03307834398815,30.37562338812279,5.019190990132025,-26.842954731158304,-40.331532375980146,1.4789525748656398,-7.187216423113114,-7.187216423108959,40.06634505645692,35424.110536157066,15467.634345284467,15467.634345284467,50891.74488144153,86633.5807941239,86624.6175939147,15467.634345284467,102092.25193919917,102092.25193919917,102092.25193919917,129924.27862188879,125408.50186823832,4515.776753650467,0.0,98729.27020699573,47519.87349875737,56899.3296758204,27832.02668268963,84731.35635851003,21060.57369212571,1583.4781465649808,0.0,0.8750406094289207,2.6595764098769603,0.0014947306463915918,1.0,1.0,-7.187216423113114,325416.77733139455,1557395.8246514741,4.785849818263886,1557395.8246514741,4.785849818263886,0.7567028420975364,0.09180791394073681,3.3992621121178455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992621121178455,1.2848386121495858,1.2851268153597022,2.645672444752221,5605.862438439038,14246.331429952043,6453.523520109068,0.00047459878775341324,29044.324018157087,2961.696809629903,19290.01367139997,1967.033968929244,0.6641577768978476,0.6641577768978476,30696.94971556808,30484.863174865135,1.0087039368660256,0.8,4354.51887969541,4324.433322199387,1.0087039368660256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3298680904877,2034.6934298245008,9.001551234439662,5.0405282992237135,-0.7873507521844081,5.827879051408122,2.6408717141895544,3.5,0.7545347754827298,0.6,0.00022429914856016782,1.0000339466367045,0.00022429153461692627,199.23912513211798,0.0,1.5234698213834976e-06,4.317513473800832,0.07876086952382365,7.594795846074611e-05,0.0001483511900994217,0.0005042845797925562,0.09180791370982473,0.09180791370982473,0.09180791370982473,0.09180460012794449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487261.84530582157,595.8040400307433,0.0,0.09180791370982473,0.09180791394073681,0.09180791394073681,0.36762010269380796,0.36762010269380796,0.5,10.090761495689978,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27832.02668268963,21060.57369212571,0.7567028420975364,0.6006246927773887,0.4180755750713204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537924814749656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.0707288574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46876184705394,260.46876184705394,-12.681238152946037,244.53834624113495,276.39917745366307,108837.12067300934,108861.52669693546,-24.40602392609077,0.0,nan,276.39917745366307,3.249177453663094,270.027011210781,-3.1229887892189936,263.6548449680369,-9.495155031963066,257.28267872550754,-15.86732127449244,250.91051248320045,-22.239487516799528,244.53834624113495,-28.61165375886503,1.0,1.0,25732.562594343566,25732.562594343566,275.9785025323931,2.828502532393145,275.9785025323931,275.9785025323931,86624.0953498635,86624.6175939147,-0.522244051200687,0.0,8648.866644398773,8648.866644398773,0.9204745436919055,3416.2584226784347,275.9785025323931,2.828502532393145,1.0,0.002,0.12645045409254585,0.004800401948485847,0.00019505026461055607,0.0018049498043571895,0.09752513230527803,0.09752513230527803,0.0,6.89677455770199e-11,0.9999637171873301,0.9999637171873301,0.0,0.09180458289139369,3.331049343123707e-06,0.0,0.0,0.0,1599328.6997950205,265.96278357688686,0.0,1.0,1286721.8853824146,2589.1917864586194,,,,,,,,,,,,,,,,,,,2.0,14246.331429952043,1583.4781465649808,0.36762010269380796,6.175450102142607,2.6408717141895544
3537.0,-30.383516924988246,5.040381870155263,35.03308537348251,30.37574408752846,5.019185223842095,-26.84324671009492,-40.33181261094285,1.47891500718192,-7.187236136178342,-7.187236136187332,40.066359502945396,35423.80922515923,15467.572397023712,15467.572397023712,50891.38162218295,86633.76199704678,86624.79393771604,15467.572397023712,102092.36633473975,102092.36633473975,102092.36633473975,129924.46728949818,125408.727541285,4515.739748213181,0.0,98729.52502442668,47519.645494729884,56899.866144107546,27832.10095475843,84731.96709886598,21060.625622571064,1583.4821670491388,0.0,0.8750404438223205,2.6595744454751093,0.0014947306463915918,1.0,1.0,-7.187236136178342,325416.5226391992,1557396.4484094516,4.785855480780833,1557396.4484094516,4.785855480780833,0.7567026886258239,0.09180804959885293,3.3992523130244905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992523130244905,1.2848388036317648,1.2851269971016337,2.645664423751882,5605.845442901813,14246.312154267216,6453.522532889201,0.0004746010464912082,29044.482707605166,2961.7129914502066,19290.010720533723,1967.0336680246285,0.6641540465612328,0.6641540465612328,30696.87892317779,30484.863174865135,1.0087010290631793,0.8,4354.508837433787,4324.433322199387,1.0087010290631793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.339028260862,2034.6934298245008,9.001467197470632,5.040381870155263,-0.787422061713575,5.827803931868838,2.6408951777459166,3.5,0.7545414793559762,0.6,0.00022429153461692627,1.000033805912198,0.00022428395249332085,199.23939328759826,0.0,1.5169953902506922e-06,4.299164935970461,0.0787623865192139,7.594554314428234e-05,0.00014834599147264392,0.0005042654546412962,0.09180804936821609,0.09180804936821609,0.09180804936821609,0.09180474803876584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.3924470785,595.8038628970575,0.0,0.09180804936821609,0.09180804959885293,0.09180804959885293,0.3676205694844939,0.3676205694844939,0.5,10.090662463760335,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27832.10095475843,21060.625622571064,0.7567026886258239,0.6006160763717718,0.4180690055717275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45379443521178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.05238031957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4685931749395,260.4685931749395,-12.681406825060492,244.53803204912333,276.3991543014376,108837.84702674582,108862.12832786629,-24.28130112043298,0.0,nan,276.3991543014376,3.2491543014376134,270.026929850604,-3.1230701493959714,263.6547053999035,-9.495294600096486,257.282480949416,-15.867519050583951,250.91025649915233,-22.239743500847652,244.53803204912333,-28.611967950876647,1.0,1.0,25732.562594343566,25732.562594343566,275.97850320855287,2.8285032085528883,275.97850320855287,275.97850320855287,86624.27767795602,86624.79393771604,-0.5162597600137815,0.0,8648.866644398773,8648.866644398773,0.9204751240760826,3416.248574589613,275.97850320855287,2.8285032085528883,1.0,0.002,0.12645377276681696,0.004800384812585153,0.00019505537580252486,0.0018049446944216952,0.09752768790126243,0.09752768790126243,0.0,7.022422010213858e-11,0.9999638518867002,0.9999638518867002,0.0,0.0918047309110742,3.31868777873043e-06,0.0,0.0,0.0,1599328.6764958084,265.96276386382164,0.0,1.0,1286721.9524184198,2589.1915165481814,,,,,,,,,,,,,,,,,,,2.0,14246.312154267216,1583.4821670491388,0.3676205694844939,6.175450102142607,2.6408951777459166
3538.0,-30.383839317951143,5.040235955125199,35.033092418898384,30.375862901005917,5.019179615515643,-26.843537424599422,-40.3320964082144,1.4788777203700934,-7.187255842614036,-7.187255842598346,40.06637402129383,35423.52701012952,15467.510714549606,15467.510714549606,50891.037724679125,86633.93974284353,86624.97091389514,15467.510714549606,102092.48162844474,102092.48162844474,102092.48162844474,129924.65711831785,125408.95419272794,4515.702925589906,0.0,98729.77647790295,47519.43667094926,56900.37756328188,27832.1754898731,84732.55305315499,21060.67774300592,1583.4861997806177,0.0,0.8750402779735023,2.659572481735042,0.0014947306463915918,1.0,1.0,-7.187255842614036,325416.2680328152,1557397.0752707794,4.785861151581182,1557397.0752707794,4.785861151581182,0.7567025348294807,0.09180818554610251,3.3992426581024784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992426581024784,1.2848389937342395,1.2851271775044337,2.6456565178045874,5605.828691148183,14246.292894762695,6453.52145160281,0.00047460325235689426,29044.63917648521,2961.728946835587,19290.00748849634,1967.0333384485366,0.6641503573614265,0.6641503573614265,30696.809172296376,30484.863174865135,1.0086981640420298,0.8,4354.498942915511,4324.433322199387,1.0086981640420298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3481535908227,2034.6934298245008,9.001383498581026,5.040235955125199,-0.7874931554299875,5.827729110555187,2.640918552142307,3.5,0.7545481577549449,0.6,0.00022428395249332085,1.0000336611417728,0.00022427640309352002,199.23966029467672,0.0,1.5106577069763794e-06,4.281203941571059,0.07876389717692088,7.594309719702324e-05,0.0001483408552962976,0.0005042465632625817,0.09180818530972987,0.09180818530972987,0.09180818530972987,0.09180489665666801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.9381056697,595.8036862487434,0.0,0.09180818530972987,0.09180818554610251,0.09180818554610251,0.36762103680881114,0.36762103680881114,0.5,10.090563811563603,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27832.1754898731,21060.67774300592,0.7567025348294807,0.6006078642850974,0.41806278382651113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453796380849401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.03441932517,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4684253521837,260.4684253521837,-12.681574647816262,244.53771924588023,276.3991314591591,108838.57298495031,108862.73201635802,-24.159031407696475,0.0,nan,276.3991314591591,3.2491314591591163,270.02684901614117,-3.1231509838588067,263.6545665732465,-9.495433426753493,257.2822841305667,-15.867715869433255,250.91000168810845,-22.239998311891526,244.53771924588023,-28.61228075411975,1.0,1.0,25732.562594343566,25732.562594343566,275.9785039644968,2.8285039644968037,275.9785039644968,275.9785039644968,86624.45669303204,86624.97091389514,-0.5142208631004905,0.0,8648.866644398773,8648.866644398773,0.9204756959203582,3416.238871392991,275.9785039644968,2.8285039644968037,1.0,0.002,0.12645707873728,0.004800367726312336,0.00019506046740106305,0.0018049396026896224,0.09753023370053153,0.09753023370053153,0.0,7.009068542576657e-11,0.9999639903099556,0.9999639903099556,0.0,0.09180487956179746,3.3059843050501057e-06,0.0,0.0,0.0,1599328.6532044273,265.96274415738594,0.0,1.0,1286722.01943187,2589.1912467285874,,,,,,,,,,,,,,,,,,,2.0,14246.292894762695,1583.4861997806177,0.36762103680881114,6.175450102142607,2.640918552142307
3539.0,-30.384160417305615,5.0400905516568875,35.03309948042877,30.375980457197898,5.019174050930759,-26.84382697049362,-40.332376293931134,1.4788406023246226,-7.1872755676238285,-7.187275567638593,40.06638857708116,35423.23658352806,15467.449327509697,15467.449327509697,50890.685911037755,86634.11547327998,86625.1480008053,15467.449327509697,102092.597328315,102092.597328315,102092.597328315,129924.84745646924,125409.18117321422,4515.666283255027,0.0,98730.02581185562,47519.21955277154,56900.89584342676,27832.250128154246,84733.145971581,21060.729937675213,1583.490237584341,0.0,0.8750401118761222,2.6595705161452226,0.0014947306463915918,1.0,1.0,-7.1872755676238285,325416.0131866112,1557397.7037476138,4.785866830881852,1557397.7037476138,4.785866830881852,0.7567023808962836,0.09180832174259347,3.399233093917548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399233093917548,1.2848391829796224,1.2851273570919939,2.645648684245848,5605.812092777215,14246.273652259506,6453.520313957559,0.00047460542548468455,29044.79424741986,2961.7447596702095,19290.004087998554,1967.032991694264,0.664146694367172,0.664146694367172,30696.740076895592,30484.863174865135,1.0086953259463862,0.8,4354.489141380505,4324.433322199387,1.0086953259463862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3572441509214,2034.6934298245008,9.001300154644216,5.0400905516568875,-0.7875640465683684,5.827654598225256,2.640941837558497,3.5,0.7545548107309992,0.6,0.00022427640309352002,1.0000335261619875,0.00022426888421857896,199.23992623101427,0.0,1.5041398517458006e-06,4.262732339847599,0.07876540131677262,7.594068503339547e-05,0.00014833571806012455,0.0005042276818399983,0.09180832150646465,0.09180832150646465,0.09180832150646465,0.0918050454783033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.48211764364,595.8035101374028,0.0,0.09180832150646465,0.09180832174259347,0.09180832174259347,0.3676215047125153,0.3676215047125153,0.5,10.0904655385913,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27832.250128154246,21060.729937675213,0.7567023808962836,0.6005995095249524,0.41805643089669775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453798318154978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.01594772345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46825834592306,260.46825834592306,-12.681741654076916,244.5374078027491,276.3991088897647,108839.29563599335,108863.3371264715,-24.041490478135735,0.0,nan,276.3991088897647,3.2491088897647273,270.0267686719953,-3.1232313280046924,263.65442845436024,-9.495571545639734,257.2820882369385,-15.8679117630615,250.9097480197305,-22.240251980269477,244.5374078027491,-28.612592197250876,1.0,1.0,25732.562594343566,25732.562594343566,275.9785047146144,2.8285047146144393,275.9785047146144,275.9785047146144,86624.63357733675,86625.1480008053,-0.5144234685576521,0.0,8648.866644398773,8648.866644398773,0.9204762623895824,3416.2292593871357,275.9785047146144,2.8285047146144393,1.0,0.002,0.1264603720201963,0.004800350689663241,0.00019506553942118815,0.0018049345308639262,0.09753276971059407,0.09753276971059407,0.0,7.028511410031579e-11,0.9999641285635016,0.9999641285635016,0.0,0.09180502844621005,3.2932963834153684e-06,0.0,0.0,0.0,1599328.6298910864,265.96272443237615,0.0,1.0,1286722.0865084804,2589.1909766547483,,,,,,,,,,,,,,,,,,,2.0,14246.273652259506,1583.490237584341,0.3676215047125153,6.175450102142607,2.640941837558497
3540.0,-30.384480175428532,5.039945657350241,35.03310655722442,30.376097105350368,5.0191684767832445,-26.844115310188744,-40.33265216331927,1.478803609751646,-7.187295306168721,-7.1872953061840406,40.06640314060757,35422.937874573654,15467.388226872994,15467.388226872994,50890.32610144665,86634.28981075,86625.3247711704,15467.388226872994,102092.7129980434,102092.7129980434,102092.7129980434,129925.03777168263,125409.40795661145,4515.629815071187,0.0,98730.27353655531,47518.99392522106,56901.42179037139,27832.32477363924,84733.74656401062,21060.78213733064,1583.4942759011524,0.0,0.875039945673292,2.6595685492077963,0.0014947306463915918,1.0,1.0,-7.187295306168721,325415.7581656933,1557398.3325591565,4.785872513789481,1557398.3325591565,4.785872513789481,0.7567022269472037,0.09180845815863282,3.399223598582408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399223598582408,1.2848393715750022,1.2851275360686238,2.645640905614153,5605.7956107900645,14246.254424925173,6453.519134485238,0.0004746075739447167,29044.948257516568,2961.760464329467,19290.000562476856,1967.0326321911007,0.6641430513646992,0.6641430513646992,30696.671478854067,30484.863174865135,1.008692508281369,0.8,4354.479410398447,4324.433322199387,1.008692508281369,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.366299984318,2034.6934298245008,9.00121716016786,5.039945657350241,-0.787634733868658,5.827580391218899,2.640965034104098,3.5,0.7545614383154566,0.6,0.00022426888421857896,1.000033386208691,0.00022426139698077804,199.24019105716124,0.0,1.4980600885974286e-06,4.245502291085113,0.07876689937686122,7.593830755336639e-05,0.00014833057666521255,0.0005042087965917276,0.09180845791095342,0.09180845791095342,0.09180845791095342,0.0918051942716953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.0243871871,595.8033345927266,0.0,0.09180845791095342,0.09180845815863282,0.09180845815863282,0.3676219731971841,0.3676219731971841,0.5,10.090367634931434,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27832.32477363924,21060.78213733064,0.7567022269472037,0.6005910061229554,0.41804994244901017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538002476919862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.99871767469,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4680921287758,260.4680921287758,-12.681907871224155,244.5370977040181,276.3990865541981,108840.01436132555,108863.9422545786,-23.92789325304639,0.0,nan,276.3990865541981,3.2490865541981293,270.02668878379313,-3.1233112162068437,263.6542910135306,-9.495708986469367,257.28189324348074,-15.86810675651924,250.90949547363422,-22.240504526365754,244.5370977040181,-28.612902295981883,1.0,1.0,25732.562594343566,25732.562594343566,275.97850541462725,2.828505414627273,275.97850541462725,275.97850541462725,86624.8091326152,86625.3247711704,-0.5156385551963467,0.0,8648.866644398773,8648.866644398773,0.9204768247801208,3416.21971657532,275.97850541462725,2.828505414627273,1.0,0.002,0.12646365295001477,0.004800333697459298,0.00019507059238080366,0.0018049294766567057,0.09753529619040183,0.09753529619040183,0.0,6.903750921632978e-11,0.9999642631543646,0.9999642631543646,0.0,0.09180517721393558,3.2809446972394596e-06,0.0,0.0,0.0,1599328.6065617427,265.96270469383126,0.0,1.0,1286722.153631108,2589.1907063956633,,,,,,,,,,,,,,,,,,,2.0,14246.254424925173,1583.4942759011524,0.3676219731971841,6.175450102142607,2.640965034104098
