time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3541.0,-30.38479855421125,5.039801269597886,35.033113648408296,30.37621291531252,5.019162867670075,-26.84440241201012,-40.332931629940845,1.478766723676405,-7.187315081238694,-7.187315081237643,40.066417709368615,35422.657371905654,15467.327439006087,15467.327439006087,50889.984810911745,86634.46300622913,86625.50119294492,15467.327439006087,102092.82863195101,102092.82863195101,102092.82863195101,129925.22800730448,125409.63449193173,4515.593515372744,0.0,98730.519850653,47518.786226746706,56901.926248784766,27832.39937535347,84734.32562413823,21060.834305068143,1583.4983125967592,0.0,0.8750397792470581,2.659566578631774,0.0014947306463915918,1.0,1.0,-7.187315081238694,325415.50267302577,1557398.9615962734,4.785878204337217,1557398.9615962734,4.785878204337217,0.7567020730421906,0.09180859476507393,3.3992141635549307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3992141635549307,1.2848395596068538,1.285127714522247,2.645633175083005,5605.7792307222,14246.235213756867,6453.517919579632,0.00047460970102669174,29045.101338186847,2961.7760742136047,19289.996931042697,1967.0322618878718,0.6641394260064538,0.6641394260064538,30696.603316460893,30484.863174865135,1.00868970851217,0.8,4354.469741215328,4324.433322199387,1.00868970851217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3753211415744,2034.6934298245008,9.001134530220456,5.039801269597886,-0.7877052295729214,5.827506499170807,2.640988141907688,3.5,0.7545680405450537,0.6,0.00022426139698077804,1.0000332422752825,0.00022425394226949596,199.240454741548,0.0,1.491758689944889e-06,4.227644127303815,0.07876839113555117,7.593589914205994e-05,0.0001483254978387181,0.0005041901330697068,0.0918085945203206,0.0918085945203206,0.0918085945203206,0.09180534282164751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.5649480239,595.8031596036287,0.0,0.0918085945203206,0.09180859476507393,0.09180859476507393,0.36762244222668683,0.36762244222668683,0.5,10.09027009107606,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27832.39937535347,21060.834305068143,0.7567020730421906,0.6005828740131584,0.41804377518778313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453802169174189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.980859510906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4679266794862,260.4679266794862,-12.68207332051378,244.5367889431784,276.3990644164511,108840.72913382496,108864.54649035608,-23.817356531122517,0.0,nan,276.3990644164511,3.2490644164511195,270.0266093214412,-3.123390678558792,263.6541542265549,-9.495845773445069,257.2816991318779,-15.868300868122105,250.9092440374137,-22.240755962586263,244.5367889431784,-28.61321105682157,1.0,1.0,25732.562594343566,25732.562594343566,275.9785060378272,2.8285060378271965,275.9785060378272,275.9785060378272,86624.98349246617,86625.50119294492,-0.5177004787547048,0.0,8648.866644398773,8648.866644398773,0.9204773835979244,3416.210234372705,275.9785060378272,2.8285060378271965,1.0,0.002,0.12646692184050995,0.004800316753203949,0.0001950756267547253,0.0018049244429400849,0.09753781337736266,0.09753781337736266,0.0,6.969481025284607e-11,0.9999643943561812,0.9999643943561812,0.0,0.09180532586094922,3.268904124707031e-06,0.0,0.0,0.0,1599328.5831892246,265.9626849187613,0.0,1.0,1286722.2208779333,2589.190435636538,,,,,,,,,,,,,,,,,,,2.0,14246.235213756867,1583.4983125967592,0.36762244222668683,6.175450102142607,2.640988141907688
3542.0,-30.385115645030588,5.039657385929798,35.033120752663685,30.376361030526482,5.0191572013526065,-26.844688360391835,-40.33320715008301,1.4787299148825914,-7.187334881325569,-7.187334881304464,40.06643226891755,35422.3452045798,15467.266946530817,15467.266946530817,50889.61215111062,86634.69173784094,86625.67706606252,15467.266946530817,102092.94401259333,102092.94401259333,102092.94401259333,129925.41792570108,125409.86054871773,4515.557376983358,0.0,98730.81355987613,47518.53874313036,56902.52757416196,27832.473913107748,84735.0014872697,21060.886426099758,1583.5023466472703,0.0,0.8750396127172793,2.65956460556399,0.0014947306463915918,1.0,1.0,-7.187334881325569,325415.2468573004,1557399.590236931,4.785883898426784,1557399.590236931,4.785883898426784,0.7567019191988212,0.09180873154245825,3.399202569858876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399202569858876,1.284839747210028,1.2851278925888876,2.6456237653295616,5605.759292583793,14246.216019562738,6453.51818228397,0.000474612619319382,29045.28680795129,2961.7949868661867,19289.997716283546,1967.0323419601543,0.6641352121543801,0.6641352121543801,30696.519558935062,30484.863174865135,1.008686268175277,0.8,4354.457859783104,4324.433322199387,1.008686268175277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.3843076472767,2034.6934298245008,9.001052254549395,5.039657385929798,-0.7877755294511841,5.8274329153809825,2.641011161031311,3.5,0.7545746174375175,0.6,0.00022425394226949596,1.0000331078817088,0.0002242465179423063,199.24071735984583,0.0,1.4852800658093779e-06,4.2092837065037765,0.07876987641561699,7.593352481019567e-05,0.00014832041745930027,0.0005041711441901948,0.09180873129724379,0.09180873129724379,0.09180873129724379,0.09180549112096048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.1037965169,595.8029851705892,0.0,0.09180873129724379,0.09180873154245825,0.09180873154245825,0.3676229117664184,0.3676229117664184,0.5,10.090172893287276,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27832.473913107748,21060.886426099758,0.7567019191988212,0.6005736857012518,0.4180367567456941,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538040823725242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.96249909011,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46776197032176,260.46776197032176,-12.682238029678217,244.5364814989272,276.3990424423751,108841.36864244669,108865.0794528829,-23.710810436198077,0.0,nan,276.3990424423751,3.249042442375128,270.02653025332205,-3.1234697466779267,263.6540180644055,-9.4959819355945,257.28150587569786,-15.868494124302117,250.90899368720295,-22.241006312797026,244.5364814989272,-28.613518501072775,1.0,1.0,25732.562594343566,25732.562594343566,275.97850657257703,2.828506572577055,275.97850657257703,275.97850657257703,86625.21673426189,86625.67706606252,-0.46033180062659085,0.0,8648.866644398773,8648.866644398773,0.9204780702682203,3416.1985827081703,275.97850657257703,2.828506572577055,1.0,0.002,0.1264701791552132,0.004800299850315515,0.00019508064326254982,0.0018049194264610584,0.0975403216312749,0.0975403216312749,0.0,6.97236079635899e-11,0.9999645204980503,0.9999645204980503,0.0,0.09180547421438849,3.2573280697609526e-06,0.0,0.0,0.0,1599328.5597871323,265.9626651186744,0.0,1.0,1286722.2882098258,2589.1901645349562,,,,,,,,,,,,,,,,,,,2.0,14246.216019562738,1583.5023466472703,0.3676229117664184,6.175450102142607,2.641011161031311
3543.0,-30.38543130168636,5.0395140134924885,35.03312787889271,30.376471497025364,5.019152173893111,-26.84497295411634,-40.333482425753004,1.4786938246666192,-7.187353783989693,-7.187353783914263,40.06644711089155,35422.06420051246,15467.205591988994,15467.205591988994,50889.26979250145,86634.85488896463,86625.85843599099,15467.205591988994,102093.06402797998,102093.06402797998,102093.06402797998,129925.61287262694,125410.09142986334,4515.521442763598,0.0,98731.05052435758,47518.3312262634,56903.02144232686,27832.54884464695,84735.57028697382,21060.938896120588,1583.5063771504279,0.0,0.8750394500785608,2.6595627219250138,0.0014947306463915918,1.0,1.0,-7.187353783989693,325415.0026363679,1557400.231071481,4.785889459472107,1557400.231071481,4.785889459472107,0.7567017671890748,0.09180886845238212,3.399193535678584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399193535678584,1.2848399313886676,1.2851280672692635,2.645616354719535,5605.743590390395,14246.196840558183,6453.5167005125,0.0004746145983943243,29045.43371480842,2961.8099671965883,19289.993287169462,1967.0318903162101,0.6641317005824128,0.6641317005824128,30696.454292341492,30484.863174865135,1.0086835873542852,0.8,4354.44860138393,4324.433322199387,1.0086835873542852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.393259540488,2034.6934298245008,9.0009696593695,5.0395140134924885,-0.7878451900436563,5.827359203536145,2.641034091574101,3.5,0.7545811690211718,0.6,0.0002242465179423063,1.0000329582218306,0.00022423912741940174,199.24097879096212,0.0,1.4792282751805406e-06,4.192132931861652,0.07877135564389216,7.593115265365415e-05,0.00014831536528865216,0.0005041526309309943,0.09180886823109771,0.09180886823109771,0.09180886823109771,0.09180564270943548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.6418863626,595.8028109979024,0.0,0.09180886823109771,0.09180886845238212,0.09180886845238212,0.36762338176472314,0.36762338176472314,0.5,10.090076136217034,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,27832.54884464695,21060.938896120588,0.7567017671890748,0.600565613946479,0.4180306343669915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538059878360312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.945348315465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4675980551817,260.4675980551817,-12.682401944818253,244.53617538540857,276.3990207256079,108842.09154241196,108865.6880495891,-23.596507177134942,0.0,nan,276.3990207256079,3.24902072560792,270.02645165720537,-3.1235483427946065,263.6538825889399,-9.496117411060084,257.2813135208909,-15.868686479109101,250.9087444530379,-22.241255546962066,244.53617538540857,-28.613824614591408,1.0,1.0,25732.562594343566,25732.562594343566,275.97850864033666,2.828508640336679,275.97850864033666,275.97850864033666,86625.37772557023,86625.85843599099,-0.4807104207575321,0.0,8648.866644398773,8648.866644398773,0.9204786053429036,3416.189503356977,275.97850864033666,2.828508640336679,1.0,0.002,0.12647342153687036,0.004800283168803922,0.00019508563709424095,0.0018049144325217059,0.09754281854712048,0.09754281854712048,0.0,6.961594668786208e-11,0.9999646832126233,0.9999646832126233,0.0,0.0918056260580957,3.2423942864255666e-06,0.0,0.0,0.0,1599328.5374457168,265.9626462160103,0.0,1.0,1286722.3524899464,2589.1899057209134,,,,,,,,,,,,,,,,,,,2.0,14246.196840558183,1583.5063771504279,0.36762338176472314,6.175450102142607,2.641034091574101
3544.0,-30.385745680753462,5.039371144351821,35.03313502409381,30.37657889015975,5.019147512393458,-26.845256361428305,-40.333757526800014,1.4786581913101402,-7.187373232557434,-7.1873732325519235,40.06646191103635,35421.78959519819,15467.145203950618,15467.145203950618,50888.93479914881,86635.01216624909,86626.03757566623,15467.145203950618,102093.18277961685,102093.18277961685,102093.18277961685,129925.8067896642,125410.32107833865,4515.485711325553,0.0,98731.28212308287,47518.13065073736,56903.50163593946,27832.624010047355,84736.12564598682,21060.991495191127,1583.510432090691,0.0,0.8750392845683258,2.659560783888151,0.0014947306463915918,1.0,1.0,-7.187373232557434,325414.7513625498,1557400.8701001243,4.7858951187034515,1557400.8701001243,4.7858951187034515,0.7567016134586619,0.09180900586059325,3.399184731493552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399184731493552,1.284840113360146,1.2851282397854158,2.6456091276633007,5605.728277125458,14246.17767971501,6453.51506552028,0.00047461649253254375,29045.577078625494,2961.8245862374506,19289.9884000683,1967.0313919705814,0.6641282542898318,0.6641282542898318,30696.390687293864,30484.863174865135,1.0086809747825534,0.8,4354.43957868352,4324.433322199387,1.0086809747825534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.402177991178,2034.6934298245008,9.00088780266317,5.039371144351821,-0.7879149015883131,5.827286045940134,2.6410569365320624,3.5,0.7545876961520178,0.6,0.00022423912741940174,1.0000328249093948,0.00022423176703196545,199.2412391645665,0.0,1.4724950172836446e-06,4.173050878981849,0.07877282813890944,7.592878207035915e-05,0.00014831034534904257,0.0005041342614330013,0.09180900562428249,0.09180900562428249,0.09180900562428249,0.09180579353524772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.17782633414,595.8026375218885,0.0,0.09180900562428249,0.09180900586059325,0.09180900586059325,0.36762385260440616,0.36762385260440616,0.5,10.089979783276645,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27832.624010047355,21060.991495191127,0.7567016134586619,0.6005577244793344,0.4180246538906491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538078846861013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.926266262584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4674349391012,260.4674349391012,-12.682565060898753,244.53587058467235,276.398999294181,108842.81936306876,108866.30084034082,-23.48147727208115,0.0,nan,276.398999294181,3.248999294181033,270.0263735519204,-3.1236264480795626,263.6537478097915,-9.496252190208452,257.2811220678785,-15.86887793212145,250.9084963261636,-22.241503673836377,244.53587058467235,-28.614129415327625,1.0,1.0,25732.562594343566,25732.562594343566,275.97850990420187,2.828509904201894,275.97850990420187,275.97850990420187,86625.53615800764,86626.03757566623,-0.5014176585827954,0.0,8648.866644398773,8648.866644398773,0.9204791267947446,3416.18065515102,275.97850990420187,2.828509904201894,1.0,0.002,0.12647665050552936,0.004800266448017343,0.00019509061001784923,0.001804909460724915,0.09754530500892461,0.09754530500892461,0.0,7.074276407725844e-11,0.9999648293704418,0.9999648293704418,0.0,0.09180577688005802,3.228980535225557e-06,0.0,0.0,0.0,1599328.5144590808,265.96262676744254,0.0,1.0,1286722.4186264537,2589.1896394324526,,,,,,,,,,,,,,,,,,,2.0,14246.17767971501,1583.510432090691,0.36762385260440616,6.175450102142607,2.6410569365320624
3545.0,-30.38611238375699,5.039228782585631,35.03314219654738,30.37668956620621,5.019142322995781,-26.845586912701606,-40.33407352454958,1.4786168506175832,-7.187392071511965,-7.187392071512218,40.066476987350704,35421.46202843601,15467.084319147407,15467.084319147407,50888.54634758342,86635.16890548449,86626.22147778123,15467.084319147407,102093.30579692865,102093.30579692865,102093.30579692865,129926.00557682534,125410.55536374109,4515.450213084245,0.0,98731.5289894636,47517.90504403612,56904.02660603053,27832.699779896695,84736.72638592722,21061.044573531,1583.514500633459,0.0,0.8750391213739399,2.6595589065999063,0.0014947306463915918,1.0,1.0,-7.187392071511965,325414.50796502776,1557401.5210535775,4.785900698751118,1557401.5210535775,4.785900698751118,0.7567014605152749,0.09180914360158579,3.3991753961470703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991753961470703,1.2848403219710103,1.2851284389856465,2.6456014323496344,5605.711971679211,14246.15853394431,6453.513846839957,0.0004746186080991821,29045.729473499585,2961.8401261898393,19289.984757351263,1967.0310205168191,0.6641246443801951,0.6641246443801951,30696.323244881845,30484.863174865135,1.0086782045928955,0.8,4354.430011633402,4324.433322199387,1.0086782045928955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4110623979448,2034.6934298245008,9.00080583604017,5.039228782585631,-0.787984112101487,5.827212894687118,2.641079694363782,3.5,0.754594198389652,0.6,0.00022423176703196545,1.0000382883615222,0.00022422318189371543,199.24154287442627,0.0,1.4664927135367673e-06,4.156040350163199,0.07877429463162298,7.592605915903728e-05,0.00014830570787292819,0.0005041171133098323,0.0918091433689195,0.0918091433689195,0.0918091433689195,0.09180594748924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.7127678623,595.802464383868,0.0,0.0918091433689195,0.09180914360158579,0.09180914360158579,0.36762432414296153,0.36762432414296153,0.5,10.089883914534482,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27832.699779896695,21061.044573531,0.7567014605152749,0.6005488826157298,0.4180178246102116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538097738635674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.909255733764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4672676720932,260.4672676720932,-12.682732327906763,244.5355578154749,276.39897752936207,108843.33312904011,108867.41215552721,-24.079026487115787,0.0,nan,276.39897752936207,3.2489775293620937,270.02629358621897,-3.123706413781008,263.6536096432265,-9.496390356773475,257.280925700433,-15.86907429956699,250.9082417578439,-22.241758242156067,244.5355578154749,-28.614442184525075,1.0,1.0,25732.562594343566,25732.562594343566,275.9785123283877,2.828512328387717,275.9785123283877,275.9785123283877,86625.69068762992,86626.22147778123,-0.5307901513151592,0.0,8648.866644398773,8648.866644398773,0.920479679705285,3416.1712731278058,275.9785123283877,2.828512328387717,1.0,0.002,0.12647986315430607,0.004800249897031146,0.000195095558011163,0.0018049045115392614,0.0975477790055815,0.0975477790055815,0.0,6.955042444745096e-11,0.9999650071696969,0.9999650071696969,0.0,0.09180593093980347,3.2126617823195582e-06,0.0,0.0,0.0,1599328.4921929536,265.962607928488,0.0,1.0,1286722.4826899106,2589.1893814908403,,,,,,,,,,,,,,,,,,,2.0,14246.15853394431,1583.514500633459,0.36762432414296153,6.175450102142607,2.641079694363782
3546.0,-30.386420468365976,5.039086913426283,35.03314937817832,30.37683624951171,5.019137510625734,-26.845864670469005,-40.3343445044942,1.4785817108807646,-7.187412099665494,-7.187412099727733,40.066491597847914,35421.16902534287,15467.025203304109,15467.025203304109,50888.19422864698,86635.39500924712,86626.3958489342,15467.025203304109,102093.42105223831,102093.42105223831,102093.42105223831,129926.19553089971,125410.78067619257,4515.414854707142,0.0,98731.81801394247,47517.66169982162,56904.61812680094,27832.774478661413,84737.39260546234,21061.096798896284,1583.5185469071066,0.0,0.8750389533783651,2.659556910809994,0.0014947306463915918,1.0,1.0,-7.187412099665494,325414.2492033248,1557402.1518949708,4.785906442965493,1557402.1518949708,4.785906442965493,0.7567013060463383,0.09180928154513907,3.3991640148873223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991640148873223,1.2848405041002064,1.2851286101245762,2.645592199218384,5605.692407782037,14246.138329471449,6453.513534803784,0.00047462136383883183,29045.911754045,2961.858713632586,19289.983824654257,1967.0309254081933,0.6641204444879542,0.6641204444879542,30696.241021894344,30484.863174865135,1.0086748272947832,0.8,4354.418347883266,4324.433322199387,1.0086748272947832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.419913568841,2034.6934298245008,9.000725073757993,5.039086913426283,-0.7880536853814135,5.827140598807697,2.6411023671382345,3.5,0.7546006763252099,0.6,0.00022422318189371543,1.0000321678615476,0.00022421596934545676,199.24179803613768,0.0,1.7105161907238736e-06,4.847602884511458,0.0787760051478137,7.592372423216698e-05,0.00014829945766154845,0.0005040941799104415,0.09180928128369437,0.09180928128369437,0.09180928128369437,0.09180609555743925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.24399128393,595.8022924314888,0.0,0.09180928128369437,0.09180928154513907,0.09180928154513907,0.36762479670527415,0.36762479670527415,0.5,10.089788350020106,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,6.224354365258478e-11,27832.774478661413,21061.096798896284,0.7567013060463383,0.6005400055862307,0.4180110803062348,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538119774737601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.60081826811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4671023720813,260.4671023720813,-12.682897627918692,244.53524865504647,276.3989560897775,108844.0426593113,108867.83852472299,-23.79586541168356,0.0,nan,276.3989560897775,3.2489560897775505,270.02621460245166,-3.1237853975483176,263.653473115297,-9.496526884702973,257.28073162833266,-15.869268371667317,250.9079901415826,-22.24200985841739,244.53524865504647,-28.614751344953504,1.0,1.0,25732.562594343566,25732.562594343566,275.97851246132853,2.8285124613285575,275.97851246132853,275.97851246132853,86625.92491006434,86626.3958489342,-0.47093886986840516,0.0,8648.866644398773,8648.866644398773,0.9204803537893473,3416.159834961759,275.97851246132853,2.8285124613285575,1.0,0.002,0.12648306585647312,0.004800233176771965,0.0001951004901862728,0.0018048995791203261,0.09755024509313641,0.09755024509313641,0.0,6.930659908824244e-11,0.9999651155602226,0.9999651155602226,0.0,0.091806078829786,3.2027153530672116e-06,0.0,0.0,0.0,1599328.4685212837,265.9625879003345,0.0,1.0,1286722.5507973316,2589.189107266876,,,,,,,,,,,,,,,,,,,2.0,14246.138329471449,1583.5185469071066,0.36762479670527415,6.175450102142607,2.6411023671382345
3547.0,-30.386730932182203,5.038945542725917,35.03315657996486,30.37697720518338,5.019132118595855,-26.846144627117734,-40.334615274891235,1.4785458117628139,-7.1874313725516,-7.187431372563514,40.066506542151345,35420.869843662804,15466.965388693001,15466.965388693001,50887.83523235581,86635.61179014738,86626.57626383967,15466.965388693001,102093.54165253267,102093.54165253267,102093.54165253267,129926.39152140895,125411.01183055111,4515.379690857837,0.0,98732.09946920074,47517.427728534436,56905.190822962555,27832.849868876274,84738.04069183883,21061.149577349166,1583.5226071924437,0.0,0.8750387882846304,2.6595549902829827,0.0014947306463915918,1.0,1.0,-7.1874313725516,325414.0001997495,1557402.7971472696,4.785912087959603,1557402.7971472696,4.785912087959603,0.7567011526512966,0.09180941970406202,3.399152945426257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399152945426257,1.284840686947656,1.2851287837455687,2.645583207285789,5605.673354955871,14246.119287096992,6453.5134945107675,0.0004746240974007859,29046.08914466473,2961.876802441683,19289.983704215738,1967.030913126882,0.6641163844172453,0.6641163844172453,30696.161051418305,30484.863174865135,1.0086715425204447,0.8,4354.407003663369,4324.433322199387,1.0086715425204447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4287300951976,2034.6934298245008,9.000644087134278,5.038945542725917,-0.7881226938113173,5.827068236537234,2.641124951246141,3.5,0.7546071289274688,0.6,0.00022421596934545676,1.0000324163666392,0.00022420870131399125,199.2420551689412,0.0,1.4370410834802031e-06,4.072574430582896,0.07877744218889718,7.592139117719916e-05,0.00014829457816825761,0.0005040759521713771,0.09180941945862794,0.09180941945862794,0.09180941945862794,0.09180624734004597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.77485936915,595.8021206108875,0.0,0.09180941945862794,0.09180941970406202,0.09180941970406202,0.3676252695743597,0.3676252695743597,0.5,10.089693194081487,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27832.849868876274,21061.149577349166,0.7567011526512966,0.6005311760442538,0.4180043526434074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538138288362772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.82578981418,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4669384124504,260.4669384124504,-12.68306158754956,244.53494203100706,276.39893479455503,108844.72259826331,108868.32550874613,-23.602910482827912,0.0,nan,276.39893479455503,3.248934794555055,270.0261362414545,-3.1238637585454967,263.6533376885611,-9.496662311438854,257.2805391358191,-15.869460864180894,250.90774058330584,-22.24225941669414,244.53494203100706,-28.615057968992915,1.0,1.0,25732.562594343566,25732.562594343566,275.9785140484404,2.828514048440411,275.9785140484404,275.9785140484404,86626.1427545145,86626.57626383967,-0.43350932517205365,0.0,8648.866644398773,8648.866644398773,0.9204810094051882,3416.148710153388,275.9785140484404,2.828514048440411,1.0,0.002,0.12648625473351285,0.004800216649048403,0.00019510540133745833,0.0018048946680110933,0.09755270066872916,0.09755270066872916,0.0,6.934855164078546e-11,0.9999652661997945,0.9999652661997945,0.0,0.09180623081402103,3.1888900409807057e-06,0.0,0.0,0.0,1599328.4457422742,265.9625686274484,0.0,1.0,1286722.6163363967,2589.1888433840395,,,,,,,,,,,,,,,,,,,2.0,14246.119287096992,1583.5226071924437,0.3676252695743597,6.175450102142607,2.641124951246141
3548.0,-30.38703979581798,5.038804674616261,35.033163803427,30.37707848651337,5.019127816191341,-26.846423034602356,-40.33488202895967,1.4785110533276227,-7.187450027313901,-7.187450027302248,40.06652157081436,35420.59089222409,15466.905065058587,15466.905065058587,50887.49595728268,86635.75859223919,86626.75869165218,15466.905065058587,102093.66375671077,102093.66375671077,102093.66375671077,129926.58882732004,125411.244102941,4515.344724379049,0.0,98732.3204490731,47517.22259115381,56905.66428657698,27832.925070609268,84738.58935718625,21061.20226618456,1583.5266430931588,0.0,0.875038626298101,2.6595531313525504,0.0014947306463915918,1.0,1.0,-7.187450027313901,325413.7591824104,1557403.4460455119,4.785917626711385,1557403.4460455119,4.785917626711385,0.7567010011615544,0.09180955792731607,3.3991445959927815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991445959927815,1.2848408645730838,1.285128952072075,2.6455763431234116,5605.6588106194695,14246.100186789594,6453.511566778793,0.00047462582550708435,29046.225501988847,2961.890707019099,19289.977942095862,1967.0303255541762,0.6641130683494502,0.6641130683494502,30696.10073153939,30484.863174865135,1.0086690648926127,0.8,4354.398446980898,4324.433322199387,1.0086690648926127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4375129870637,2034.6934298245008,9.000562981294173,5.038804674616261,-0.7881911990319317,5.826995873648193,2.6411474492739075,3.5,0.7546135569354021,0.6,0.00022420870131399125,1.0000322493667047,0.00022420147095853857,199.24231097702454,0.0,1.4480975262214878e-06,4.103908389311696,0.0787788902864234,7.591909279317988e-05,0.00014828960852081137,0.0005040578214454011,0.09180955769657237,0.09180955769657237,0.09180955769657237,0.0918064001608089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.3040276256,595.8019493468671,0.0,0.09180955769657237,0.09180955792731607,0.09180955792731607,0.36762574317150126,0.36762574317150126,0.5,10.089598475469346,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27832.925070609268,21061.20226618456,0.7567010011615544,0.6005232839407323,0.4179983542435528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453815694500648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.85712377291,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4667757940269,260.4667757940269,-12.68322420597309,244.53463776850583,276.39891382020085,108845.48812905779,108868.89796638752,-23.40983732972558,0.0,nan,276.39891382020085,3.248913820200869,270.0260586094894,-3.123941390510595,263.6532033989538,-9.496796601046185,257.2803481885774,-15.869651811422557,250.90749297843374,-22.24250702156624,244.53463776850583,-28.615362231494146,1.0,1.0,25732.562594343566,25732.562594343566,275.97851648638584,2.8285164863858654,275.97851648638584,275.97851648638584,86626.2873232501,86626.75869165218,-0.47136840208258945,0.0,8648.866644398773,8648.866644398773,0.920481503920007,3416.1403189727453,275.97851648638584,2.8285164863858654,1.0,0.002,0.12648942884555803,0.004800200289502898,0.00019511028996019856,0.001804889778328073,0.09755514498009928,0.09755514498009928,0.0,6.828827173871455e-11,0.9999654270761281,0.9999654270761281,0.0,0.09180638380245915,3.1741248569319067e-06,0.0,0.0,0.0,1599328.423693832,265.9625499726861,0.0,1.0,1286722.679773472,2589.18858796457,,,,,,,,,,,,,,,,,,,2.0,14246.100186789594,1583.5266430931588,0.36762574317150126,6.175450102142607,2.6411474492739075
3549.0,-30.387347391742175,5.038664297923905,35.03317104527024,30.37721252711492,5.019123376584348,-26.846700314918444,-40.33515238026155,1.4784762979680168,-7.1874695524444405,-7.187469552432924,40.06653654853137,35420.30632131745,15466.846110016097,15466.846110016097,50887.15243133354,86635.961845146,86626.93811254977,15466.846110016097,102093.78422256587,102093.78422256587,102093.78422256587,129926.7849435913,125411.47498234441,4515.309961246879,0.0,98732.58960118276,47517.00362999408,56906.20663465409,27833.000721025423,84739.20735567951,21061.255214983998,1583.5307216227986,0.0,0.8750384596726531,2.6595511856918037,0.0014947306463915918,1.0,1.0,-7.1874695524444405,325413.50692016707,1557404.0927403884,4.785923324081513,1557404.0927403884,4.785923324081513,0.7567008468143372,0.09180969679313583,3.3991340548702444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991340548702444,1.284841042106363,1.2851291203548196,2.645567773347058,5605.640652291721,14246.081108190352,6453.511141670721,0.00047462835759969773,29046.39476037131,2961.9079665707773,19289.976671419387,1967.030195981236,0.6641091547009188,0.6641091547009188,30696.02457791887,30484.863174865135,1.0086659368985211,0.8,4354.387644201423,4324.433322199387,1.0086659368985211,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4462630556745,2034.6934298245008,9.000482844609614,5.038664297923905,-0.788259914993013,5.826924212916918,2.6411698632987046,3.5,0.7546199609424871,0.6,0.00022420147095853857,1.000032117080296,0.00022419427049315125,199.2425657357381,0.0,1.4405927295768796e-06,4.082639795620877,0.07878033087915298,7.591676348061903e-05,0.00014828470747791956,0.0005040395990046687,0.09180969653601032,0.09180969653601032,0.09180969653601032,0.09180655197203547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.8310721056,595.8017787705888,0.0,0.09180969653601032,0.09180969679313583,0.09180969679313583,0.36762621761586667,0.36762621761586667,0.5,10.089504146426211,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27833.000721025423,21061.255214983998,0.7567008468143372,0.6005148504368552,0.4179919476075139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538175505536295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.83585517922,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4666143757157,260.4666143757157,-12.683385624284256,244.53433565587872,276.3988930961952,108846.1689920565,108869.40606540164,-23.23707334514971,0.0,nan,276.3988930961952,3.248893096195218,270.0259816077765,-3.1240183922234905,263.6530701195026,-9.496929880497362,257.28015863140513,-15.869841368594848,250.90724714353604,-22.242752856463937,244.53433565587872,-28.615664344121257,1.0,1.0,25732.562594343566,25732.562594343566,275.9785177062736,2.828517706273601,275.9785177062736,275.9785177062736,86626.49509308697,86626.93811254977,-0.44301946280756965,0.0,8648.866644398773,8648.866644398773,0.9204821282418386,3416.129725144596,275.9785177062736,2.828517706273601,1.0,0.002,0.12649259009926603,0.004800183833304845,0.00019511515840076084,0.001804884911155433,0.09755757920038043,0.09755757920038043,0.0,6.95561937040512e-11,0.9999655671852934,0.9999655671852934,0.0,0.09180653552685789,3.1612662779479676e-06,0.0,0.0,0.0,1599328.4006166789,265.96253044755554,0.0,1.0,1286722.7461703015,2589.188320628163,,,,,,,,,,,,,,,,,,,2.0,14246.081108190352,1583.5307216227986,0.36762621761586667,6.175450102142607,2.6411698632987046
3550.0,-30.387706086959174,5.038524425600364,35.033178320177605,30.37734670741486,5.019118823357277,-26.847023595570576,-40.3354634885676,1.4784363307204575,-7.187487613324095,-7.187487613310427,40.0665519853122,35419.97514950233,15466.785575886135,15466.785575886135,50886.76072538846,86636.1584410081,86627.12670623006,15466.785575886135,102093.9122821162,102093.9122821162,102093.9122821162,129926.98928235658,125411.71383214313,4515.275450213443,0.0,98732.8684721586,47516.766287728205,56906.78020492266,27833.077000240377,84739.85720516303,21061.308723533777,1583.5347936777598,0.0,0.8750382994024343,2.6595493859432673,0.0014947306463915918,1.0,1.0,-7.187487613324095,325413.2735759978,1557404.7592603157,4.785928804150626,1557404.7592603157,4.785928804150626,0.7567006954837183,0.09180983580723046,3.399123220865269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399123220865269,1.2848412439616292,1.285129313003408,2.645558925540517,5605.6219048513685,14246.062044692144,6453.5109662711875,0.00047463102163710063,29046.569381802376,2961.9257730012164,19289.97614713844,1967.030142519458,0.664105144176633,0.664105144176633,30695.946308339942,30484.863174865135,1.0086627219939006,0.8,4354.376541262457,4324.433322199387,1.0086627219939006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4549793125298,2034.6934298245008,9.000401966930575,5.038524425600364,-0.7883277238176936,5.826852149418057,2.6411921907875375,3.5,0.7546263402250107,0.6,0.00022419427049315125,1.0000374527241789,0.000224185874121443,199.24286281690593,0.0,1.4346391982610557e-06,4.065767487871832,0.07878176551835124,7.591408309264636e-05,0.00014828018740050487,0.0005040226281873098,0.09180983558580326,0.09180983558580326,0.09180983558580326,0.09180670911108886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.3577172205,595.8016083465455,0.0,0.09180983558580326,0.09180983580723046,0.09180983580723046,0.36762669272013626,0.36762669272013626,0.5,10.089410360733853,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27833.077000240377,21061.308723533777,0.7567006954837183,0.6005056227813426,0.417984834028541,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538193989930621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.818982871475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46644928360416,260.46644928360416,-12.683550716395814,244.5340264749936,276.39887209286127,108846.64641147859,108870.41234867107,-23.765937192493517,0.0,nan,276.39887209286127,3.2488720928612906,270.02590296891873,-3.1240970310812486,263.6529338451461,-9.497066154853883,257.27996472154604,-15.87003527845394,250.90699559815923,-22.24300440184075,244.5340264749936,-28.615973525006382,1.0,1.0,25732.562594343566,25732.562594343566,275.9785214509907,2.8285214509907064,275.9785214509907,275.9785214509907,86626.689528821,86627.12670623006,-0.4371774090541294,0.0,8648.866644398773,8648.866644398773,0.9204827699092224,3416.1188369695956,275.9785214509907,2.8285214509907064,1.0,0.002,0.12649573287348434,0.004800167709693359,0.00019511999892137913,0.0018048800700073522,0.09755999946068956,0.09755999946068956,0.0,6.892873121236431e-11,0.9999657685245404,0.9999657685245404,0.0,0.09180669302108907,3.142786141381102e-06,0.0,0.0,0.0,1599328.3792701487,265.9625123866759,0.0,1.0,1286722.8075878166,2589.1880733402118,,,,,,,,,,,,,,,,,,,2.0,14246.062044692144,1583.5347936777598,0.36762669272013626,6.175450102142607,2.6411921907875375
3551.0,-30.38800743176704,5.0383850471494105,35.03318561656954,30.37747893193739,5.0191156112703075,-26.84729512744642,-40.33572594691066,1.4784033052945416,-7.187506455497157,-7.187506455483993,40.06656715553372,35419.688033706,15466.726309985383,15466.726309985383,50886.41434369138,86636.35732497195,86627.30928608,15466.726309985383,102094.03559606538,102094.03559606538,102094.03559606538,129927.18835972826,125411.94721264829,4515.241147079965,0.0,98733.13235642912,47516.531199897596,56907.33461836836,27833.152763662874,84740.48738203124,21061.361806021854,1583.5388601760897,0.0,0.8750381358249153,2.6595475083406392,0.0014947306463915918,1.0,1.0,-7.187506455497157,325413.0301377617,1557405.4142680527,4.785934397306506,1557405.4142680527,4.785934397306506,0.7567005428690844,0.09180997522706724,3.399112917194403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399112917194403,1.2848414158094978,1.2851294741012382,2.645550552285735,5605.604162929249,14246.041947251573,6453.50994552709,0.00047463338118825703,29046.735063430187,2961.9426678254235,19289.973096066027,1967.0298313966573,0.664101251102472,0.664101251102472,30695.871870079718,30484.863174865135,1.0086596644616999,0.8,4354.365981815589,4324.433322199387,1.0086596644616999,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.463663602937,2034.6934298245008,9.000321995495552,5.0383850471494105,-0.7883956982489453,5.826780745398356,2.6412144364664756,3.5,0.7546326961332788,0.6,0.000224185874121443,1.000031464542059,0.00022417882043751863,199.24311239950663,0.0,1.6729171364285142e-06,4.74104716463841,0.07878343843548767,7.591182192184998e-05,0.000148274052199593,0.0005040002461163938,0.09180997498577566,0.09180997498577566,0.09180997498577566,0.091806862893113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.8809966636,595.8014390033486,0.0,0.09180997498577566,0.09180997522706724,0.09180997522706724,0.3676271691046119,0.3676271691046119,0.5,10.08931700601016,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27833.152763662874,21061.361806021854,0.7567005428690844,0.6004970695328048,0.41797833748613245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453821554509693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.494262548236,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46628652125924,260.46628652125924,-12.683713478740742,244.53372142915003,276.39885161400883,108847.40073034719,108870.83128662319,-23.43055627598517,0.0,nan,276.39885161400883,3.2488516140088564,270.0258255766794,-3.1241744233205964,263.65279953949766,-9.497200460502313,257.2797735025047,-15.870226497495253,250.9067474657148,-22.243252534285176,244.53372142915003,-28.616278570849943,1.0,1.0,25732.562594343566,25732.562594343566,275.9785237190802,2.8285237190802377,275.9785237190802,275.9785237190802,86626.89301498389,86627.30928608,-0.4162710961099947,0.0,8648.866644398773,8648.866644398773,0.9204833801654121,3416.108481780375,275.9785237190802,2.8285237190802377,1.0,0.002,0.12649886138031488,0.004800151505758445,0.00019512481712194972,0.001804875251485692,0.09756240856097485,0.09756240856097485,0.0,6.860764170321665e-11,0.9999659239758264,0.9999659239758264,0.0,0.09180684670813202,3.128518935215304e-06,0.0,0.0,0.0,1599328.3570001882,265.9624935445028,0.0,1.0,1286722.8716621776,2589.1878153549246,,,,,,,,,,,,,,,,,,,2.0,14246.041947251573,1583.5388601760897,0.3676271691046119,6.175450102142607,2.6412144364664756
3552.0,-30.38831109795398,5.03824615956617,35.03319294207823,30.377606581337773,5.019111667800942,-26.847568821359264,-40.33599193263797,1.4783693894833165,-7.187525385457775,-7.187525385400489,40.06658258833483,35419.40739107004,15466.667421403514,15466.667421403514,50886.074812473555,86636.54904833788,86627.49499496554,15466.667421403514,102094.16241636906,102094.16241636906,102094.16241636906,129927.39201630419,125412.184919589,4515.207096715202,0.0,98733.39048612525,47516.31748607287,56907.85888894709,27833.229599935126,84741.08848888222,21061.415654374803,1583.5429796062265,0.0,0.8750379707402426,2.6595456219911124,0.0014947306463915918,1.0,1.0,-7.187525385457775,325412.78556546365,1557406.0806156502,4.7859400419973515,1557406.0806156502,4.7859400419973515,0.7567003886039834,0.09181011534197057,3.3991028476893557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3991028476893557,1.2848415890502682,1.2851296383175104,2.6455423584178273,5605.586801106389,14246.022986774356,6453.509240220782,0.000474635745669834,29046.89705203898,2961.959186066494,19289.970987858273,1967.0296164192944,0.6640974749660632,0.6640974749660632,30695.799123492983,30484.863174865135,1.0086566764163392,0.8,4354.355662341234,4324.433322199387,1.0086566764163392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4723150192965,2034.6934298245008,9.000242416608172,5.03824615956617,-0.7884635107691791,5.826709670335349,2.641236598009772,3.5,0.754639028002792,0.6,0.00022417882043751863,1.000031707008503,0.00022417171262312038,199.24336390530215,0.0,1.4053979389717643e-06,3.98289775904598,0.07878484383342664,7.590953042493257e-05,0.00014826929001258608,0.0005039825659066602,0.09181011508719189,0.09181011508719189,0.09181011508719189,0.09180701928343064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.40319143474,595.8012700255152,0.0,0.09181011508719189,0.09181011534197057,0.09181011534197057,0.36762764632386963,0.36762764632386963,0.5,10.089224139741862,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,27833.229599935126,21061.415654374803,0.7567003886039834,0.6004888032462512,0.4179720608110546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453823365393723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.736113142644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.466125387545,260.466125387545,-12.683874612454986,244.5334193588985,276.39883141682776,108848.11696692025,108871.3130714048,-23.196104484551572,0.0,nan,276.39883141682776,3.248831416827784,270.025749004891,-3.12425099510898,263.6526665930894,-9.49733340691057,257.27958418148626,-15.87041581851372,250.90650177007672,-22.24349822992326,244.5334193588985,-28.61658064110148,1.0,1.0,25732.562594343566,25732.562594343566,275.9785262612124,2.828526261212403,275.9785262612124,275.9785262612124,86627.08591332009,86627.49499496554,-0.40908164545544423,0.0,8648.866644398773,8648.866644398773,0.9204839765516971,3416.0983619278027,275.9785262612124,2.828526261212403,1.0,0.002,0.12650197356522352,0.0048001353563257125,0.00019512961011046234,0.0018048704593862635,0.09756480505523117,0.09756480505523117,0.0,6.949672564857123e-11,0.999966101803945,0.999966101803945,0.0,0.09180700314468088,3.112197289697747e-06,0.0,0.0,0.0,1599328.3346264632,265.9624746145422,0.0,1.0,1286722.9360350643,2589.1875561677184,,,,,,,,,,,,,,,,,,,2.0,14246.022986774356,1583.5429796062265,0.36762764632386963,6.175450102142607,2.641236598009772
3553.0,-30.388613175356735,5.038107762897075,35.03320029308768,30.377732309885346,5.019107970626673,-26.847841060750888,-40.33625393696127,1.4783358543613792,-7.187544078980352,-7.187544078981942,40.066597975051764,35419.12020091232,15466.608499887241,15466.608499887241,50885.72870079956,86636.73722209767,86627.68008130397,15466.608499887241,102094.28858119121,102094.28858119121,102094.28858119121,129927.5945187936,125412.4212628673,4515.173255926298,0.0,98733.64513842708,47516.09641324016,56908.38747242991,27833.30593760239,84741.6934100323,21061.469164551647,1583.5470689047409,0.0,0.8750378071482416,2.6595437592034563,0.0014947306463915918,1.0,1.0,-7.187544078980352,325412.5440480575,1557406.7449729007,4.785945635651034,1557406.7449729007,4.785945635651034,0.7567002357451872,0.09181025557236314,3.3990929280030238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990929280030238,1.2848417606218214,1.2851298007946361,2.645534284593905,5605.56969364233,14246.003969747351,6453.50840625671,0.0004746380492190694,29047.05673829087,2961.975469532498,19289.968495083853,1967.0293622270453,0.6640937382703951,0.6640937382703951,30695.72745922121,30484.863174865135,1.0086537328284884,0.8,4354.345496398776,4324.433322199387,1.0086537328284884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4809335294017,2034.6934298245008,9.000162991696422,5.038107762897075,-0.7885310069486051,5.8266387698456805,2.6412586753340768,3.5,0.7546453358097363,0.6,0.00022417171262312038,1.0000315411929164,0.00022416464220289563,199.24361409577543,0.0,1.4161848507224583e-06,4.013467866947447,0.07878626001827736,7.590727329078526e-05,0.0001482644393323351,0.0005039646072088737,0.091810255328888,0.091810255328888,0.091810255328888,0.09180717489640489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.9229362803,595.8011018416786,0.0,0.091810255328888,0.09181025557236314,0.09181025557236314,0.36762812461250827,0.36762812461250827,0.5,10.0891317355882,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27833.30593760239,21061.469164551647,0.7567002357451872,0.6004804323956944,0.41796568814754376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538251902320793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.76668325055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46596575317966,260.46596575317966,-12.684034246820318,244.5331199998859,276.3988115071079,108848.8245626464,108871.80482747736,-22.98026483094604,0.0,nan,276.3988115071079,3.2488115071079164,270.0256732053142,-3.1243267946857713,263.65253490365626,-9.497465096343717,257.27939660218874,-15.870603397811237,250.90625830092486,-22.243741699075116,244.5331199998859,-28.616880000114065,1.0,1.0,25732.562594343566,25732.562594343566,275.9785289676994,2.8285289676994125,275.9785289676994,275.9785289676994,86627.2752356912,86627.68008130397,-0.4048456127784448,0.0,8648.866644398773,8648.866644398773,0.9204845640637547,3416.088392643039,275.9785289676994,2.8285289676994125,1.0,0.002,0.12650507023314195,0.004800119309334567,0.0001951343792580949,0.0018048656898085533,0.09756718962904744,0.09756718962904744,0.0,6.90666482339175e-11,0.9999662708758688,0.9999662708758688,0.0,0.09180715889285641,3.096679506721397e-06,0.0,0.0,0.0,1599328.3125321844,265.9624559210196,0.0,1.0,1286722.999603914,2589.1873002178736,,,,,,,,,,,,,,,,,,,2.0,14246.003969747351,1583.5470689047409,0.36762812461250827,6.175450102142607,2.6412586753340768
