time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3554.0,-30.388914014173277,5.037969855085505,35.033207669829096,30.37785639697688,5.019104383672001,-26.8481121743889,-40.33651576666159,1.478302542178314,-7.187562766480141,-7.187562766462081,40.06661341949402,35418.83814246775,15466.549837610024,15466.549837610024,50885.38798007777,86636.92256231756,86627.86550240734,15466.549837610024,102094.41534001737,102094.41534001737,102094.41534001737,129927.79781140719,125412.65817110371,4515.139640303477,0.0,98733.89699784204,47515.88059160079,56908.90711804583,27833.382471389825,84742.28958943565,21061.522816827342,1583.551167233465,0.0,0.8750376433655427,2.659541897016973,0.0014947306463915918,1.0,1.0,-7.187562766480141,325412.3026086038,1557407.4118227968,4.7859512358265075,1557407.4118227968,4.7859512358265075,0.7567000826606922,0.09181039620687208,3.399083127879868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399083127879868,1.2848419310731798,1.2851299621993615,2.6455263061353724,5605.552788246088,14245.984974426783,6453.507497773383,0.00047464030959360853,29047.21458207642,2961.9915651192223,19289.96577956639,1967.029085321327,0.6640900360707653,0.6640900360707653,30695.65665868646,30484.863174865135,1.008650824720057,0.8,4354.335452981821,4324.433322199387,1.008650824720057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4895194584224,2034.6934298245008,9.000083889068037,5.037969855085505,-0.7885982970648229,5.826568152150328,2.6412806692715103,3.5,0.7546516197918601,0.6,0.00022416464220289563,1.0000314119425036,0.00022415760097722198,199.24386326096425,0.0,1.408736078754588e-06,3.992358047190502,0.07878766875435611,7.590501772298578e-05,0.00014825962447990985,0.0005039467881154666,0.09181039595153968,0.09181039595153968,0.09181039595153968,0.09180733103325905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.44072897744,595.8009342951318,0.0,0.09181039595153968,0.09181039620687208,0.09181039620687208,0.36762860386956586,0.36762860386956586,0.5,10.089039794395921,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27833.382471389825,21061.522816827342,0.7567000826606922,0.600472187223289,0.41795941924707236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538270055272127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.74557343079,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46580746817057,260.46580746817057,-12.68419253182941,244.53282307409893,276.3987918628634,108849.52171717274,108872.30773417381,-22.786017001092155,0.0,nan,276.3987918628634,3.2487918628634134,270.02559810477544,-3.124401895224537,263.65240434680686,-9.497595653193116,257.27921058902825,-15.870789410971724,250.90601683145047,-22.243983168549505,244.53282307409893,-28.61717692590105,1.0,1.0,25732.562594343566,25732.562594343566,275.97853171899396,2.828531718993986,275.97853171899396,275.97853171899396,86627.46163422168,86627.86550240734,-0.40386818566184957,0.0,8648.866644398773,8648.866644398773,0.9204851444935631,3416.0785435192674,275.97853171899396,2.828531718993986,1.0,0.002,0.12650815140910837,0.004800103324791312,0.00019513912451139698,0.001804860943296876,0.09756956225569849,0.09756956225569849,0.0,6.780827288555002e-11,0.9999664396500741,0.9999664396500741,0.0,0.09180731501784854,3.081189023533935e-06,0.0,0.0,0.0,1599328.2904450202,265.96243723351984,0.0,1.0,1286723.0631522764,2589.1870443505522,,,,,,,,,,,,,,,,,,,2.0,14245.984974426783,1583.551167233465,0.36762860386956586,6.175450102142607,2.6412806692715103
3555.0,-30.38921354963103,5.037832433569334,35.033215071872085,30.377979471255117,5.0191008088996645,-26.84838211377886,-40.33677742173893,1.4782693713663164,-7.187581487282216,-7.187581487279996,40.06662890300863,35418.56098695332,15466.491482078141,15466.491482078141,50885.05246903146,86637.10629014591,86628.05097117089,15466.491482078141,102094.54245324903,102094.54245324903,102094.54245324903,129928.0015283452,125412.8952832832,4515.106245061996,0.0,98734.14707501637,47515.669488691965,56909.41954036045,27833.45907509616,84742.87861545662,21061.576519595485,1583.5552691738721,0.0,0.8750374792459954,2.6595400315130155,0.0014947306463915918,1.0,1.0,-7.187581487282216,325412.06073903426,1557408.0803599188,4.785956847521056,1557408.0803599188,4.785956847521056,0.7566999294902665,0.09181053719972952,3.399073404029871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399073404029871,1.284842100802889,1.285130122919786,2.6455183885286866,5605.536011787608,14245.965993849979,6453.506542101025,0.0004746425424812201,29047.37125063531,2962.0075408661787,19289.96292299776,1967.0287940323926,0.6640863559237176,0.6640863559237176,30695.586409143263,30484.863174865135,1.0086479392450773,0.8,4354.325487725827,4324.433322199387,1.0086479392450773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.4980728838914,2034.6934298245008,9.000005135951714,5.037832433569334,-0.788665401126373,5.826497834695707,2.6413025800198486,3.5,0.754657880005671,0.6,0.00022415760097722198,1.0000312759278176,0.00022415059045953448,199.2441113472146,0.0,1.4029210053097208e-06,3.9758781290477487,0.07878907167536142,7.590276372140714e-05,0.00014825483725581484,0.0005039290743350171,0.0918105369475616,0.0918105369475616,0.0918105369475616,0.09180748722924394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.956504958,595.8007674059477,0.0,0.0918105369475616,0.09181053719972952,0.09181053719972952,0.3676290841028386,0.3676290841028386,0.5,10.088948310851517,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27833.45907509616,21061.576519595485,0.7566999294902665,0.6004640543299921,0.4179532435719404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538288133835322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.72909351265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4656504067719,260.4656504067719,-12.684349593228092,244.53252836437207,276.39877244978965,108850.20828890652,108872.8181593512,-22.609870444696327,0.0,nan,276.39877244978965,3.2487724497896693,270.0255236323662,-3.124476367633804,263.6522748150832,-9.49772518491676,257.27902599796255,-15.870974002037428,250.9057771810578,-22.244222818942177,244.53252836437207,-28.617471635627908,1.0,1.0,25732.562594343566,25732.562594343566,275.9785344424613,2.8285344424613186,275.9785344424613,275.9785344424613,86627.64645213836,86628.05097117089,-0.4045190325268777,0.0,8648.866644398773,8648.866644398773,0.9204857204050779,3416.06877105002,275.9785344424613,2.8285344424613186,1.0,0.002,0.12651121727091785,0.004800087402332536,0.0001951438461289047,0.0018048562223739702,0.09757192306445235,0.09757192306445235,0.0,6.85028748136085e-11,0.9999666065151438,0.9999666065151438,0.0,0.0918074713259459,3.065873783619068e-06,0.0,0.0,0.0,1599328.26831849,265.96241851271776,0.0,1.0,1286723.1268138757,2589.186788027329,,,,,,,,,,,,,,,,,,,2.0,14245.965993849979,1583.5552691738721,0.3676290841028386,6.175450102142607,2.6413025800198486
3556.0,-30.389511744560593,5.0376954959783165,35.03322249777909,30.37810163749384,5.019097222528057,-26.848650847847264,-40.33703509541226,1.478236324131644,-7.187600224559731,-7.1876002245396995,40.06664439565841,35418.27554307937,15466.43340911777,15466.43340911777,50884.708952197136,86637.2886344394,86628.23607112799,15466.43340911777,102094.66948024576,102094.66948024576,102094.66948024576,129928.2051498844,125413.1320881278,4515.073061756601,0.0,98734.39555072073,47515.449871011406,56909.93964412147,27833.535669638633,84743.47531376011,21061.630215950412,1583.5593708071785,0.0,0.875037314999251,2.6595381643682896,0.0014947306463915918,1.0,1.0,-7.187600224559731,325411.8186567402,1557408.7492919497,4.785962463566138,1557408.7492919497,4.785962463566138,0.7566997763394052,0.09181067851674439,3.399063748677388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399063748677388,1.2848422698910702,1.2851302830379931,2.645510525557011,5605.519351094158,14245.947029355835,6453.505545241057,0.00047464475091160875,29047.52686357805,2962.023408970245,19289.959943316608,1967.0284901894743,0.6640826957114823,0.6640826957114823,30695.516654417683,30484.863174865135,1.008645074096189,0.8,4354.315592662237,4324.433322199387,1.008645074096189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5065938224711,2034.6934298245008,8.99992671818373,5.0376954959783165,-0.7887323122904322,5.826427808268749,2.6413244076209463,3.5,0.7546641164631275,0.6,0.00022415059045953448,1.0000311360310423,0.00022414361151708835,199.24435832373433,0.0,1.39680436672958e-06,3.95854357531163,0.07879046847972815,7.590054407771749e-05,0.000148250046381817,0.0005039113583961756,0.09181067825822856,0.09181067825822856,0.09181067825822856,0.0918076433370409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.47018996294,595.800601196797,0.0,0.09181067825822856,0.09181067851674439,0.09181067851674439,0.367629565295431,0.367629565295431,0.5,10.088857270333108,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,27833.535669638633,21061.630215950412,0.7566997763394052,0.6004557727164017,0.41794693233838115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538306134117394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.71175895891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4654944673268,260.4654944673268,-12.6845055326732,244.5322356992241,276.39875323603894,108850.88557459762,108873.33393360584,-22.448359008233684,0.0,nan,276.39875323603894,3.248753236038965,270.02544972834164,-3.124550271658336,263.65214622077974,-9.497853779220236,257.27884271338127,-15.871157286618711,250.90553920619487,-22.244460793805104,244.5322356992241,-28.61776430077589,1.0,1.0,25732.562594343566,25732.562594343566,275.97853710684467,2.828537106844692,275.97853710684467,275.97853710684467,86627.82996240196,86628.23607112799,-0.40610872603429016,0.0,8648.866644398773,8648.866644398773,0.9204862922588442,3416.059067420775,275.97853710684467,2.828537106844692,1.0,0.002,0.12651426831201448,0.004800071534267441,0.00019514854487848299,0.0018048515230102288,0.0975742724392415,0.0975742724392415,0.0,6.78887115794502e-11,0.9999667679897808,0.9999667679897808,0.0,0.09180762746333769,3.0510534067009177e-06,0.0,0.0,0.0,1599328.2461724812,265.96239977544025,0.0,1.0,1286723.190531502,2589.186531478576,,,,,,,,,,,,,,,,,,,2.0,14245.947029355835,1583.5593708071785,0.367629565295431,6.175450102142607,2.6413244076209463
3557.0,-30.389808689539056,5.037559039759929,35.03322994615414,30.37822317508983,5.019093577023939,-26.848918462864848,-40.33729262938721,1.4782033486693213,-7.187618999426718,-7.187618999405997,40.066659895767756,35417.99449668537,15466.37564270009,15466.37564270009,50884.370139385464,86637.47023740312,86628.42077705306,15466.37564270009,102094.79641975315,102094.79641975315,102094.79641975315,129928.40864744759,125413.36856454508,4515.040082902522,0.0,98734.64299474216,47515.234380978654,56910.45401529278,27833.612227694433,84744.06624298722,21061.683885604205,1583.5634711795428,0.0,0.8750371505145097,2.6595362934788955,0.0014947306463915918,1.0,1.0,-7.187618999426718,325411.5760889435,1557409.418546213,4.785968087750303,1557409.418546213,4.785968087750303,0.7566996232220207,0.09181082013254677,3.399054137365355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399054137365355,1.2848424385783015,1.2851304427957295,2.645502697689891,5605.502764783049,14245.928081732425,6453.504524623921,0.000474646944133617,29047.68179752279,2962.039207835784,19289.956892623686,1967.028179105371,0.6640790486168417,0.6640790486168417,30695.447217821293,30484.863174865135,1.0086422220159532,0.8,4354.305742726893,4324.433322199387,1.0086422220159532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.515082311752,2034.6934298245008,8.99984864950657,5.037559039759929,-0.7887990419153246,5.826358081675253,2.6413461521702715,3.5,0.7546703291915061,0.6,0.00022414361151708835,1.0000310055910475,0.00022413666202740677,199.24460426553568,0.0,1.3905149094584316e-06,3.940719253405195,0.0787918589946376,7.589832569737922e-05,0.00014824528581970913,0.0005038937521103919,0.09181081987594386,0.09181081987594386,0.09181081987594386,0.09180779921709811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.98184365337,595.8004356482065,0.0,0.09181081987594386,0.09181082013254677,0.09181082013254677,0.3676300473930748,0.3676300473930748,0.5,10.088766658781275,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27833.612227694433,21061.683885604205,0.7566996232220207,0.6004475876043566,0.41794070153692087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538324053884129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.693934637005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4653395541017,260.4653395541017,-12.68466044589826,244.53194492227925,276.398734186526,108851.55335009776,108873.85397934851,-22.30062925076779,0.0,nan,276.398734186526,3.2487341865260078,270.02537633334316,-3.1246236666568166,263.6520184802969,-9.497981519703103,257.2786606274225,-15.871339372577495,250.90530277474244,-22.24469722525754,244.53194492227925,-28.618055077720726,1.0,1.0,25732.562594343566,25732.562594343566,275.9785396880627,2.828539688062733,275.9785396880627,275.9785396880627,86628.01263233165,86628.42077705306,-0.4081447214120999,0.0,8648.866644398773,8648.866644398773,0.920486861503386,3416.0494080521817,275.9785396880627,2.828539688062733,1.0,0.002,0.12651730500138691,0.0048000557209060355,0.00019515322147511225,0.0018048468467500205,0.09757661073755612,0.09757661073755612,0.0,6.822513257467855e-11,0.9999669243679582,0.9999669243679582,0.0,0.0918077834316426,3.03670090416012e-06,0.0,0.0,0.0,1599328.22398204,265.96238100057326,0.0,1.0,1286723.254376941,2589.186274415227,,,,,,,,,,,,,,,,,,,2.0,14245.928081732425,1583.5634711795428,0.3676300473930748,6.175450102142607,2.6413461521702715
3558.0,-30.390104335521958,5.037423062523733,35.0332374152398,30.378344049118482,5.0190898831447175,-26.84918491365513,-40.33754995381457,1.4781704595669871,-7.187637797832167,-7.187637797839505,40.06667539010772,35417.718068510054,15466.318162216876,15466.318162216876,50884.03623072693,86637.65095167895,86628.60492843049,15466.318162216876,102094.92309064737,102094.92309064737,102094.92309064737,129928.61180411009,125413.60450488377,4515.007299226312,0.0,98734.8892679053,47515.02321582076,56910.962280093925,27833.68871346271,84744.65099355663,21061.737503171906,1583.5675683764944,0.0,0.875036985921248,2.6595344202449396,0.0014947306463915918,1.0,1.0,-7.187637797832167,325411.333217174,1557410.0875508485,4.785973715646405,1557410.0875508485,4.785973715646405,0.7566994701993875,0.09181096201755315,3.399044576081143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399044576081143,1.2848426068007168,1.2851306021263875,2.6454949097188103,5605.48626300686,14245.909149209872,6453.503475318953,0.0004746491197545069,29047.835960344953,2962.0549280687037,19289.95375618092,1967.027859277217,0.6640754162380585,0.6640754162380585,30695.378142610243,30484.863174865135,1.0086393847810746,0.8,4354.295944055904,4324.433322199387,1.0086393847810746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5235383663153,2034.6934298245008,8.999770917842456,5.037423062523733,-0.7888655845336388,5.826288647057372,2.641367813704355,3.5,0.7546765182012443,0.6,0.00022413666202740677,1.000030870029025,0.00022412974313573082,199.2448491319912,0.0,1.384648321453922e-06,3.9240933430004152,0.07879324364295906,7.589610918194538e-05,0.0001482405528454614,0.0005038762471046356,0.09181096175906611,0.09181096175906611,0.09181096175906611,0.0918079548203391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.49148582213,595.800270753096,0.0,0.09181096175906611,0.09181096201755315,0.09181096201755315,0.36763053034361776,0.36763053034361776,0.5,10.088676458820158,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27833.68871346271,21061.737503171906,0.7566994701993875,0.6004395042537349,0.4179345557892847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538341898578122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.6773087266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4651855942011,260.4651855942011,-12.684814405798875,244.53165591415757,276.3987152748393,108852.21333376077,108874.3767264633,-22.163392702539053,0.0,nan,276.3987152748393,3.2487152748392987,270.0253034023798,-3.1246965976201864,263.65189153003575,-9.498108469964222,257.2784796578805,-15.871520342119481,250.90506778591393,-22.24493221408605,244.53165591415757,-28.61834408584241,1.0,1.0,25732.562594343566,25732.562594343566,275.9785421815955,2.8285421815955374,275.9785421815955,275.9785421815955,86628.19448557169,86628.60492843049,-0.41044285880343523,0.0,8648.866644398773,8648.866644398773,0.9204874277841049,3416.039798961549,275.9785421815955,2.8285421815955374,1.0,0.002,0.1265203279211778,0.004800039958311186,0.0001951578768223655,0.0018048421911628348,0.09757893841118274,0.09757893841118274,0.0,6.798520036863098e-11,0.9999670743974496,0.9999670743974496,0.0,0.091807939086308,3.0229312451612425e-06,0.0,0.0,0.0,1599328.2017637743,265.9623622021678,0.0,1.0,1286723.3183024214,2589.1860170296522,,,,,,,,,,,,,,,,,,,2.0,14245.909149209872,1583.5675683764944,0.36763053034361776,6.175450102142607,2.641367813704355
3559.0,-30.390398708048895,5.037287561866836,35.03324490334992,30.378464294504397,5.01908612554175,-26.84945022469777,-40.33780706869436,1.4781376404620883,-7.18765662420418,-7.187656624151074,40.06669087722086,35417.446100657944,15466.260970446207,15466.260970446207,50883.70707110415,86637.83096881861,86628.78851041103,15466.260970446207,102095.04948085724,102095.04948085724,102095.04948085724,129928.81461354677,125413.83991115206,4514.974702394716,0.0,98735.13453938071,47514.81621227946,56911.46480789028,27833.765132689525,84745.22994057981,21061.791072273147,1583.5716628175799,0.0,0.8750368212003223,2.6595325442252236,0.0014947306463915918,1.0,1.0,-7.18765662420418,325411.08998422633,1557410.7562450678,4.78597934790901,1557410.7562450678,4.78597934790901,0.756699317245334,0.09181110415588856,3.3990350575532333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990350575532333,1.2848427746325028,1.285130761105642,2.6454871558315314,5605.469833450157,14245.890232812364,6453.502402841954,0.00047465128058885134,29047.989463943442,2962.070581079517,19289.950550475398,1967.0275323862277,0.6640717965840472,0.6640717965840472,30695.309376252204,30484.863174865135,1.008636560233788,0.8,4354.28618919729,4324.433322199387,1.008636560233788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5319620181672,2034.6934298245008,8.999693524630942,5.037287561866836,-0.7889319434020097,5.8262195052688455,2.641389392304369,3.5,0.754682683515534,0.6,0.00022412974313573082,1.0000307371328223,0.00022412285424179147,199.2450929442468,0.0,1.3785535281355822e-06,3.90682069873624,0.0787946221964872,7.58938945312682e-05,0.0001482358486044626,0.0005038588461927219,0.09181110388919826,0.09181110388919826,0.09181110388919826,0.09180811015384824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.99919153797,595.8001064869962,0.0,0.09181110388919826,0.09181110415588856,0.09181110415588856,0.36763101408147636,0.36763101408147636,0.5,10.088586653411665,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,27833.765132689525,21061.791072273147,0.756699317245334,0.6004315181725497,0.41792849137929455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538359665251543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.660036082336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46503252426436,260.46503252426436,-12.684967475735618,244.53136857263777,276.39869647647487,108852.86601055604,108874.90128701102,-22.03527645496178,0.0,nan,276.39869647647487,3.2486964764748905,270.0252308953932,-3.1247691046067985,263.65176531442205,-9.498234685577927,257.27829973362975,-15.871700266370226,250.90483415302822,-22.24516584697176,244.53136857263777,-28.618631427362203,1.0,1.0,25732.562594343566,25732.562594343566,275.9785445814154,2.8285445814154286,275.9785445814154,275.9785445814154,86628.37550613089,86628.78851041103,-0.41300428014073987,0.0,8648.866644398773,8648.866644398773,0.9204879915316792,3416.0302328409994,275.9785445814154,2.8285445814154286,1.0,0.002,0.1265233376432003,0.004800024242973837,0.00019516251180049776,0.0018048375552286967,0.09758125590024888,0.09758125590024888,0.0,6.702919426102016e-11,0.9999672181879427,0.9999672181879427,0.0,0.09180809442152735,3.009734361215898e-06,0.0,0.0,0.0,1599328.1795124484,265.9623433757958,0.0,1.0,1286723.3823229962,2589.185759261229,,,,,,,,,,,,,,,,,,,2.0,14245.890232812364,1583.5716628175799,0.36763101408147636,6.175450102142607,2.641389392304369
3560.0,-30.390691827184227,5.037152535278166,35.0332524090292,30.37858405094596,5.0190822968670314,-26.849714414770048,-40.33806404387576,1.4781048827638041,-7.187675490648132,-7.187675490652663,40.066706360396466,35417.17848454797,15466.204080119382,15466.204080119382,50883.38256466735,86638.01040296904,86628.97158893227,15466.204080119382,102095.17566905165,102095.17566905165,102095.17566905165,129929.01713872078,125414.07485402857,4514.942284692208,0.0,98735.37891188315,47514.61324925422,56911.96184736548,27833.84146966914,84745.80331703462,21061.844581647176,1583.5757538746925,0.0,0.8750366562719636,2.6595306642134537,0.0014947306463915918,1.0,1.0,-7.187675490648132,325410.84623370203,1557411.4247679098,4.785984987265653,1557411.4247679098,4.785984987265653,0.7566991643822687,0.09181124652105747,3.3990255773782505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990255773782505,1.2848429421150909,1.2851309197741623,2.645479432515558,5605.453468670382,14245.871332071556,6453.501310074512,0.0004746534282521788,29048.14237615714,2962.0861737858636,19289.947284120386,1967.0271993107112,0.6640681884000152,0.6640681884000152,30695.24088693561,30484.863174865135,1.0086337470674265,0.8,4354.276473638418,4324.433322199387,1.0086337470674265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5403532962905,2034.6934298245008,8.999616477119105,5.037152535278166,-0.7889981256517604,5.826150660929926,2.6414108880437444,3.5,0.7546888251553555,0.6,0.00022412285424179147,1.0000306063307374,0.00022411599487352882,199.24533571891394,0.0,1.372578313227572e-06,3.8898869396869387,0.07879599477480043,7.589168114358108e-05,0.00014823117309821038,0.0005038415487255999,0.09181124625912318,0.09181124625912318,0.09181124625912318,0.09180826513119936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.5050469023,595.7999428220793,0.0,0.09181124625912318,0.09181124652105747,0.09181124652105747,0.36763149854225585,0.36763149854225585,0.5,10.088497227990898,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27833.84146966914,21061.844581647176,0.7566991643822687,0.6004236265754928,0.4179225058738551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538377355438639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.64310232329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46488028996373,260.46488028996373,-12.685119710036247,244.53108281055128,276.3986777699583,108853.51192835365,108875.42690938422,-21.914981030546457,0.0,nan,276.3986777699583,3.248677769958306,270.0251587777541,-3.124841222245891,263.6516397856848,-9.498360214315198,257.27812079377367,-15.87187920622631,250.90460180206026,-22.24539819793972,244.53108281055128,-28.618917189448695,1.0,1.0,25732.562594343566,25732.562594343566,275.9785468828343,2.828546882834303,275.9785468828343,275.9785468828343,86628.5560603648,86628.97158893227,-0.4155285674642073,0.0,8648.866644398773,8648.866644398773,0.9204885530069153,3416.0207052651417,275.9785468828343,2.828546882834303,1.0,0.002,0.12652633465118482,0.004800008576930445,0.00019516712715082746,0.001804832940531967,0.09758356357541373,0.09758356357541373,0.0,6.768279426500046e-11,0.9999673567328206,0.9999673567328206,0.0,0.09180824950200721,2.997019050264687e-06,0.0,0.0,0.0,1599328.1572137547,265.96232450935184,0.0,1.0,1286723.446479834,2589.185500944213,,,,,,,,,,,,,,,,,,,2.0,14245.871332071556,1583.5757538746925,0.36763149854225585,6.175450102142607,2.6414108880437444
3561.0,-30.390983712915006,5.037017980445834,35.033259930525475,30.378703318443172,5.019078394368413,-26.84997750217313,-40.338317037653155,1.478072181925082,-7.18769437998958,-7.187694380021431,40.066721828153916,35416.90190503358,15466.14746657377,15466.14746657377,50883.04937160735,86638.18931240025,86629.15401643752,15466.14746657377,102095.30148301128,102095.30148301128,102095.30148301128,129929.21920423377,125414.30916692813,4514.910037305644,0.0,98735.62244128776,47514.40100881295,56912.46825830534,27833.917721222493,84746.38597952784,21061.898028920503,1583.5798412381187,0.0,0.8750364912759607,2.6595287819210385,0.0014947306463915918,1.0,1.0,-7.18769437998958,325410.6021874919,1557412.092625942,4.7859906289365695,1557412.092625942,4.7859906289365695,0.7566990116113429,0.09181138909580423,3.3990161331612416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3990161331612416,1.2848431092707298,1.2851310781535956,2.6454717378610573,5605.437164620828,14245.852446627943,6453.500198540021,0.0004746555636147004,29048.294733882034,2962.1017099500887,19289.94396166941,1967.0268605149986,0.6640645909988496,0.6640645909988496,30695.17265735863,30484.863174865135,1.0086309445713073,0.8,4354.2667949249335,4324.433322199387,1.0086309445713073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5487122153643,2034.6934298245008,8.999539760869803,5.037017980445834,-0.7890641242094985,5.826082104655333,2.6414323009592735,3.5,0.754694943131221,0.6,0.00022411599487352882,1.0000304776147362,0.0002241091645607525,199.24557747254013,0.0,1.366697132312116e-06,3.8732196729725366,0.07879736147193274,7.588950210696774e-05,0.00014822649276656106,0.0005038242402754491,0.09181138882774662,0.09181138882774662,0.09181138882774662,0.09180841980818151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.00908194145,595.7997797480257,0.0,0.09181138882774662,0.09181138909580423,0.09181138909580423,0.36763198367131555,0.36763198367131555,0.5,10.088408164811751,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,27833.917721222493,21061.898028920503,0.7566990116113429,0.6004155667935993,0.417916368889043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538394970344637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.626435056576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4647288447947,260.4647288447947,-12.685271155205271,244.530798553107,276.3986591370567,108854.15162548602,108875.9530079404,-21.80138245436616,0.0,nan,276.3986591370567,3.248659137056734,270.0250870199539,-3.1249129800460764,263.6515149029713,-9.498485097028663,257.2779427861528,-15.8720572138472,250.90437066952683,-22.24562933047315,244.530798553107,-28.619201446892987,1.0,1.0,25732.562594343566,25732.562594343566,275.9785490861142,2.828549086114208,275.9785490861142,275.9785490861142,86628.73609978199,86629.15401643752,-0.4179166555259144,0.0,8648.866644398773,8648.866644398773,0.9204891123516674,3416.011213827048,275.9785490861142,2.828549086114208,1.0,0.002,0.12652931954309315,0.004799992952939265,0.00019517172380257777,0.0018048283431883227,0.09758586190128889,0.09758586190128889,0.0,6.699090024028798e-11,0.9999674887442798,0.9999674887442798,0.0,0.0918084041922553,2.9849035489237425e-06,0.0,0.0,0.0,1599328.1348879947,265.9623056200104,0.0,1.0,1286723.510714522,2589.185242313754,,,,,,,,,,,,,,,,,,,2.0,14245.852446627943,1583.5798412381187,0.36763198367131555,6.175450102142607,2.6414323009592735
3562.0,-30.391274320133707,5.036883894983014,35.03326746637945,30.378821992222242,5.019074427631729,-26.850239445347437,-40.33856989173216,1.478039551160492,-7.187713302361715,-7.187713302301231,40.06673728544166,35416.62979722288,15466.091139908753,15466.091139908753,50882.72093713163,86638.36754430401,86629.33588386967,15466.091139908753,102095.42702377842,102095.42702377842,102095.42702377842,129929.42090642336,125414.54295381573,4514.87795260763,0.0,98735.8649842723,47514.192921111106,56912.968959067985,27833.993882644936,84746.96284171293,21061.951410751466,1583.583924781367,0.0,0.8750363261368718,2.6595268963382175,0.0014947306463915918,1.0,1.0,-7.187713302361715,325410.35771467496,1557412.7600319872,4.785996275501322,1557412.7600319872,4.785996275501322,0.7566988589403989,0.09181153185806579,3.39900673105171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39900673105171,1.284843276038565,1.2851312361824698,2.6454640767794992,5605.420931708311,14245.833576122897,6453.499063789293,0.0004746576843381227,29048.446442388115,2962.117179912418,19289.940569823546,1967.0265146429767,0.6640610060879281,0.6640610060879281,30695.1047319487,30484.863174865135,1.0086281545702462,0.8,4354.257159359098,4324.433322199387,1.0086281545702462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5570388118877,2034.6934298245008,8.999463381559407,5.036883894983014,-0.7891299450485469,5.826013840031561,2.6414536311436505,3.5,0.7547010374696145,0.6,0.0002241091645607525,1.0000303441877867,0.00022410236435652502,199.24581816775844,0.0,1.3609096134341802e-06,3.8568178444724666,0.07879872238154617,7.588732433137697e-05,0.00014822184022937553,0.0005038070326285185,0.09181153158863284,0.09181153158863284,0.09181153158863284,0.09180857413468836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.5113923705,595.7996172339655,0.0,0.09181153158863284,0.09181153185806579,0.09181153185806579,0.367632469401121,0.367632469401121,0.5,10.088319448978025,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,-6.048139766789973e-11,27833.993882644936,21061.951410751466,0.7566988589403989,0.6004076043665233,0.4179103133568654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538412511170136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.61003322807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4645781556598,260.4645781556598,-12.68542184434017,244.530515746975,276.3986405649064,108854.78615657605,108876.47870368446,-21.692547108422545,0.0,nan,276.3986405649064,3.2486405649063954,270.0250156010247,-3.1249843989753003,263.6513906372336,-9.498609362766388,257.27776567362486,-15.872234326375121,250.9041407101946,-22.245859289805367,244.530515746975,-28.61948425302498,1.0,1.0,25732.562594343566,25732.562594343566,275.9785511917262,2.8285511917262056,275.9785511917262,275.9785511917262,86628.91541592542,86629.33588386967,-0.4204679442482302,0.0,8648.866644398773,8648.866644398773,0.9204896692017339,3416.0017647069685,275.9785511917262,2.8285511917262056,1.0,0.002,0.12653229281438305,0.00479997737260176,0.00019517630251594435,0.0018048237644852055,0.09758815125797217,0.09758815125797217,0.0,6.700114985394579e-11,0.9999676153690286,0.9999676153690286,0.0,0.09180855857548764,2.9732825781459002e-06,0.0,0.0,0.0,1599328.1125231888,265.96228669763826,0.0,1.0,1286723.5750615336,2589.184983231107,,,,,,,,,,,,,,,,,,,2.0,14245.833576122897,1583.583924781367,0.367632469401121,6.175450102142607,2.6414536311436505
3563.0,-30.391563673574876,5.036750276518083,35.03327501518364,30.37897307602691,5.019070389415823,-26.85050026728413,-40.33882253626359,1.478006981404382,-7.1877322577684595,-7.187732257746797,40.066752730835695,35416.339058544036,15466.03509774732,15466.03509774732,50882.37415629136,86638.60157344787,86629.5171793996,15466.03509774732,102095.55227714693,102095.55227714693,102095.55227714693,129929.62223764684,125414.7762142775,4514.846023369338,0.0,98736.15515773249,47513.958041173355,56913.55235173237,27834.069960499906,84747.62231223227,21062.00473155861,1583.5880048735953,0.0,0.8750361608601551,2.6595250074646017,0.0014947306463915918,1.0,1.0,-7.1877322577684595,325410.1128152027,1557413.426925072,4.7860019267732845,1557413.426925072,4.7860019267732845,0.7566987063497461,0.09181167479193257,3.3989951614988145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989951614988145,1.2848434424588355,1.2851313939023858,2.6454547294836765,5605.401125910108,14245.814721501185,6453.499412091152,0.0004746605994379385,29048.63068831024,2962.135967767815,19289.941610921112,1967.0266208053833,0.6640568300069227,0.6640568300069227,30695.021147822677,30484.863174865135,1.0086247213976434,0.8,4354.24530252452,4324.433322199387,1.0086247213976434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5653331120293,2034.6934298245008,8.999387337658534,5.036750276518083,-0.7891955894855629,5.825945866003646,2.641474878663109,3.5,0.7547071081894597,0.6,0.00022410236435652502,1.0000302133426333,0.00022409559367957054,199.2460578250485,0.0,1.3549122550144642e-06,3.8398213307109916,0.07880007729380119,7.588514841828443e-05,0.0001482172159382406,0.0005037895998249047,0.09181167452387008,0.09181167452387008,0.09181167452387008,0.09180872813268089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.01204137306,595.7994552592949,0.0,0.09181167452387008,0.09181167479193257,0.09181167479193257,0.3676329556753954,0.3676329556753954,0.5,10.08823106595275,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,-2.1657342585967854e-11,27834.069960499906,21062.00473155861,0.7566987063497461,0.6003988403217669,0.4179036307126239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453842997520388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.59303671431,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4644281925757,260.4644281925757,-12.685571807424253,244.53023434419208,276.398622041517,108855.34502980627,108876.93305708414,-21.588027277906335,0.0,nan,276.398622041517,3.2486220415170237,270.0249445017549,-3.1250554982451035,263.6512669620899,-9.498733037910085,257.2775894226063,-15.87241057739368,250.90391188329397,-22.246088116706005,244.53023434419208,-28.619765655807896,1.0,1.0,25732.562594343566,25732.562594343566,275.9785531980479,2.8285531980479277,275.9785531980479,275.9785531980479,86629.15379209028,86629.5171793996,-0.36338730932038743,0.0,8648.866644398773,8648.866644398773,0.9204903544198446,3415.9901373063085,275.9785531980479,2.8285531980479277,1.0,0.002,0.12653525495266565,0.004799961832758222,0.00019518086404306739,0.00180481920323482,0.0975904320215337,0.0975904320215337,0.0,6.727788725430228e-11,0.9999677366856983,0.9999677366856983,0.0,0.09180871264301219,2.96214892038017e-06,0.0,0.0,0.0,1599328.0901193342,265.9622677422315,0.0,1.0,1286723.6395208735,2589.184723696217,,,,,,,,,,,,,,,,,,,2.0,14245.814721501185,1583.5880048735953,0.3676329556753954,6.175450102142607,2.641474878663109
3564.0,-30.39185169554884,5.03661713244443,35.03328258562146,30.379086615890287,5.019066983228257,-26.85075982765124,-40.33907500617204,1.4779751137767891,-7.187750308840862,-7.187750308802348,40.0667684520755,35416.079077625494,15465.978163573795,15465.978163573795,50882.05724119929,86638.7701495035,86629.70389781334,15465.978163573795,102095.68206138712,102095.68206138712,102095.68206138712,129929.82848995224,125415.0141984978,4514.81429145444,0.0,98736.38872226351,47513.762746361695,56914.028862113126,27834.146428565116,84748.17529067825,21062.05839862689,1583.5920812092736,0.0,0.8750359995384865,2.659523208707303,0.0014947306463915918,1.0,1.0,-7.187750308840862,325409.87959965173,1557414.1057286232,4.7860074428124095,1557414.1057286232,4.7860074428124095,0.7566985555918362,0.09181181785961266,3.398986144117595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398986144117595,1.2848436055332695,1.2851315483136532,2.645447375446803,5605.3855435884325,14245.795882309909,6453.498021438766,0.0004746625781532779,29048.776469165718,2962.150833278002,19289.937454168066,1967.026196934536,0.664053354351901,0.664053354351901,30694.956001797455,30484.863174865135,1.0086220455616424,0.8,4354.236061228581,4324.433322199387,1.0086220455616424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5735951421943,2034.6934298245008,8.999310944431299,5.03661713244443,-0.7892606067847652,5.825877739229195,2.641496043584493,3.5,0.7547131553098552,0.6,0.00022409559367957054,1.0000300743843356,0.00022408885434523963,199.246296380057,0.0,1.3490306919864429e-06,3.8231529810895792,0.07880142632449318,7.588297406676564e-05,0.0001482126196128049,0.0005037726404472956,0.09181181760878886,0.09181181760878886,0.09181181760878886,0.09180888543833841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.5119745956,595.7992935307354,0.0,0.09181181760878886,0.09181181785961266,0.09181181785961266,0.3676334424391605,0.3676334424391605,0.5,10.088143108147626,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27834.146428565116,21062.05839862689,0.7566985555918362,0.6003911832517767,0.41789783622068183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538447363931768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.57636836469,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4642790020385,260.4642790020385,-12.685720997961482,244.52995432533734,276.3986036792986,108855.98683685505,108877.46365195057,-21.476815095517907,0.0,nan,276.3986036792986,3.2486036792986397,270.02487380819696,-3.1251261918030195,263.65114393721933,-9.498856062780646,257.277414066411,-15.872585933588994,250.9036841957679,-22.24631580423207,244.52995432533734,-28.620045674662634,1.0,1.0,25732.562594343566,25732.562594343566,275.9785567357648,2.8285567357648347,275.9785567357648,275.9785567357648,86629.32011885814,86629.70389781334,-0.38377895519079175,0.0,8648.866644398773,8648.866644398773,0.9204908884822258,3415.981074838183,275.9785567357648,2.8285567357648347,1.0,0.002,0.1265382026781538,0.004799946509331887,0.0001951854036995626,0.001804814662197357,0.0975927018497813,0.0975927018497813,0.0,6.589691943156839e-11,0.9999678937095062,0.9999678937095062,0.0,0.0918088701227177,2.9477368949619986e-06,0.0,0.0,0.0,1599328.0687843286,265.9622496911591,0.0,1.0,1286723.700904952,2589.184476543406,,,,,,,,,,,,,,,,,,,2.0,14245.795882309909,1583.5920812092736,0.3676334424391605,6.175450102142607,2.641496043584493
3565.0,-30.392138471332846,5.03648445494691,35.03329017476688,30.379230086132907,5.019063941226574,-26.85101823005913,-40.33932349467648,1.4779436983017602,-7.187768911201374,-7.187768911280482,40.06678413301467,35415.78915778778,15465.922181979466,15465.922181979466,50881.71133976725,86638.98929885711,86629.88842594245,15465.922181979466,102095.81060792191,102095.81060792191,102095.81060792191,129930.03373846415,125415.25098246377,4514.782756000384,0.0,98736.66551734167,47513.53018824103,56914.59481011182,27834.223130542232,84748.81794065406,21062.11219462739,1583.596182069155,0.0,0.875035835309408,2.6595213550161563,0.0014947306463915918,1.0,1.0,-7.187768911201374,325409.6392617307,1557414.7827920509,4.786013058265321,1557414.7827920509,4.786013058265321,0.7566984031077961,0.09181196143089106,3.3989751480936827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989751480936827,1.2848437664276249,1.2851317005846237,2.6454384859134907,5605.366707734059,14245.777060147244,6453.4979823268295,0.00047466528043847234,29048.95187972121,2962.1687201767386,19289.93733725987,1967.0261850132179,0.6640493404764111,0.6640493404764111,30694.87656103128,30484.863174865135,1.0086187825791937,0.8,4354.22479215073,4324.433322199387,1.0086187825791937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5818260771648,2034.6934298245008,8.999235269048539,5.03648445494691,-0.7893256929563854,5.8258101479032955,2.641517128916471,3.5,0.7547191796904203,0.6,0.00022408885434523963,1.0000299443296015,0.00022408214435565125,199.2465339034082,0.0,1.3427874055012042e-06,3.8054595071904127,0.07880276911189868,7.588083406061995e-05,0.00014820802028461967,0.0005037553776955867,0.09181196116155872,0.09181196116155872,0.09181196116155872,0.0918090419639919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.00983727037,595.7991324731543,0.0,0.09181196116155872,0.09181196143089106,0.09181196143089106,0.36763393006611284,0.36763393006611284,0.5,10.088055539541829,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,27834.223130542232,21062.11219462739,0.7566984031077961,0.6003825489978812,0.4178912463721669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538464672684503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.55867489079,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4641305899797,260.4641305899797,-12.685869410020302,244.52967565733675,276.3985855231727,108856.56298006997,108877.9277285379,-21.364748467966955,0.0,nan,276.3985855231727,3.2485855231727214,270.0248035496994,-3.125196450300564,263.65102157635704,-9.498978423642939,257.2772396031616,-15.872760396838373,250.90345763015048,-22.246542369849493,244.52967565733675,-28.620324342663224,1.0,1.0,25732.562594343566,25732.562594343566,275.9785594688138,2.8285594688138076,275.9785594688138,275.9785594688138,86629.54368542031,86629.88842594245,-0.34474052213772666,0.0,8648.866644398773,8648.866644398773,0.9204915397304515,3415.970023834151,275.9785594688138,2.8285594688138076,1.0,0.002,0.12654113748990095,0.004799931145392387,0.00019518992321588486,0.0018048101431998235,0.09759496160794243,0.09759496160794243,0.0,6.641570843637923e-11,0.9999680344141229,0.9999680344141229,0.0,0.09180902660775339,2.9348231376684803e-06,0.0,0.0,0.0,1599328.046797737,265.9622310887986,0.0,1.0,1286723.7641637174,2589.1842218425027,,,,,,,,,,,,,,,,,,,2.0,14245.777060147244,1583.596182069155,0.36763393006611284,6.175450102142607,2.641517128916471
3566.0,-30.392423972531578,5.036352247879814,35.03329779064649,30.379339050874137,5.019061002743416,-26.851275474997294,-40.339571808557935,1.477912503603657,-7.187786942007733,-7.187786942005791,40.06680008225781,35415.527429224625,15465.865730278954,15465.865730278954,50881.39315950358,86639.14937482883,86630.07755716634,15465.865730278954,102095.94328744529,102095.94328744529,102095.94328744529,129930.24371187434,125415.49226576094,4514.751446113392,0.0,98736.89109815225,47513.3336746489,56915.06380389261,27834.300424429053,84749.36422832166,21062.16645838871,1583.6002968204714,0.0,0.8750356732152234,2.659519558280309,0.0014947306463915918,1.0,1.0,-7.187786942007733,325409.40630828275,1557415.471441186,4.786018600721514,1557415.471441186,4.786018600721514,0.7566982513382405,0.09181210534188168,3.3989664726990547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989664726990547,1.284843926228515,1.285131851799587,2.6454314047903544,5605.351703683845,14245.758253349186,6453.496366118701,0.0004746671332869433,29049.092390648726,2962.1830483038275,19289.93250630562,1967.0256923929803,0.6640459621559569,0.6640459621559569,30694.813885613286,30484.863174865135,1.0086162082249879,0.8,4354.215901323027,4324.433322199387,1.0086162082249879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.5900253055747,2034.6934298245008,8.9991594868759,5.036352247879814,-0.789390311680263,5.825742559560077,2.641538133092127,3.5,0.7547251808834649,0.6,0.00022408214435565125,1.00002981130896,0.00022407546437275248,199.24677037157687,0.0,1.3369421680115746e-06,3.7888941041448025,0.0788041060540667,7.587869561408525e-05,0.000148203448741566,0.0005037385534109557,0.09181210507622853,0.09181210507622853,0.09181210507622853,0.09180920148475094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.506749563,595.7989717375707,0.0,0.09181210507622853,0.09181210534188168,0.09181210534188168,0.36763441841587574,0.36763441841587574,0.5,10.087968437267154,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27834.300424429053,21062.16645838871,0.7566982513382405,0.6003749246121184,0.4178854644125981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453848190658631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.542109487746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4639829401435,260.4639829401435,-12.686017059856454,244.5293983156908,276.3985675651373,108857.2086760172,108878.46369860055,-21.255022583366156,0.0,nan,276.3985675651373,3.248567565137307,270.02473371495057,-3.125266285049406,263.65089986489284,-9.499100135107142,257.27706601496334,-15.872933985036639,250.9032321652263,-22.246767834773664,244.5293983156908,-28.62060168430918,1.0,1.0,25732.562594343566,25732.562594343566,275.97856330583505,2.8285633058350754,275.97856330583505,275.97856330583505,86629.70149128627,86630.07755716634,-0.37606588007474784,0.0,8648.866644398773,8648.866644398773,0.9204920535367789,3415.96130506255,275.97856330583505,2.8285633058350754,1.0,0.002,0.126544056584343,0.004799915943906065,0.00019519441871637019,0.0018048056466285858,0.0975972093581851,0.0975972093581851,0.0,6.534495600868384e-11,0.9999682056429804,0.9999682056429804,0.0,0.09180918623502572,2.9191068559618264e-06,0.0,0.0,0.0,1599328.0254866758,265.96221305799224,0.0,1.0,1286723.8254788623,2589.1839749672995,,,,,,,,,,,,,,,,,,,2.0,14245.758253349186,1583.6002968204714,0.36763441841587574,6.175450102142607,2.641538133092127
