time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3567.0,-30.392708274083123,5.036220502886297,35.033305426293296,30.37947955252605,5.019058150122451,-26.85153163166206,-40.339819982741005,1.4778815060268506,-7.187805568708541,-7.187805568723265,40.06681588473626,35415.2475721536,15465.810283467088,15465.810283467088,50881.05785562069,86639.36342063297,86630.26290658544,15465.810283467088,102096.07319005253,102096.07319005253,102096.07319005253,129930.45068328566,125415.73035490768,4514.720328377984,0.0,98737.16278742356,47513.11118770713,56915.61288857381,27834.37749323312,84749.99038180693,21062.22051954243,1583.6044150595326,0.0,0.875035508378947,2.6595177021657013,0.0014947306463915918,1.0,1.0,-7.187805568708541,325409.1656561659,1557416.15375246,4.786024236938852,1557416.15375246,4.786024236938852,0.7566980984095266,0.09181224964289549,3.3989556953416318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989556953416318,1.2848440850452447,1.2851320020687234,2.645422689728101,5605.333237512708,14245.739462526128,6453.496187192348,0.00047466975592406433,29049.26443223303,2962.2005916631097,19289.931971482776,1967.0256378562278,0.6640420109942161,0.6640420109942161,30694.73602451338,30484.863174865135,1.008613010130077,0.8,4354.204856328892,4324.433322199387,1.008613010130077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.598193585157,2034.6934298245008,8.999084452197609,5.036220502886297,-0.7894550226301336,5.825675525516431,2.641559058051798,3.5,0.7547311594433709,0.6,0.00022407546437275248,1.0000296861123805,0.00022406881264079944,199.24700584662457,0.0,1.330965018718727e-06,3.771954863048872,0.07880543701908542,7.587655842628877e-05,0.0001481989059464637,0.0005037215154101316,0.0918122493651315,0.0918122493651315,0.0918122493651315,0.09180935886980426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.00105132733,595.798811843266,0.0,0.0918122493651315,0.09181224964289549,0.09181224964289549,0.36763490780141767,0.36763490780141767,0.5,10.087881729437987,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27834.37749323312,21062.22051954243,0.7566980984095266,0.6003665325081051,0.4178790748247224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453849906393024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.52517024665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46383603080375,260.46383603080375,-12.68616396919623,244.52912226722657,276.39854979492145,108857.78205422693,108878.9304776902,-21.148423463274064,0.0,nan,276.39854979492145,3.248549794921473,270.024664289084,-3.1253357109159765,263.65077878337786,-9.499221216622118,257.27689327779865,-15.873106722201328,250.903007772414,-22.246992227585963,244.52912226722657,-28.62087773277341,1.0,1.0,25732.562594343566,25732.562594343566,275.978566109604,2.8285661096040258,275.978566109604,275.978566109604,86629.91985069863,86630.26290658544,-0.3430558868130902,0.0,8648.866644398773,8648.866644398773,0.9204926918323546,3415.95047381834,275.978566109604,2.8285661096040258,1.0,0.002,0.12654696259460804,0.004799900694876433,0.00019519889379594817,0.0018048011724702024,0.09759944689797408,0.09759944689797408,0.0,6.62661505529405e-11,0.9999683482140103,0.9999683482140103,0.0,0.09180934362121855,2.906021676933434e-06,0.0,0.0,0.0,1599328.0034713068,265.96219443129144,0.0,1.0,1286723.8888203884,2589.1837199332567,,,,,,,,,,,,,,,,,,,2.0,14245.739462526128,1583.6044150595326,0.36763490780141767,6.175450102142607,2.641559058051798
3568.0,-30.392991214130365,5.0360892236623265,35.03331308751164,30.379619390610628,5.019055245976971,-26.851786568115504,-40.34006414059547,1.4778505983796943,-7.187823644433422,-7.1878236444007255,40.06683189347843,35414.95932090224,15465.754387746836,15465.754387746836,50880.71370864908,86639.57656539197,86630.45194323917,15465.754387746836,102096.20633098601,102096.20633098601,102096.20633098601,129930.66124199638,125415.97181636488,4514.6894256314945,0.0,98737.4332753725,47512.879970304224,56916.17033896475,27834.454911010373,84750.62524997513,21062.274872596958,1583.6085360991658,0.0,0.8750353458039535,2.6595159009557685,0.0014947306463915918,1.0,1.0,-7.187823644433422,325408.9321226494,1557416.8449707755,4.786029795837847,1557416.8449707755,4.786029795837847,0.7566979464816259,0.09181239420759017,3.3989449693856764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989449693856764,1.284844243382934,1.2851321518950094,2.6454140156603074,5605.314858203913,14245.720686219294,6453.495978363473,0.0004746723603960769,29049.43568216059,2962.21805429587,19289.931347279293,1967.0255742051868,0.6640380748988298,0.6640380748988298,30694.658534714727,30484.863174865135,1.0086098272881419,0.8,4354.193864005735,4324.433322199387,1.0086098272881419,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6063302381797,2034.6934298245008,8.999009322631467,5.0360892236623265,-0.789519278308096,5.8256085019704225,2.6415799020585533,3.5,0.7547371148738724,0.6,0.00022406881264079944,1.0000295440139069,0.0002240621929442551,199.24724019448522,0.0,1.3253376753359733e-06,3.7560069719021483,0.07880676235676076,7.587445587999833e-05,0.00014819435676080112,0.0005037044634034712,0.0918123939388979,0.0918123939388979,0.0918123939388979,0.09180951854944916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.4941706476,595.7986523433527,0.0,0.0918123939388979,0.09181239420759017,0.09181239420759017,0.3676353979389528,0.3676353979389528,0.5,10.087795473858604,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27834.454911010373,21062.274872596958,0.7566979464816259,0.600357974452395,0.4178725433168723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538516149219238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.509222355504,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4636898464124,260.4636898464124,-12.686310153587556,244.52884751152774,276.39853218183714,108858.35161021879,108879.39567254308,-21.044062324269746,0.0,nan,276.39853218183714,3.248532181837163,270.02459524747485,-3.125404752525128,263.65065831324364,-9.499341686756338,257.2767213791467,-15.873278620853284,250.9027844452443,-22.247215554755684,244.52884751152774,-28.621152488472234,1.0,1.0,25732.562594343566,25732.562594343566,275.9785698907387,2.82856989073872,275.9785698907387,275.9785698907387,86630.13407139872,86630.45194323917,-0.3178718404524261,0.0,8648.866644398773,8648.866644398773,0.9204933270825781,3415.939694232605,275.9785698907387,2.82856989073872,1.0,0.002,0.12654985336115568,0.004799885602198625,0.00019520334558198766,0.0018047967198358318,0.09760167279099383,0.09760167279099383,0.0,6.54178195988453e-11,0.999968514290317,0.999968514290317,0.0,0.09180950342920084,2.890778389324303e-06,0.0,0.0,0.0,1599327.982107145,265.96217635556656,0.0,1.0,1286723.9502882687,2589.1834724431546,,,,,,,,,,,,,,,,,,,2.0,14245.720686219294,1583.6085360991658,0.3676353979389528,6.175450102142607,2.6415799020585533
3569.0,-30.39327290849155,5.035958411438271,35.033320776430685,30.37972126565876,5.01905304798963,-26.852040312830024,-40.34031193060798,1.4778204507788537,-7.187841398785395,-7.187841398778797,40.06684801495779,35414.71507935818,15465.69834325352,15465.69834325352,50880.4134226117,86639.72340202313,86630.64277511156,15465.69834325352,102096.34111836508,102096.34111836508,102096.34111836508,129930.87356489763,125416.21481383091,4514.658751066723,0.0,98737.64645971936,47512.70179318215,56916.60518504134,27834.532446532547,84751.13763157389,21062.329335545164,1583.6126544324527,0.0,0.8750351845773897,2.6595141317709343,0.0014947306463915918,1.0,1.0,-7.187841398785395,325408.702741313,1557417.5410558933,4.786035308631491,1557417.5410558933,4.786035308631491,0.7566977953017127,0.09181253908299626,3.3989368249613556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989368249613556,1.284844398098631,1.2851322981396527,2.6454073582694146,5605.300751991476,14245.701927711212,6453.4940111348515,0.0004746740176679632,29049.568010385705,2962.2315480195284,19289.925467101297,1967.024974593903,0.6640348476164887,0.6640348476164887,30694.599695189954,30484.863174865135,1.0086074104951424,0.8,4354.185517319049,4324.433322199387,1.0086074104951424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6144360007945,2034.6934298245008,8.998934268958026,5.035958411438271,-0.7895831863736715,5.8255415978119425,2.641600666997466,3.5,0.7547430477135617,0.6,0.0002240621929442551,1.00002941400817,0.00022405560257093054,199.2474735110795,0.0,1.3189562673840732e-06,3.7379220617664632,0.07880808131302815,7.587232211074093e-05,0.00014818987083351417,0.0005036880090622981,0.09181253883052465,0.09181253883052465,0.09181253883052465,0.09180967931882912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.9855268625,595.7984934219853,0.0,0.09181253883052465,0.09181253908299626,0.09181253908299626,0.36763588906400535,0.36763588906400535,0.5,10.0877096971937,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27834.532446532547,21062.329335545164,0.7566977953017127,0.6003508017060091,0.4178671351092813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453853315272588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.491137445366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46354443260594,260.46354443260594,-12.686455567394034,244.52857403512306,276.3985148306224,108859.00547408285,108879.93860651014,-20.933132427302066,0.0,nan,276.3985148306224,3.248514830622412,270.0245266712205,-3.125473328779492,263.6505385119603,-9.499461488039685,257.27655035282675,-15.873449647173231,250.90256219388255,-22.247437806117432,244.52857403512306,-28.62142596487692,1.0,1.0,25732.562594343566,25732.562594343566,275.97857420073973,2.8285742007397516,275.97857420073973,275.97857420073973,86630.27866539604,86630.64277511156,-0.36410971551958937,0.0,8648.866644398773,8648.866644398773,0.9204938094395589,3415.9315090861624,275.97857420073973,2.8285742007397516,1.0,0.002,0.12655272802789969,0.0047998706374340295,0.00019520777266220294,0.0018047922935590954,0.09760388633110147,0.09760388633110147,0.0,6.622129841010738e-11,0.9999686897139178,0.9999686897139178,0.0,0.09180966440613164,2.874676864618529e-06,0.0,0.0,0.0,1599327.9611228185,265.9621586012146,0.0,1.0,1286724.010663292,2589.183229353302,,,,,,,,,,,,,,,,,,,2.0,14245.701927711212,1583.6126544324527,0.36763588906400535,6.175450102142607,2.641600666997466
3570.0,-30.393553412432258,5.0358280548984355,35.0333284862865,30.379857262037717,5.019050488788619,-26.852293022299374,-40.340555739216484,1.4777900969926852,-7.187860041585509,-7.187860041572353,40.06686399739972,35414.437452320235,15465.64367104692,15465.64367104692,50880.081123367156,86639.92958469782,86630.82927203561,15465.64367104692,102096.47294308254,102096.47294308254,102096.47294308254,129931.08305014268,125416.45476891422,4514.628281228457,0.0,98737.91028741554,47512.48153984079,56917.14305286083,27834.610107060143,84751.75315992098,21062.38382413041,1583.6168005236236,0.0,0.8750350189527293,2.659512274055046,0.0014947306463915918,1.0,1.0,-7.187860041585509,325408.4618816055,1557418.2311389914,4.786040971809862,1557418.2311389914,4.786040971809862,0.7566976416453564,0.09181268455895676,3.3989263842580715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989263842580715,1.2848445537184439,1.2851324453262896,2.6453989118148993,5605.282854967905,14245.68318472704,6453.493616796437,0.0004746765176536292,29049.734864725044,2962.248562427031,19289.924288397386,1967.024854399554,0.6640309929926779,0.6640309929926779,30694.524266119563,30484.863174865135,1.0086043122996637,0.8,4354.174817320705,4324.433322199387,1.0086043122996637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6225113212051,2034.6934298245008,8.998860173871211,5.0358280548984355,-0.7896473285439907,5.825475383442426,2.64162135401598,3.5,0.75474895829028,0.6,0.00022405560257093054,1.0000292897723788,0.00022404904022554065,199.2477058421757,0.0,1.3131152344148983e-06,3.7213685743318217,0.07880939442826256,7.587022268029875e-05,0.0001481853798906318,0.0005036711974715738,0.09181268426513907,0.09181268426513907,0.09181268426513907,0.09180983817942145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.47428654454,595.7983353377305,0.0,0.09181268426513907,0.09181268455895676,0.09181268455895676,0.3676363812877952,0.3676363812877952,0.5,10.087624319820353,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27834.610107060143,21062.38382413041,0.7566976416453564,0.6003425206716348,0.4178608244893238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453855008140982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.474583957934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4633997246592,260.4633997246592,-12.686600275340766,244.52830180775442,276.3984976420966,108859.57635350856,108880.4078733594,-20.831519850838674,0.0,nan,276.3984976420966,3.248497642096595,270.02445847492265,-3.125541525077324,263.65041930789926,-9.499580692100722,257.2763801409978,-15.87361985900219,250.9023409742847,-22.24765902571528,244.52830180775442,-28.62169819224556,1.0,1.0,25732.562594343566,25732.562594343566,275.9785771211095,2.828577121109504,275.9785771211095,275.9785771211095,86630.48918895572,86630.82927203561,-0.34008307989279274,0.0,8648.866644398773,8648.866644398773,0.9204944277937349,3415.9210161793617,275.9785771211095,2.828577121109504,1.0,0.002,0.12655558952274748,0.0047998555631982255,0.00019521217906924226,0.0018047878861929371,0.09760608953462113,0.09760608953462113,0.0,6.526217934121892e-11,0.9999688332054562,0.9999688332054562,0.0,0.0918098230518806,2.8615070761679953e-06,0.0,0.0,0.0,1599327.939088407,265.96213995841447,0.0,1.0,1286724.0740595455,2589.1829740990124,,,,,,,,,,,,,,,,,,,2.0,14245.68318472704,1583.6168005236236,0.3676363812877952,6.175450102142607,2.64162135401598
3571.0,-30.393832625031994,5.0356981571162915,35.03333622000026,30.379993956908606,5.019047644839966,-26.85254459806202,-40.340799373202,1.4777596162238993,-7.1878781888410685,-7.1878781888119265,40.066880105184985,35414.163359595084,15465.588612981144,15465.588612981144,50879.751972576225,86640.1377270164,86631.0182732383,15465.588612981144,102096.60688621944,102096.60688621944,102096.60688621944,129931.29461029317,125416.69660027076,4514.598010022413,0.0,98738.17534728129,47512.264071001,56917.67919586698,27834.68772407373,84752.36691994072,21062.43832114895,1583.6209315975364,0.0,0.8750348555953936,2.6595104657201545,0.0014947306463915918,1.0,1.0,-7.1878781888410685,325408.22742433334,1557418.926634452,4.786046557463259,1557418.926634452,4.786046557463259,0.7566974894757816,0.09181283016807525,3.3989158905827863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989158905827863,1.2848447098744982,1.2851325930852997,2.6453904230300234,5605.26486825138,14245.664456201144,6453.4932654921695,0.00047467903866353,29049.902535349705,2962.2656600724717,19289.92323832542,1967.0247473220134,0.6640271241823361,0.6640271241823361,30694.448454305195,30484.863174865135,1.0086011983851662,0.8,4354.164063028177,4324.433322199387,1.0086011983851662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.63055517102,2034.6934298245008,8.998786019745921,5.0356981571162915,-0.7897110452955811,5.825409202411873,2.64164196047886,3.5,0.7547548458511029,0.6,0.00022404904022554065,1.0000291549976141,0.00022404250826674665,199.24793710417853,0.0,1.307532263878604e-06,3.705546435831964,0.07881070196052643,7.586812480718675e-05,0.0001481809154183539,0.0005036544680965468,0.09181282989609055,0.09181282989609055,0.09181282989609055,0.09180999811158162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.961572177,595.7981777386868,0.0,0.09181282989609055,0.09181283016807525,0.09181283016807525,0.3676368742956334,0.3676368742956334,0.5,10.087539374031877,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27834.68772407373,21062.43832114895,0.7566974894757816,0.6003342894321589,0.41785456438105406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538566938591815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.458761819435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46325568574133,260.46325568574133,-12.686744314258647,244.52803082277987,276.39848054922965,108860.1380346477,108880.87324370981,-20.7352090621035,0.0,nan,276.39848054922965,3.2484805492296687,270.02439060363685,-3.1256093963631315,263.65030065818775,-9.499699341812232,257.276210712879,-15.873789287120985,250.90212076773497,-22.247879232265007,244.52803082277987,-28.62196917722011,1.0,1.0,25732.562594343566,25732.562594343566,275.9785808265832,2.82858082658322,275.9785808265832,275.9785808265832,86630.6983828398,86631.0182732383,-0.31989039850304835,0.0,8648.866644398773,8648.866644398773,0.9204950492841775,3415.9104700357,275.9785808265832,2.82858082658322,1.0,0.002,0.12655843646513204,0.004799840641430416,0.00019521656322686525,0.0018047835026392832,0.09760828161343262,0.09760828161343262,0.0,6.586614847287064e-11,0.9999689917753575,0.9999689917753575,0.0,0.09180998321521233,2.846952862917751e-06,0.0,0.0,0.0,1599327.9176396874,265.9621218111589,0.0,1.0,1286724.1357706522,2589.1827256297097,,,,,,,,,,,,,,,,,,,2.0,14245.664456201144,1583.6209315975364,0.3676368742956334,6.175450102142607,2.64164196047886
3572.0,-30.39411058912159,5.035568719394382,35.03334397767414,30.380093422159575,5.019045379018149,-26.852794992312,-40.34103906070811,1.477729780633027,-7.187896014704393,-7.1878960146873005,40.06689626376459,35413.90625707429,15465.533398172178,15465.533398172178,50879.43965524647,86640.28110475451,86631.20818992062,15465.533398172178,102096.7415880928,102096.7415880928,102096.7415880928,129931.50684624983,125416.9389017108,4514.567944539027,0.0,98738.38440320127,47512.07236293398,56918.12448918588,27834.765258157033,84752.88974734291,21062.492782695495,1583.6250506495546,0.0,0.8750346938269205,2.6595086894122217,0.0014947306463915918,1.0,1.0,-7.187896014704393,325407.99711948226,1557419.6243227343,4.7860520887902025,1557419.6243227343,4.7860520887902025,0.7566973382871656,0.09181297599218421,3.3989079224963024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3989079224963024,1.2848448629493734,1.2851327378014823,2.6453839062671562,5605.251060012854,14245.645744194982,6453.491194394407,0.00047468063338361834,29050.032144055145,2962.2788764823,19289.91704767561,1967.0241160514154,0.6640239484768742,0.6640239484768742,30694.390888637772,30484.863174865135,1.0085988339190142,0.8,4354.155897044653,4324.433322199387,1.0085988339190142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6385682089194,2034.6934298245008,8.998711936442577,5.035568719394382,-0.789774417899963,5.825343137294345,2.641662488072744,3.5,0.754760710877927,0.6,0.00022404250826674665,1.0000290246943453,0.00022403600569015914,199.2481673325569,0.0,1.3014793149547055e-06,3.6883923785816353,0.07881200343984139,7.586606096858852e-05,0.00014817644729815812,0.0005036381006490654,0.09181297573032023,0.09181297573032023,0.09181297573032023,0.09181015861870846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.4469819871,595.7980207517952,0.0,0.09181297573032023,0.09181297599218421,0.09181297599218421,0.3676373682208036,0.3676373682208036,0.5,10.087454868411676,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,27834.765258157033,21062.492782695495,0.7566973382871656,0.6003269010286648,0.4178489531465746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538583718206437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.44160776218,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4631123602702,260.4631123602702,-12.686887639729775,244.5277610752196,276.3984636458469,108860.78174417147,108881.41424852831,-20.632504356817954,0.0,nan,276.3984636458469,3.2484636458469254,270.0243231314097,-3.12567686859029,263.6501826171356,-9.499817382864364,257.2760421029964,-15.87395789700355,250.9019015890131,-22.24809841098687,244.5277610752196,-28.62223892478039,1.0,1.0,25732.562594343566,25732.562594343566,275.97858495927073,2.8285849592707564,275.97858495927073,275.97858495927073,86630.8394636011,86631.20818992062,-0.36872631951700896,0.0,8648.866644398773,8648.866644398773,0.9204955211953342,3415.9024621087838,275.97858495927073,2.8285849592707564,1.0,0.002,0.12656126861032274,0.004799825834429433,0.00019522092468796418,0.0018047791404991243,0.09761046234398209,0.09761046234398209,0.0,6.518708836611431e-11,0.9999691529917266,0.9999691529917266,0.0,0.09181014383655418,2.8321556300347745e-06,0.0,0.0,0.0,1599327.8965708276,265.9621039852956,0.0,1.0,1286724.196388832,2589.182481560913,,,,,,,,,,,,,,,,,,,2.0,14245.645744194982,1583.6250506495546,0.3676373682208036,6.175450102142607,2.641662488072744
3573.0,-30.394387428294763,5.035439730276429,35.03335175205156,30.38022742783653,5.019042688142718,-26.853044416634177,-40.34128234544767,1.4776996748130036,-7.187914750333789,-7.187914750337297,40.06691226159743,35413.64169759285,15465.479574675393,15465.479574675393,50879.12127226825,86640.48465880763,86631.39349377438,15465.479574675393,102096.87306844977,102096.87306844977,102096.87306844977,129931.71587098965,125417.17781023335,4514.538060756296,0.0,98738.64482382349,47511.86441364184,56918.644900201834,27834.84280253988,84753.48770274171,21062.547186940763,1583.6291923231304,0.0,0.8750345276261908,2.6595068224491385,0.0014947306463915918,1.0,1.0,-7.187914750333789,325407.75506086217,1557420.3150707285,4.786057771670004,1557420.3150707285,4.786057771670004,0.7566971847607792,0.09181312233840008,3.39889762738257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39889762738257,1.2848450172278716,1.2851328837593092,2.6453755758931075,5605.233408949863,14245.627047893553,6453.490717722999,0.00047468308237272815,29050.19675448723,2962.2956620749424,19289.91562287287,1967.02397076197,0.6640201367962597,0.6640201367962597,30694.31651125585,30484.863174865135,1.0085957789260747,0.8,4354.145346233683,4324.433322199387,1.0085957789260747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.646550887036,2034.6934298245008,8.998638822329859,5.035439730276429,-0.7898380383478489,5.825277768624278,2.641682937955162,3.5,0.7547665537014748,0.6,0.00022403600569015914,1.0000289072959487,0.00022402952960224565,199.2483966296732,0.0,1.2956264680010395e-06,3.671805410314946,0.07881329906630939,7.586396620895566e-05,0.00014817203948120348,0.000503621593437099,0.09181312204453355,0.09181312204453355,0.09181312204453355,0.0918103168423293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.9298967773,595.7978645679585,0.0,0.09181312204453355,0.09181312233840008,0.09181312233840008,0.3676378631018315,0.3676378631018315,0.5,10.087370719244161,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27834.84280253988,21062.547186940763,0.7566971847607792,0.6003189090072378,0.4178428836085202,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538600422827155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.42502079392,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46296968215233,260.46296968215233,-12.687030317847643,244.52749253053585,276.3984468342953,108861.34138931298,108881.88070351703,-20.539314204039286,0.0,nan,276.3984468342953,3.2484468342953505,270.0242559732303,-3.1257440267696666,263.65006511233287,-9.49993488766711,257.2758742515609,-15.874125748439099,250.9016833909586,-22.24831660904138,244.52749253053585,-28.622507469464125,1.0,1.0,25732.562594343566,25732.562594343566,275.97858764883875,2.828587648838777,275.97858764883875,275.97858764883875,86631.04734600586,86631.39349377438,-0.34614776851958595,0.0,8648.866644398773,8648.866644398773,0.9204961309241687,3415.892115519483,275.97858764883875,2.828587648838777,1.0,0.002,0.12656408901378668,0.004799810915558779,0.00019522526767338423,0.0018047747978088078,0.09761263383669211,0.09761263383669211,0.0,6.548219215127271e-11,0.9999692809219933,0.9999692809219933,0.0,0.09181030192393293,2.8204144671491623e-06,0.0,0.0,0.0,1599327.8744266822,265.9620852496662,0.0,1.0,1286724.2601007419,2589.18222503581,,,,,,,,,,,,,,,,,,,2.0,14245.627047893553,1583.6291923231304,0.3676378631018315,6.175450102142607,2.641682937955162
3574.0,-30.39466297022492,5.035311192996552,35.0333595454861,30.380362376477592,5.01903967471976,-26.85329270572163,-40.34152171863241,1.4776694085823723,-7.18793298141685,-7.187932981444477,40.06692835991785,35413.36729358481,15465.42534589548,15465.42534589548,50878.79263948029,86640.69063852988,86631.58098507751,15465.42534589548,102097.00633097299,102097.00633097299,102097.00633097299,129931.92657958153,125417.41822902187,4514.5083505596585,0.0,98738.90686799584,47511.64577922559,56919.1789875225,27834.920248608545,84754.09923613105,21062.60155965103,1583.6333163965894,0.0,0.8750343638391656,2.6595050057639327,0.0014947306463915918,1.0,1.0,-7.18793298141685,325407.5195209624,1557421.0101590473,4.78606337201965,1557421.0101590473,4.78606337201965,0.7566970327750064,0.09181326874821487,3.398887262527226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398887262527226,1.2848451722021825,1.2851330304471382,2.6453671898082822,5605.21563984242,14245.608364862479,6453.4902953079045,0.0004746855585865933,29050.362439670625,2962.312557261718,19289.91436024589,1967.0238420098494,0.6640163061753731,0.6640163061753731,30694.241629977874,30484.863174865135,1.0085927032378676,0.8,4354.134723942489,4324.433322199387,1.0085927032378676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6545021559139,2034.6934298245008,8.998565637535265,5.035311192996552,-0.7899012326069377,5.82521242560349,2.641703307436903,3.5,0.7547723735534009,0.6,0.00022402952960224565,1.000028771902271,0.00022402308403196547,199.2486248527888,0.0,1.2903501331957563e-06,3.6568522774767733,0.0788145894164426,7.586190518125932e-05,0.00014816762442098632,0.0005036050513634084,0.09181326846801662,0.09181326846801662,0.09181326846801662,0.09181047603411276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.41145025706,595.7977088314724,0.0,0.09181326846801662,0.09181326874821487,0.09181326874821487,0.36763835860724947,0.36763835860724947,0.5,10.08728695333861,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27834.920248608545,21062.60155965103,0.7566970327750064,0.6003106999901952,0.41783663106277147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538617059881025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.410067661076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4628276222943,260.4628276222943,-12.687172377705679,244.5272251911481,276.39843005395784,108861.89172174814,108882.34203369371,-20.450311945570434,0.0,nan,276.39843005395784,3.248430053957861,270.02418908109087,-3.12581091890911,263.64994810838294,-9.500051891617034,257.2757071358018,-15.874292864198196,250.9014661633843,-22.248533836615678,244.5272251911481,-28.622774808851887,1.0,1.0,25732.562594343566,25732.562594343566,275.9785910958671,2.828591095867125,275.9785910958671,275.9785910958671,86631.25442044546,86631.58098507751,-0.3265646320505766,0.0,8648.866644398773,8648.866644398773,0.9204967447824628,3415.881698839862,275.9785910958671,2.828591095867125,1.0,0.002,0.12656689648607097,0.004799796137678733,0.00019522959091383782,0.0018047704740070997,0.09761479545691891,0.09761479545691891,0.0,6.492093754945083e-11,0.9999694218184066,0.9999694218184066,0.0,0.09181046126541041,2.8074828044624005e-06,0.0,0.0,0.0,1599327.8528788716,265.9620670185831,0.0,1.0,1286724.3220968924,2589.1819754189305,,,,,,,,,,,,,,,,,,,2.0,14245.608364862479,1583.6333163965894,0.36763835860724947,6.175450102142607,2.641703307436903
3575.0,-30.394937262068847,5.035183108885746,35.03336735806909,30.380493134167068,5.019037220403842,-26.85353981383016,-40.34176088226957,1.4776397705666933,-7.1879508956008635,-7.187950895591855,40.066944499114975,35413.10004525523,15465.3709580868,15465.3709580868,50878.471003342034,86640.88847171869,86631.76929635355,15465.3709580868,102097.14025444035,102097.14025444035,102097.14025444035,129932.13783112993,125417.6590099164,4514.478821213529,0.0,98739.1616391103,47511.43518465122,56919.69606051009,27834.997576689577,84754.69363719967,21062.655871340212,1583.6374268984978,0.0,0.8750342016546139,2.6595032206579594,0.0014947306463915918,1.0,1.0,-7.1879508956008635,325407.28807543253,1557421.707010983,4.786068917577402,1557421.707010983,4.786068917577402,0.7566968818053404,0.091813415306563,3.3988772093599278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988772093599278,1.284845324174402,1.2851331741714138,2.6453590524944555,5605.198397850872,14245.589698591535,6453.489662012556,0.0004746879190834811,29050.52332199572,2962.328962693246,19289.912467283713,1967.0236489814274,0.6640125636799898,0.6640125636799898,30694.16900045801,30484.863174865135,1.008589720040604,0.8,4354.124421074665,4324.433322199387,1.008589720040604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.662422688535,2034.6934298245008,8.99849252181475,5.035183108885746,-0.7899640882932433,5.825147197178989,2.641723598241268,3.5,0.7547781709260766,0.6,0.00022402308403196547,1.0000286414318362,0.0002240166678738424,199.24885204095568,0.0,1.28427101471691e-06,3.6396240557077233,0.07881587368745731,7.585984600949283e-05,0.00014816323802247265,0.0005035886529795526,0.09181341503077976,0.09181341503077976,0.09181341503077976,0.09181063569700411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.89131423313,595.797553646094,0.0,0.09181341503077976,0.091813415306563,0.091813415306563,0.3676388548479448,0.3676388548479448,0.5,10.087203578994895,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27834.997576689577,21062.655871340212,0.7566968818053404,0.6003026949885755,0.41783054749562654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538633619011354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.39283943931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46268623276416,260.46268623276416,-12.687313767235821,244.52695905892767,276.3984134071125,108862.45365592101,108882.80747132587,-20.35381540486276,0.0,nan,276.3984134071125,3.248413407112537,270.0241225371699,-3.12587746283009,263.64983166739887,-9.500168332601106,257.2755407977377,-15.874459202262301,250.90124992823837,-22.248750071761606,244.52695905892767,-28.623040941072304,1.0,1.0,25732.562594343566,25732.562594343566,275.9785949546622,2.828594954662208,275.9785949546622,275.9785949546622,86631.45322721516,86631.76929635355,-0.31606913839641493,0.0,8648.866644398773,8648.866644398773,0.920497340180089,3415.8715954067275,275.9785949546622,2.828594954662208,1.0,0.002,0.12656969078762376,0.004799781468407445,0.00019523389396480505,0.0018047661696074808,0.09761694698240252,0.09761694698240252,0.0,6.357228589035091e-11,0.9999695653080128,0.9999695653080128,0.0,0.09181062099354786,2.794313015144251e-06,0.0,0.0,0.0,1599327.831705608,265.9620491043991,0.0,1.0,1286724.3830153956,2589.181730141043,,,,,,,,,,,,,,,,,,,2.0,14245.589698591535,1583.6374268984978,0.3676388548479448,6.175450102142607,2.641723598241268
3576.0,-30.395210329392818,5.035055476081853,35.033375192979555,30.380621447134786,5.0190350291577115,-26.853785793538123,-40.34199606450272,1.477610491717218,-7.187968802392447,-7.187968802395229,40.06696076842615,35412.8253071882,15465.316805489227,15465.316805489227,50878.14211267742,86641.08174368384,86631.95905990407,15465.316805489227,102097.2758653933,102097.2758653933,102097.2758653933,129932.3512377826,125417.90173804405,4514.44949973855,0.0,98739.41216770951,47511.21742477353,56920.21638103997,27835.0753723893,84755.29175342928,21062.710520781355,1583.641559219284,0.0,0.8750340390060497,2.659501436289549,0.0014947306463915918,1.0,1.0,-7.187968802392447,325407.05672553676,1557422.409481369,4.786074479002373,1557422.409481369,4.786074479002373,0.7566967302583374,0.09181356230515286,3.3988673379274816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988673379274816,1.2848454744055562,1.285133316192024,2.6453510602121195,5605.18146316365,14245.571048179254,6453.4889082945765,0.0004746902125881819,29050.681403740098,2962.3450825450177,19289.910214370233,1967.023419248187,0.6640088728482209,0.6640088728482209,30694.097683847223,30484.863174865135,1.008586790771709,0.8,4354.114304449692,4324.433322199387,1.008586790771709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6703129358712,2034.6934298245008,8.998419702188853,5.035055476081853,-0.7900267532068419,5.825082229288695,2.6417438115228355,3.5,0.7547839461493816,0.6,0.0002240166678738424,1.0000285136302351,0.00022401028052753457,199.24907821534356,0.0,1.2784121405379215e-06,3.6230200062844697,0.07881715209959785,7.585782116755781e-05,0.00014815884670628458,0.0005035722648949954,0.09181356202743253,0.09181356202743253,0.09181356202743253,0.0918107966012248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.36979159986,595.7973989177406,0.0,0.09181356202743253,0.09181356230515286,0.09181356230515286,0.36763935186084606,0.36763935186084606,0.5,10.087120622877315,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27835.0753723893,21062.710520781355,0.7566967302583374,0.6002945781921498,0.41782435732994055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538650103051598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.376235389886,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.462545526913,260.462545526913,-12.687454473086973,244.52669412828362,276.3983969260474,108863.01941230735,108883.27480806051,-20.25539575317709,0.0,nan,276.3983969260474,3.2483969260474055,270.02405636619574,-3.1259436338042406,263.6497158065061,-9.500284193493883,257.2753752469315,-15.874624753068474,250.90103468751394,-22.248965312486035,244.52669412828362,-28.623305871716354,1.0,1.0,25732.562594343566,25732.562594343566,275.9785989887163,2.828598988716351,275.9785989887163,275.9785989887163,86631.6474128942,86631.95905990407,-0.31164700986118987,0.0,8648.866644398773,8648.866644398773,0.9204979248135787,3415.861674617119,275.9785989887163,2.828598988716351,1.0,0.002,0.12657247108859568,0.004799766863381151,0.00019523817542250107,0.001804761888858348,0.09761908771125054,0.09761908771125054,0.0,6.428084887294405e-11,0.9999697178540364,0.9999697178540364,0.0,0.0918107819934577,2.780311695159706e-06,0.0,0.0,0.0,1599327.8105410757,265.96203119760753,0.0,1.0,1286724.4439087599,2589.1814849644247,,,,,,,,,,,,,,,,,,,2.0,14245.571048179254,1583.641559219284,0.36763935186084606,6.175450102142607,2.6417438115228355
3577.0,-30.39548219540336,5.034928292475344,35.03338305093406,30.380748258344852,5.019032950815328,-26.854030680768112,-40.34223487889392,1.4775814346100917,-7.187986714837166,-7.187986714828944,40.06697710311203,35412.56877578038,15465.262902680928,15465.262902680928,50877.83167846131,86641.27228231529,86632.1493149712,15465.262902680928,102097.41221765213,102097.41221765213,102097.41221765213,129932.5655992091,125418.14521525474,4514.420383954366,0.0,98739.6600018661,47511.01791572551,56920.71342904509,27835.15338155698,84755.86681060208,21062.76532447561,1583.6457015759183,0.0,0.8750338760721699,2.6594996513587414,0.0014947306463915918,1.0,1.0,-7.187986714837166,325406.8253027316,1557423.1147752462,4.786080050184407,1557423.1147752462,4.786080050184407,0.7566965784507365,0.09181370967462876,3.3988575818473548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988575818473548,1.284845623539821,1.285133457152518,2.6453431599691437,5605.164723496788,14245.552413155128,6453.488080357199,0.00047469246398945924,29050.83770770969,2962.3610211142122,19289.907739610004,1967.0231668928743,0.6640052150541164,0.6640052150541164,30694.027200563796,30484.863174865135,1.0085838957326951,0.8,4354.104306036455,4324.433322199387,1.0085838957326951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6781729737454,2034.6934298245008,8.998347186734872,5.034928292475344,-0.790089234509721,5.825017526985065,2.6417639474751375,3.5,0.7547896992786107,0.6,0.00022401028052753457,1.000028388251022,0.00022400392144798263,199.24930339516763,0.0,1.272672864075214e-06,3.6067548967891563,0.07881842477246193,7.585576510506859e-05,0.000148154515422466,0.0005035560980285694,0.0918137093958457,0.0918137093958457,0.0918137093958457,0.09181095803752932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.8465490581,595.7972447515784,0.0,0.0918137093958457,0.09181370967462876,0.09181370967462876,0.36763984975659364,0.36763984975659364,0.5,10.087038089203132,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27835.15338155698,21062.76532447561,0.7566965784507365,0.600286842587008,0.41781849573805124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453866651353773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.35997028039,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46240549990915,260.46240549990915,-12.687594500090825,244.52643038927923,276.3983806110387,108863.58516510033,108883.7428366212,-20.15767152085463,0.0,nan,276.3983806110387,3.2483806110387263,270.02399056638893,-3.1260094336110456,263.6496005219058,-9.500399478094153,257.2752104775307,-15.874789522469257,250.9008204333114,-22.249179566688582,244.52643038927923,-28.62356961072075,1.0,1.0,25732.562594343566,25732.562594343566,275.9786030739703,2.828603073970328,275.9786030739703,275.9786030739703,86631.83901065245,86632.1493149712,-0.31030431875842623,0.0,8648.866644398773,8648.866644398773,0.9204985026144644,3415.8518697565914,275.9786030739703,2.828603073970328,1.0,0.002,0.1265752372551654,0.004799752313930905,0.0001952424350752931,0.001804757629382301,0.09762121753764655,0.09762121753764655,0.0,6.445759421006003e-11,0.999969871853166,0.999969871853166,0.0,0.09181094349770232,2.766176926452155e-06,0.0,0.0,0.0,1599327.789369858,265.9620132851628,0.0,1.0,1286724.5048213438,2589.181239710459,,,,,,,,,,,,,,,,,,,2.0,14245.552413155128,1583.6457015759183,0.36763984975659364,6.175450102142607,2.6417639474751375
3578.0,-30.395752816271987,5.03480155585153,35.03339093148138,30.38087395196783,5.019030902186928,-26.8542744444237,-40.3424697817303,1.4775525287582245,-7.188004646233935,-7.188004646179925,40.06699347089192,35412.30378623927,15465.209264177096,15465.209264177096,50877.51305041636,86641.46104912346,86632.33958226125,15465.209264177096,102097.54884643835,102097.54884643835,102097.54884643835,129932.78031912766,125418.38885001997,4514.3914691076925,0.0,98739.90593812031,47510.80981249735,56921.217917358845,27835.231472689316,84756.44939004816,21062.82018723738,1583.6498479868487,0.0,0.8750337129045094,2.6594978645403846,0.0014947306463915918,1.0,1.0,-7.188004646233935,325406.5936352056,1557423.8214968955,4.786085629361379,1557423.8214968955,4.786085629361379,0.7566964265378312,0.09181385737947696,3.3988479069649267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988479069649267,1.2848457719080957,1.2851335973831686,2.6453353245015343,5605.1481210811535,14245.53379309507,6453.487201896057,0.0004746946860780986,29050.99276015919,2962.376832063874,19289.905113830864,1967.022899137918,0.6640015807062272,0.6640015807062272,30693.95730385721,30484.863174865135,1.0085810247884515,0.8,4354.094390832134,4324.433322199387,1.0085810247884515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6860028476374,2034.6934298245008,8.998274983652205,5.03480155585153,-0.7901515396166072,5.824953095468137,2.6417840062139772,3.5,0.7547954303468506,0.6,0.00022400392144798263,1.0000282582943543,0.0002239975916581029,199.24952754411984,0.0,1.2670421709585344e-06,3.5907975124964864,0.07881969181463289,7.585374276921338e-05,0.00014815017867876926,0.0005035399247188148,0.09181385709868548,0.09181385709868548,0.09181385709868548,0.09181111961879942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.32145985076,595.7970911872268,0.0,0.09181385709868548,0.09181385737947696,0.09181385737947696,0.3676403485560798,0.3676403485560798,0.5,10.086955971891479,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,27835.231472689316,21062.82018723738,0.7566964265378312,0.6002789571360955,0.41781249735075937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453868285186391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.344012896094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4622661442226,260.4622661442226,-12.687733855777367,244.52616784058682,276.3983644483497,108864.14923550973,108884.21026692372,-20.061031414004322,0.0,nan,276.3983644483497,3.2483644483497187,270.02392512650954,-3.126074873490438,263.64948580481746,-9.500514195182518,257.27504648324583,-15.874953516754147,250.90060716182626,-22.24939283817372,244.52616784058682,-28.623832159413155,1.0,1.0,25732.562594343566,25732.562594343566,275.9786071417202,2.8286071417202265,275.9786071417202,275.9786071417202,86632.02876435021,86632.33958226125,-0.31081791104224976,0.0,8648.866644398773,8648.866644398773,0.9204990756055696,3415.8421464997514,275.9786071417202,2.8286071417202265,1.0,0.002,0.12657798949192547,0.004799737817466425,0.00019524667323345026,0.001804753391104659,0.09762333661672513,0.09762333661672513,0.0,6.433810905911996e-11,0.9999700236192148,0.9999700236192148,0.0,0.0918111051323268,2.752247150162335e-06,0.0,0.0,0.0,1599327.7681762367,265.96199535376604,0.0,1.0,1286724.5657983606,2589.1809941970714,,,,,,,,,,,,,,,,,,,2.0,14245.53379309507,1583.6498479868487,0.3676403485560798,6.175450102142607,2.6417840062139772
3579.0,-30.39606833174501,5.034675272500006,35.03339884271239,30.380994965694867,5.019028888444999,-26.854558609430836,-40.34274076167492,1.477519164910174,-7.1880217805281745,-7.188021780493797,40.06701011677153,35412.0024936914,15465.154865881963,15465.154865881963,50877.157359573364,86641.63547236615,86632.53502012756,15465.154865881963,102097.68988600952,102097.68988600952,102097.68988600952,129932.99988387414,125418.63709059534,4514.362793278805,0.0,98740.15312955246,47510.59143041002,56921.73522126937,27835.309997864624,84757.045219134,21062.875421156263,1583.6539951310874,0.0,0.8750335530870892,2.659496157152225,0.0014947306463915918,1.0,1.0,-7.1880217805281745,325406.3722661011,1557424.540228804,4.786091093985154,1557424.540228804,4.786091093985154,0.7566962761604629,0.09181400537535195,3.39883830231807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39883830231807,1.2848459410726685,1.2851337584524087,2.6453275008834995,5605.1315437733465,14245.515188917156,6453.4863196311535,0.00047469690382039703,29051.147582457765,2962.392619544673,19289.902476682026,1967.0226302235756,0.6639979512661329,0.6639979512661329,30693.887914531904,30484.863174865135,1.0085781746860536,0.8,4354.084547602435,4324.433322199387,1.0085781746860536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.6938025892703,2034.6934298245008,8.998202496909679,5.034675272500006,-0.7902132763268899,5.8248885488268956,2.641803987819919,3.5,0.7548011393771198,0.6,0.0002239975916581029,1.0000329463558817,0.00022399021199686443,199.2497888787899,0.0,1.2612076429872038e-06,3.574262460225736,0.07882095302227587,7.585140989865061e-05,0.0001481461817594523,0.0005035249169062011,0.09181400511391993,0.09181400511391993,0.09181400511391993,0.0918112843358047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.7952961724,595.7969379856964,0.0,0.09181400511391993,0.09181400537535195,0.09181400537535195,0.36764084823894644,0.36764084823894644,0.5,10.086874356480692,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,-3.439026841078885e-11,27835.309997864624,21062.875421156263,0.7566962761604629,0.600270540673447,0.41780600541389684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538699115395712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.32747784383,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4621232596416,260.4621232596416,-12.687876740358377,244.52589851159104,276.3983480081784,108864.55135366062,108885.12038869002,-20.569035029404375,0.0,nan,276.3983480081784,3.248348008178425,270.0238581085759,-3.1261418914240835,263.6493682091183,-9.500631790881698,257.2748783097851,-15.875121690214883,250.90038841060087,-22.24961158939911,244.52589851159104,-28.62410148840894,1.0,1.0,25732.562594343566,25732.562594343566,275.97861260434007,2.828612604340094,275.97861260434007,275.97861260434007,86632.20081397242,86632.53502012756,-0.3342061551375082,0.0,8648.866644398773,8648.866644398773,0.9204996444361426,3415.8324938296605,275.97861260434007,2.828612604340094,1.0,0.002,0.1265807247671558,0.004799723532999398,0.000195250885546851,0.0018047491786329264,0.0976254427734255,0.0976254427734255,0.0,6.417977737802061e-11,0.999970208414824,0.999970208414824,0.0,0.09181127009059045,2.7352847614913545e-06,0.0,0.0,0.0,1599327.7479247293,265.9619782194718,0.0,1.0,1286724.6240647659,2589.1807595975333,,,,,,,,,,,,,,,,,,,2.0,14245.515188917156,1583.6539951310874,0.36764084823894644,6.175450102142607,2.641803987819919
