time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3580.0,-30.39633339977954,5.034549428752187,35.03340677087432,30.38115519974383,5.0190273667293415,-26.854797323133816,-40.34297528034074,1.4774912884352829,-7.188040026445947,-7.1880400265236055,40.06702642848087,35411.733298337494,15465.102116697133,15465.102116697133,50876.83541503463,86641.88331102466,86632.72289551653,15465.102116697133,102097.82501221367,102097.82501221367,102097.82501221367,129933.21298712272,125418.87869203468,4514.334295088043,0.0,98740.44845287164,47510.35831889812,56922.32237108169,27835.387974909052,84757.71034599074,21062.93018225078,1583.658143223287,0.0,0.8750333883887418,2.659494338994498,0.0014947306463915918,1.0,1.0,-7.188040026445947,325406.136535324,1557425.244530416,4.786096725503368,1557425.244530416,4.786096725503368,0.7566961236982579,0.0918141538071559,3.398826395650172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398826395650172,1.2848460867326768,1.2851338946628237,2.645317933989495,5605.111272672946,14245.49567632997,6453.486586049133,0.00047469987010323174,29051.33624336917,2962.4118576036844,19289.903273023196,1967.0227114277757,0.663993666639896,0.663993666639896,30693.80189406834,30484.863174865135,1.0085746414772607,0.8,4354.072345160952,4324.433322199387,1.0085746414772607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7015732303362,2034.6934298245008,8.99813112268824,5.034549428752187,-0.7902753597764587,5.8248247885286455,2.641823894935295,3.5,0.75480682712437,0.6,0.00022399021199686443,1.0000276785905893,0.00022398401243508572,199.25000842940304,0.0,1.470395943765047e-06,4.1671021046301435,0.07882242341821964,7.584939097735367e-05,0.00014814082101951076,0.000503504932754401,0.09181415351662514,0.09181415351662514,0.09181415351662514,0.09181144477126611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.26577862987,595.7967858578887,0.0,0.09181415351662514,0.0918141538071559,0.0918141538071559,0.36764134915212693,0.36764134915212693,0.5,10.086793101762375,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,7.764811016386375e-11,27835.387974909052,21062.93018225078,0.7566961236982579,0.6002620317060186,0.4177995506695818,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538718077007386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.92031748823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4619821186435,260.4619821186435,-12.688017881356473,244.52563235319582,276.3983318845771,108865.10565125596,108885.42368803719,-20.31803678122018,0.0,nan,276.3983318845771,3.2483318845771123,270.0237919780107,-3.126208021989271,263.6492520716016,-9.500747928398368,257.2747121653089,-15.87528783469105,250.900172259167,-22.249827740832984,244.52563235319582,-28.62436764680416,1.0,1.0,25732.562594343566,25732.562594343566,275.9786160808546,2.8286160808546015,275.9786160808546,275.9786160808546,86632.45658068635,86632.72289551653,-0.2663148301799083,0.0,8648.866644398773,8648.866644398773,0.9205003496016132,3415.8205276284225,275.9786160808546,2.8286160808546015,1.0,0.002,0.12658344819751335,0.004799709099215115,0.00019525507914472558,0.0018047449851795485,0.09762753957236278,0.09762753957236278,0.0,6.432427420571818e-11,0.9999703374683935,0.9999703374683935,0.0,0.09181143036691666,2.723440239230874e-06,0.0,0.0,0.0,1599327.7263593555,265.96195997355403,0.0,1.0,1286724.6861113322,2589.180509777886,,,,,,,,,,,,,,,,,,,2.0,14245.49567632997,1583.658143223287,0.36764134915212693,6.175450102142607,2.641823894935295
3581.0,-30.39660036770929,5.034424031802942,35.03341472850278,30.38127642301845,5.01902552744647,-26.85503777819787,-40.34320585252715,1.4774629364302316,-7.188057399972195,-7.188057399967647,40.067043134356666,35411.469898576564,15465.048500932811,15465.048500932811,50876.518399509376,86642.06439974488,86632.91784095131,15465.048500932811,102097.96634188412,102097.96634188412,102097.96634188412,129933.43315616844,125419.12712535911,4514.306030809332,0.0,98740.68670454725,47510.15251010049,56922.81577160751,27835.466814284307,84758.28258589181,21062.98562728066,1583.6623106583784,0.0,0.8750332270087263,2.659492607769272,0.0014947306463915918,1.0,1.0,-7.188057399972195,325405.9120756691,1557425.9658528517,4.786102243559397,1557425.9658528517,4.786102243559397,0.756695972365435,0.09181430259426378,3.3988170490256993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988170490256993,1.2848462321804528,1.285134032177282,2.645310360024736,5605.0952243504735,14245.477163855954,6453.485523255511,0.0004747019775834214,29051.48623190887,2962.427152178254,19289.90009626194,1967.02238748828,0.6639901291891485,0.6639901291891485,30693.73436875567,30484.863174865135,1.0085718679409488,0.8,4354.062766350952,4324.433322199387,1.0085718679409488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7093134564614,2034.6934298245008,8.998059404141683,5.034424031802942,-0.7903368426626356,5.824760874465578,2.641843724192203,3.5,0.7548124926263436,0.6,0.00022398401243508572,1.000027877042587,0.000223977768597292,199.25022955409528,0.0,1.235262736666411e-06,3.5007345957126086,0.07882365868095631,7.584740607889721e-05,0.0001481366063561885,0.0005034892232682222,0.09181430231244224,0.09181430231244224,0.09181430231244224,0.09181160967699598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.7358501998,595.7966338828961,0.0,0.09181430231244224,0.09181430259426378,0.09181430259426378,0.36764185073422284,0.36764185073422284,0.5,10.086712327683852,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27835.466814284307,21062.98562728066,0.756695972365435,0.6002542388462444,0.4177936222656649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538734006903402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.25394997931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4618422026253,260.4618422026253,-12.688157797374686,244.52536845787012,276.3983159478709,108865.70948676966,108885.85118094811,-20.14169417843589,0.0,nan,276.3983159478709,3.2483159478709354,270.02372644957217,-3.126273550427811,263.6491369514443,-9.500863048555686,257.2745474534315,-15.875452546568454,250.89995795556246,-22.25004204443752,244.52536845787012,-28.624631542129862,1.0,1.0,25732.562594343566,25732.562594343566,275.9786212474083,2.8286212474083072,275.9786212474083,275.9786212474083,86632.63535410627,86632.91784095131,-0.2824868450406939,0.0,8648.866644398773,8648.866644398773,0.9205009031490824,3415.8111342708276,275.9786212474083,2.8286212474083072,1.0,0.002,0.1265861553705847,0.004799694883621742,0.00019525924801426037,0.0018047408147700448,0.09762962400713018,0.09762962400713018,0.0,6.27843050986232e-11,0.9999705145672597,0.9999705145672597,0.0,0.09181159540982003,2.7071844437392303e-06,0.0,0.0,0.0,1599327.7058250827,265.9619426000278,0.0,1.0,1286724.7451912567,2589.1802719029306,,,,,,,,,,,,,,,,,,,2.0,14245.477163855954,1583.6623106583784,0.36764185073422284,6.175450102142607,2.641843724192203
3582.0,-30.396865995438827,5.034299076435762,35.03342270879751,30.381394049059622,5.019024231947332,-26.855276972687673,-40.34343621516598,1.4774352076705808,-7.188075072666322,-7.188075072653853,40.06705970384177,35411.21363333021,15464.995506868432,15464.995506868432,50876.20914019864,86642.23845353421,86633.10973930736,15464.995506868432,102098.1052461758,102098.1052461758,102098.1052461758,129933.65047969694,125419.37251510029,4514.277964596644,0.0,98740.9186173735,47509.95379935312,56923.294242244876,27835.545233521145,84758.83947576603,21063.04075115055,1583.6664649820516,0.0,0.8750330644953983,2.6594908467336427,0.0014947306463915918,1.0,1.0,-7.188075072666322,325405.6837509938,1557426.6812847103,4.786107800367988,1557426.6812847103,4.786107800367988,0.7566958209169634,0.09181445167278479,3.3988079746239297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3988079746239297,1.284846374803836,1.2851341668098222,2.6453030037484777,5605.07963728381,14245.458604485102,6453.48425035953,0.000474703978967323,29051.632029402594,2962.4420193850697,19289.89629149067,1967.021999509585,0.6639866659459179,0.6639866659459179,30693.668810098567,30484.863174865135,1.008569175184554,0.8,4354.053466521076,4324.433322199387,1.008569175184554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.717024401131,2034.6934298245008,8.997988201261371,5.034299076435762,-0.7903982843408848,5.824697360776646,2.6418634784937676,3.5,0.754818136712505,0.6,0.000223977768597292,1.0000277371562962,0.00022397155626323,199.25044956915576,0.0,1.244086113697158e-06,3.525740046217746,0.07882490276707001,7.584542303230709e-05,0.00014813234556498492,0.0005034733974060184,0.09181445138735488,0.09181445138735488,0.09181445138735488,0.0918117726741849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.2032453575,595.7964827711155,0.0,0.09181445138735488,0.09181445167278479,0.09181445167278479,0.367642353469601,0.367642353469601,0.5,10.08663197212309,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27835.545233521145,21063.04075115055,0.7566958209169634,0.6002466463069613,0.41778785377842353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538750051011908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.278955429814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4617034601351,260.4617034601351,-12.688296539864893,244.5251066505724,276.3983002701823,108866.31588630199,108886.28864473976,-19.972758437790066,0.0,nan,276.3983002701823,3.2483002701823125,270.02366154596854,-3.1263384540314405,263.6490228219148,-9.50097717808518,257.27438409798225,-15.875615902017728,250.8997453741901,-22.250254625809873,244.5251066505724,-28.624893349427566,1.0,1.0,25732.562594343566,25732.562594343566,275.9786257624102,2.8286257624102404,275.9786257624102,275.9786257624102,86632.81028503166,86633.10973930736,-0.29945427569327876,0.0,8648.866644398773,8648.866644398773,0.9205014405735725,3415.802014497049,275.9786257624102,2.8286257624102404,1.0,0.002,0.12658884859095149,0.0047996806760388375,0.00019526339524180819,0.0018047366675965526,0.0976316976209041,0.0976316976209041,0.0,6.283836081685812e-11,0.9999706665889118,0.9999706665889118,0.0,0.09181175844173003,2.693231054759075e-06,0.0,0.0,0.0,1599327.6849372108,265.96192492733365,0.0,1.0,1286724.8052885165,2589.1800299318766,,,,,,,,,,,,,,,,,,,2.0,14245.458604485102,1583.6664649820516,0.367642353469601,6.175450102142607,2.6418634784937676
3583.0,-30.397130441760815,5.034174557155046,35.033430710827254,30.38154663462194,5.019022438612475,-26.855515153705777,-40.34366640318183,1.477407148953817,-7.188093090683935,-7.188093090682619,40.067076291716866,35410.93657803984,15464.943182434788,15464.943182434788,50875.87976047462,86642.47348750413,86633.30078612972,15464.943182434788,102098.24396856451,102098.24396856451,102098.24396856451,129933.86790041804,125419.61780165757,4514.250098760467,0.0,98741.20255527891,47509.72537911977,56923.86352906571,27835.623931853537,84759.48746091925,21063.09605206565,1583.6706407691854,0.0,0.875032899991303,2.659489051288425,0.0014947306463915918,1.0,1.0,-7.188093090683935,325405.4509649978,1557427.3975124836,4.786113425248086,1557427.3975124836,4.786113425248086,0.756695668242673,0.09181460123030775,3.3987965455857627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987965455857627,1.2848465189058962,1.2851343029618483,2.6452938118087355,5605.0601606664995,14245.440063063996,6453.484591999254,0.00047470684514663294,29051.813261232277,2962.4604998885734,19289.897312674668,1967.0221036413727,0.6639825589962661,0.6639825589962661,30693.586240154542,30484.863174865135,1.0085657837085769,0.8,4354.041753553388,4324.433322199387,1.0085657837085769,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.724705741022,2034.6934298245008,8.997917543616813,5.034174557155046,-0.7904597101724979,5.824634267327544,2.641883157011006,3.5,0.7548237591460017,0.6,0.00022397155626323,1.0000276138506856,0.00022396537171689664,199.25066860610377,0.0,1.2378103547261725e-06,3.507954545293973,0.07882614057742474,7.584344153682017e-05,0.00014812811472640983,0.0005034573246362532,0.09181460093121477,0.09181460093121477,0.09181460093121477,0.09181193551853292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.6688042427,595.7963322570553,0.0,0.09181460093121477,0.09181460123030775,0.09181460123030775,0.36764285711375916,0.36764285711375916,0.5,10.086552016018297,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27835.623931853537,21063.09605206565,0.756695668242673,0.600238171377952,0.41778139107279344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538766014611333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.2611699289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46156573994637,260.46156573994637,-12.688434260053612,244.52484675120797,276.39828472916446,108866.83080605087,108886.65639850892,-19.825592458028602,0.0,nan,276.39828472916446,3.2482847291644816,270.0235971332888,-3.126402866711203,263.6489095375672,-9.501090462432785,257.2742219419532,-15.875778058046762,250.8995343464964,-22.250465653503568,244.52484675120797,-28.625153248792003,1.0,1.0,25732.562594343566,25732.562594343566,275.9786298336135,2.8286298336135474,275.9786298336135,275.9786298336135,86633.04963716415,86633.30078612972,-0.2511489655735204,0.0,8648.866644398773,8648.866644398773,0.9205021174485125,3415.7905283136915,275.9786298336135,2.8286298336135474,1.0,0.002,0.1265915285153571,0.004799666462808947,0.00019526752182193362,0.0018047325416446175,0.0976337609109668,0.0976337609109668,0.0,6.346655102504317e-11,0.9999708114530561,0.9999708114530561,0.0,0.09181192129550961,2.679934798145598e-06,0.0,0.0,0.0,1599327.6636411876,265.96190690931604,0.0,1.0,1286724.8665600677,2589.179783232781,,,,,,,,,,,,,,,,,,,2.0,14245.440063063996,1583.6706407691854,0.36764285711375916,6.175450102142607,2.641883157011006
3584.0,-30.397393613834154,5.034050480936427,35.03343873983839,30.381663038302236,5.01902104287799,-26.855752148165713,-40.343896416574694,1.477379575735541,-7.188110245558676,-7.18811024554731,40.06709307374781,35410.689024384636,15464.890003480972,15464.890003480972,50875.579027865606,86642.64589563386,86633.49599720167,15464.890003480972,102098.38600068264,102098.38600068264,102098.38600068264,129934.08865820795,125419.86621439413,4514.222443813823,0.0,98741.43228131946,47509.534854298814,56924.33047446738,27835.702657525315,84760.03313199269,21063.15143706074,1583.6747962443715,0.0,0.8750327395304891,2.6594873418538936,0.0014947306463915918,1.0,1.0,-7.188110245558676,325405.2293306043,1557428.1221231183,4.78611891187774,1557428.1221231183,4.78611891187774,0.756695517846623,0.09181475088873953,3.3987875645467573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987875645467573,1.2848466606791928,1.2851344368202924,2.6452865299506616,5605.04473128304,14245.421536456164,6453.483267508768,0.0004747088140613945,29051.95761903614,2962.4752202878803,19289.89335368397,1967.0216999366726,0.6639791234255542,0.6639791234255542,30693.521355925226,30484.863174865135,1.0085631186568382,0.8,4354.032549394533,4324.433322199387,1.0085631186568382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7323571165575,2034.6934298245008,8.997846546291678,5.034050480936427,-0.7905205411555931,5.82457102209202,2.6419027588220496,3.5,0.7548293596634428,0.6,0.00022396537171689664,1.0000274808495415,0.00022395921712734735,199.25088658803432,0.0,1.2322749919475078e-06,3.492267327179237,0.07882737285241669,7.58414615923257e-05,0.00014812391012457093,0.0005034417037434332,0.09181475061371738,0.09181475061371738,0.09181475061371738,0.09181210057846002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.1330784329,595.7961821700333,0.0,0.09181475061371738,0.09181475088873953,0.09181475088873953,0.3676433615942544,0.3676433615942544,0.5,10.086472521230323,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27835.702657525315,21063.15143706074,0.756695517846623,0.6002307590965607,0.4177757808239797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453878190724427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.24548271078,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46142900817273,260.46142900817273,-12.688570991827248,244.52458863657813,276.39826938024373,108867.41900584675,108887.10231051422,-19.683304667462515,0.0,nan,276.39826938024373,3.2482693802437552,270.0235332312316,-3.1264667687683527,263.64879708236356,-9.50120291763642,257.2740609336082,-15.875939066391766,250.8993247850113,-22.25067521498869,244.52458863657813,-28.625411363421847,1.0,1.0,25732.562594343566,25732.562594343566,275.9786352494601,2.8286352494601488,275.9786352494601,275.9786352494601,86633.21974743875,86633.49599720167,-0.2762497629155405,0.0,8648.866644398773,8648.866644398773,0.9205026493419614,3415.781502369491,275.9786352494601,2.8286352494601488,1.0,0.002,0.126594192823129,0.004799652463621665,0.00019527162465826078,0.001804728437802915,0.09763581232913039,0.09763581232913039,0.0,6.246117598834866e-11,0.9999709815920453,0.9999709815920453,0.0,0.09181208657084199,2.6643178975450925e-06,0.0,0.0,0.0,1599327.6433653315,265.9618897544413,0.0,1.0,1286724.9248964372,2589.17954835172,,,,,,,,,,,,,,,,,,,2.0,14245.421536456164,1583.6747962443715,0.3676433615942544,6.175450102142607,2.6419027588220496
3585.0,-30.397655659228022,5.033926839962217,35.03344679091374,30.38177713695916,5.01901989256512,-26.855988104048166,-40.34412625534458,1.4773523358008136,-7.188127965138108,-7.188127965129467,40.06710976872416,35410.44677195539,15464.83777870686,15464.83777870686,50875.28455066225,86642.81403219656,86633.6883034498,15464.83777870686,102098.52608215666,102098.52608215666,102098.52608215666,129934.30750606651,125420.1125128751,4514.194993191414,0.0,98741.6580403525,47509.349967803544,56924.786747276616,27835.78142390985,84760.56817118646,21063.206811538148,1583.6789673134094,0.0,0.8750325762689596,2.6594855761490104,0.0014947306463915918,1.0,1.0,-7.188127965138108,325405.0004005637,1557428.842976194,4.786124494273433,1557428.842976194,4.786124494273433,0.7566953659668298,0.09181490105007481,3.3987787533257214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987787533257214,1.2848468008313836,1.2851345690957576,2.645279383601593,5605.029589026902,14245.403026560902,6453.481831305541,0.00047471072053341905,29052.099358845677,2962.489673726061,19289.889060776415,1967.0212621819292,0.6639757362286144,0.6639757362286144,30693.457698525996,30484.863174865135,1.0085605039972285,0.8,4354.023519267782,4324.433322199387,1.0085605039972285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7399796331015,2034.6934298245008,8.997776255840709,5.033926839962217,-0.7905814600731409,5.824508300035358,2.6419222867580245,3.5,0.7548349390737213,0.6,0.00022395921712734735,1.0000273632572267,0.0002239530890413652,199.25110363717133,0.0,1.2263074242816986e-06,3.4753552404143337,0.07882859915984097,7.583948319871401e-05,0.00014811973392863336,0.000503426204624898,0.09181490075931961,0.09181490075931961,0.09181490075931961,0.09181226430558902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.59496511414,595.7960328547422,0.0,0.09181490075931961,0.09181490105007481,0.09181490105007481,0.3676438671629238,0.3676438671629238,0.5,10.08639343450378,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27835.78142390985,21063.206811538148,0.7566953659668298,0.6002234960000753,0.4177702855936356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45387977233307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.228570624015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4612932098351,260.4612932098351,-12.688706790164872,244.5243321790357,276.39825424110546,108868.00597530293,108887.5549060637,-19.548930760766453,0.0,nan,276.39825424110546,3.248254241105485,270.023469828421,-3.1265301715789633,263.64868541586935,-9.501314584130625,257.2739010034285,-15.8760989965715,250.8991165911507,-22.25088340884929,244.5243321790357,-28.62566782096428,1.0,1.0,25732.562594343566,25732.562594343566,275.97863976472746,2.828639764727484,275.97863976472746,275.97863976472746,86633.38882208502,86633.6883034498,-0.2994813647819683,0.0,8648.866644398773,8648.866644398773,0.9205031711773766,3415.77264709235,275.97863976472746,2.828639764727484,1.0,0.002,0.12659684358762446,0.004799638423304404,0.00019527570637795628,0.0018047243566755495,0.09763785318897814,0.09763785318897814,0.0,6.305350555915745e-11,0.9999711291501328,0.9999711291501328,0.0,0.09181225027585102,2.650774223792785e-06,0.0,0.0,0.0,1599327.6224220318,265.96187203486187,0.0,1.0,1286724.9851531168,2589.1793057388854,,,,,,,,,,,,,,,,,,,2.0,14245.403026560902,1583.6789673134094,0.3676438671629238,6.175450102142607,2.6419222867580245
3586.0,-30.397916509519124,5.033803628409973,35.03345486095339,30.381927138101332,5.019018079708598,-26.856223050617672,-40.344352182559646,1.4773246191448615,-7.188146057537779,-7.188146057540346,40.06712641826975,35410.169800934156,15464.786251187856,15464.786251187856,50874.95605212201,86643.04518085142,86633.87883692078,15464.786251187856,102098.66508810862,102098.66508810862,102098.66508810862,129934.52529556504,125420.35757202623,4514.167723538808,0.0,98741.93753466892,47509.12107054193,56925.351626807766,27835.86020745641,84761.21183426418,21063.262173456933,1583.683147943687,0.0,0.87503241111184,2.6594837732946894,0.0014947306463915918,1.0,1.0,-7.188146057537779,325404.7666539698,1557429.561865879,4.786130141486294,1557429.561865879,4.786130141486294,0.7566952131701934,0.09181505158107155,3.398767514391598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398767514391598,1.284846943159215,1.285134703581404,2.6452703432788813,5605.010433667885,14245.384530464384,6453.482058929427,0.00047471351889522874,29052.277661405264,2962.507855527144,19289.88974115944,1967.0213315616895,0.6639716846292314,0.6639716846292314,30693.37650186373,30484.863174865135,1.008557168933111,0.8,4354.012001107116,4324.433322199387,1.008557168933111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7475726586028,2034.6934298245008,8.99770652607615,5.033803628409973,-0.7906423795373918,5.824446007947365,2.641941739199032,3.5,0.7548404969140091,0.6,0.0002239530890413652,1.000027238519144,0.00022394698905701653,199.25131969683497,0.0,1.2210278951278593e-06,3.460393054792353,0.0788298201877361,7.583753852127578e-05,0.0001481155505200894,0.0005034103214839075,0.09181505128069296,0.09181505128069296,0.09181505128069296,0.09181242710524154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.05485298455,595.7958841868706,0.0,0.09181505128069296,0.09181505158107155,0.09181505158107155,0.36764437361063196,0.36764437361063196,0.5,10.086314716941175,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27835.86020745641,21063.262173456933,0.7566952131701934,0.6002150624226462,0.41776384545058876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538813471738783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.21360843839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46115822363043,260.46115822363043,-12.688841776369543,244.52407727769346,276.39823917003497,108868.50072803532,108887.93274679422,-19.43201875889166,0.0,nan,276.39823917003497,3.248239170034992,270.02340679129924,-3.12659320870074,263.6485744126844,-9.501425587315566,257.27374203420294,-15.876257965797038,250.89890965586756,-22.25109034413242,244.52407727769346,-28.625922722306512,1.0,1.0,25732.562594343566,25732.562594343566,275.9786437021939,2.828643702193915,275.9786437021939,275.9786437021939,86633.62424723657,86633.87883692078,-0.2545896842057118,0.0,8648.866644398773,8648.866644398773,0.9205038367905337,3415.761351963556,275.9786437021939,2.828643702193915,1.0,0.002,0.12659948207526037,0.004799624366759167,0.00019527976901119546,0.0018047202946503708,0.09763988450559773,0.09763988450559773,0.0,6.366156646980814e-11,0.9999712629148426,0.9999712629148426,0.0,0.09181241308411553,2.6384969560146784e-06,0.0,0.0,0.0,1599327.60103808,265.9618539424622,0.0,1.0,1286725.0466775913,2589.179058021548,,,,,,,,,,,,,,,,,,,2.0,14245.384530464384,1583.683147943687,0.36764437361063196,6.175450102142607,2.641941739199032
3587.0,-30.398220503175462,5.033680861518808,35.03346296277627,30.382036452088528,5.019016631849479,-26.856496789419353,-40.34461401225997,1.47729291695342,-7.1881624986016845,-7.188162498553313,40.06714347436266,35409.88743325928,15464.732874588506,15464.732874588506,50874.620307847785,86643.19994766172,86634.07818856531,15464.732874588506,102098.81106315381,102098.81106315381,102098.81106315381,129934.75034800048,125420.60966294412,4514.140685056364,0.0,98742.16442036194,47508.92056681716,56925.82650393863,27835.939284846667,84761.7657887853,21063.31786746894,1583.6873016693612,0.0,0.875032253553848,2.6594821349919204,0.0014947306463915918,1.0,1.0,-7.1881624986016845,325404.55424208817,1557430.2983120948,4.786135528863643,1557430.2983120948,4.786135528863643,0.7566950643169205,0.09181520211557204,3.3987587787404694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987587787404694,1.2848471040754181,1.2851348566956915,2.6452632130001428,5604.995325462848,14245.366049574912,6453.480620657428,0.0004747154200477149,29052.419088404487,2962.52227706755,19289.885442068186,1967.020893176384,0.6639683044420641,0.6639683044420641,30693.313390351246,30484.863174865135,1.0085545766982686,0.8,4354.003048417185,4324.433322199387,1.0085545766982686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.755135790874,2034.6934298245008,8.997635877592602,5.033680861518808,-0.7907023275573746,5.824383189076182,2.641961115114042,3.5,0.7548460328897263,0.6,0.00022394698905701653,1.0000317437823603,0.00022393988035819263,199.2515714922367,0.0,1.215429931602003e-06,3.444528426160076,0.0788310356176677,7.583528486945419e-05,0.00014811170418756235,0.0005033959548416891,0.09181520185713657,0.09181520185713657,0.09181520185713657,0.09181259482283817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.5142326643,595.7957357040525,0.0,0.09181520185713657,0.09181520211557204,0.09181520211557204,0.3676448807853048,0.3676448807853048,0.5,10.086236512624623,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,27835.939284846667,21063.31786746894,0.7566950643169205,0.6002071787251385,0.41775778387505363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538829148355972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.19774380976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46102001297044,260.46102001297044,-12.68897998702954,244.5238162008987,276.3982238255042,108868.91887449074,108888.81507270996,-19.896198219210437,0.0,nan,276.3982238255042,3.248223825504226,270.0233423003214,-3.12665769967856,263.64846077524993,-9.501539224750047,257.2735792503198,-15.876420749680165,250.8986977255288,-22.251302274471186,244.5238162008987,-28.626183799101284,1.0,1.0,25732.562594343566,25732.562594343566,275.97865031063384,2.8286503106338614,275.97865031063384,275.97865031063384,86633.77319756417,86634.07818856531,-0.3049910011468455,0.0,8648.866644398773,8648.866644398773,0.9205043541487788,3415.752572634172,275.97865031063384,2.8286503106338614,1.0,0.002,0.1266021030476451,0.004799610670294841,0.00019528380528726597,0.0018047162563506346,0.09764190264363298,0.09764190264363298,0.0,6.163790051277873e-11,0.999971453725093,0.999971453725093,0.0,0.0918125811335718,2.6209820002332757e-06,0.0,0.0,0.0,1599327.5816058887,265.9618375013983,0.0,1.0,1286725.1025865746,2589.178832914001,,,,,,,,,,,,,,,,,,,2.0,14245.366049574912,1583.6873016693612,0.3676448807853048,6.175450102142607,2.641961115114042
3588.0,-30.398475957819983,5.0335585200861255,35.0334710787944,30.382184776850067,5.019015873803603,-26.856726774654803,-40.34483959022907,1.477266689029941,-7.188180593219272,-7.1881805931563925,40.06716008865742,35409.631171249704,15464.681828792212,15464.681828792212,50874.31300004192,86643.42702601144,86634.26728048376,15464.681828792212,102098.94910927597,102098.94910927597,102098.94910927597,129934.9669224064,125420.85310519906,4514.113817207334,0.0,98742.43910607848,47508.70094505607,56926.375734469344,27836.017813130435,84762.39354759979,21063.373048457463,1583.691469673185,0.0,0.8750320885208784,2.6594803319184255,0.0014947306463915918,1.0,1.0,-7.188180593219272,325404.3204670899,1557431.0156802195,4.786141171834047,1557431.0156802195,4.786141171834047,0.756694911961212,0.09181535323962244,3.3987477553054632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987477553054632,1.2848472414633305,1.2851349849803053,2.645254350575234,5604.976547047928,14245.346695685013,6453.4803359665375,0.0004747180672701456,29052.594136161184,2962.540126971105,19289.884591108064,1967.0208064026008,0.6639642746083845,0.6639642746083845,30693.233750488107,30484.863174865135,1.0085513055817965,0.8,4353.991751096413,4324.433322199387,1.0085513055817965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7626711039645,2034.6934298245008,8.99756673145526,5.0335585200861255,-0.790762885860703,5.8243214059468285,2.6419804198158907,3.5,0.754851548518826,0.6,0.00022393988035819263,1.00002667521026,0.0002239339068741424,199.2517830836173,0.0,1.4164194119264051e-06,4.014132613399432,0.07883245203707963,7.583334329751177e-05,0.00014810653706068087,0.0005033767603810545,0.09181535293714618,0.09181535293714618,0.09181535293714618,0.09181275689516966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.9698852313,595.7955884110136,0.0,0.09181535293714618,0.09181535323962244,0.09181535323962244,0.3676453892681588,0.3676453892681588,0.5,10.086158638483948,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,27836.017813130435,21063.373048457463,0.756694911961212,0.6001991080097634,0.4177516666204667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453884741784995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.767347996996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46088363945483,260.46088363945483,-12.689116360545142,244.52355846174189,276.3982088176319,108869.48095371744,108889.1126843385,-19.631730621039665,0.0,nan,276.3982088176319,3.2482088176319053,270.0232787461983,-3.1267212538016906,263.64834867485934,-9.501651325140642,257.2734186036715,-15.876581396328504,250.89848853262617,-22.251511467373803,244.52355846174189,-28.626441538258092,1.0,1.0,25732.562594343566,25732.562594343566,275.97865407923274,2.828654079232763,275.97865407923274,275.97865407923274,86634.00816962292,86634.26728048376,-0.25911086084670387,0.0,8648.866644398773,8648.866644398773,0.9205050069972142,3415.7414940819904,275.97865407923274,2.828654079232763,1.0,0.002,0.12660471330317022,0.004799596730197097,0.00019528782437098867,0.0018047122382492487,0.09764391218549433,0.09764391218549433,0.0,6.262023712066966e-11,0.999971570495212,0.999971570495212,0.0,0.0918127429745979,2.6102650245364416e-06,0.0,0.0,0.0,1599327.5602193058,265.9618194067807,0.0,1.0,1286725.1641185787,2589.1785851664067,,,,,,,,,,,,,,,,,,,2.0,14245.346695685013,1583.691469673185,0.3676453892681588,6.175450102142607,2.6419804198158907
3589.0,-30.39873323696866,5.03343660789455,35.03347921980872,30.38229796746748,5.019014174093898,-26.85695849585136,-40.34506118679417,1.4772394314660355,-7.188198149407356,-7.188198149414172,40.06717704144844,35409.37803218958,15464.630323914009,15464.630323914009,50874.00835610359,86643.59534904371,86634.46204590092,15464.630323914009,102099.09236981493,102099.09236981493,102099.09236981493,129935.18957429372,125421.10241422469,4514.087160069033,0.0,98742.66344825484,47508.50423599144,56926.843569181554,27836.097204478792,84762.94077366035,21063.428890550713,1583.6956651010842,0.0,0.8750319251663272,2.6594785824986755,0.0014947306463915918,1.0,1.0,-7.188198149407356,325404.0936485013,1557431.747665545,4.786146757415625,1557431.747665545,4.786146757415625,0.7566947598947755,0.0918155047506193,3.3987390034111087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987390034111087,1.284847381324113,1.2851351171969951,2.645247251006966,5604.961503914692,14245.328304060196,6453.4789078542535,0.0004747199609531553,29052.734955273943,2962.554486524343,19289.880322384877,1967.0203711139766,0.663960909431805,0.663960909431805,30693.170521551398,30484.863174865135,1.0085487085269065,0.8,4353.982781749257,4324.433322199387,1.0085487085269065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7701766262749,2034.6934298245008,8.997497474775301,5.03343660789455,-0.7908230110522734,5.824259618946823,2.641999648252896,3.5,0.7548570423579702,0.6,0.0002239339068741424,1.000026865788606,0.00022392789087476316,199.25199618662526,0.0,1.190227348230105e-06,3.373104304884117,0.07883364226442786,7.583143603866004e-05,0.00014810247083548236,0.0005033616441301102,0.09181550445896498,0.09181550445896498,0.09181550445896498,0.09181292258537627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.42512150767,595.7954412698217,0.0,0.09181550445896498,0.0918155047506193,0.0918155047506193,0.36764589833005784,0.36764589833005784,0.5,10.086081190262908,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27836.097204478792,21063.428890550713,0.7566947598947755,0.6001916390790494,0.41774598319732753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538862770267071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.12631968848,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4607485175948,260.4607485175948,-12.689251482405155,244.52330312966237,276.3981939059836,108870.07636867093,108889.52791727374,-19.451548602821617,0.0,nan,276.3981939059836,3.2481939059836122,270.02321575047705,-3.1267842495229274,263.6482375950468,-9.501762404953183,257.2732594397625,-15.876740560237465,250.8982812846369,-22.25171871536307,244.52330312966237,-28.62669687033761,1.0,1.0,25732.562594343566,25732.562594343566,275.9786590421587,2.8286590421587334,275.9786590421587,275.9786590421587,86634.17415543235,86634.46204590092,-0.2878904685640009,0.0,8648.866644398773,8648.866644398773,0.9205055253158407,3415.7326984281644,275.9786590421587,2.8286590421587334,1.0,0.002,0.12660730919941732,0.004799582944147895,0.0001952918215205636,0.0018047082416576038,0.0976459107602818,0.0976459107602818,0.0,6.31781675586307e-11,0.999971726942999,0.999971726942999,0.0,0.0918129088456199,2.5959049993933443e-06,0.0,0.0,0.0,1599327.539469105,265.9618018505926,0.0,1.0,1286725.2238196144,2589.1783447909233,,,,,,,,,,,,,,,,,,,2.0,14245.328304060196,1583.6956651010842,0.36764589833005784,6.175450102142607,2.641999648252896
3590.0,-30.398989224180845,5.033315119552375,35.033487374265036,30.382442415598803,5.019012696913439,-26.85718903207034,-40.34528641551731,1.477212503236904,-7.188216029070816,-7.188216029068249,40.06719371166071,35409.12066717055,15464.579451298898,15464.579451298898,50873.70011846945,86643.81693257397,86634.65170120016,15464.579451298898,102099.23115249905,102099.23115249905,102099.23115249905,129935.40678839078,125421.34614460105,4514.0606437897395,0.0,98742.93330045977,47508.294846046825,56927.37606045883,27836.175635891737,84763.55169635057,21063.484021101292,1583.6998224847168,0.0,0.8750317611106115,2.6594768008465874,0.0014947306463915918,1.0,1.0,-7.188216029070816,325403.86265088123,1557432.4674488115,4.786152366973428,1557432.4674488115,4.786152366973428,0.7566946083621562,0.09181565629872182,3.3987281772397817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987281772397817,1.2848475197319251,1.2851352479057587,2.64523854001672,5604.943046371653,14245.309867369324,6453.478871698932,0.00047472260899496385,29052.906896676905,2962.572019667971,19289.880214314202,1967.0203600938346,0.6639569762473784,0.6639569762473784,30693.092306748054,30484.863174865135,1.0085454959468587,0.8,4353.971686580487,4324.433322199387,1.0085454959468587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7776530802555,2034.6934298245008,8.997428738722848,5.033315119552375,-0.7908831154571709,5.824198235009546,2.6420188022752473,3.5,0.7548625149357849,0.6,0.00022392789087476316,1.0000267309355697,0.00022392190523274174,199.2522082199297,0.0,1.1986998853717617e-06,3.3971154751435724,0.07883484096431323,7.582949756364547e-05,0.0001480983933111177,0.0005033461823504353,0.09181565599499902,0.09181565599499902,0.09181565599499902,0.09181308488329758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.877445923,595.7952950612183,0.0,0.09181565599499902,0.09181565629872182,0.09181565629872182,0.3676464083580333,0.3676464083580333,0.5,10.086004062773771,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27836.175635891737,21063.484021101292,0.7566946083621562,0.6001836768321706,0.41773993607555576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538878232365342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.15033085874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4606145574866,260.4606145574866,-12.689385442513355,244.52304999219055,276.3981791232378,108870.59557108648,108889.87987827063,-19.284307184176253,0.0,nan,276.3981791232378,3.2481791232378328,270.0231532967825,-3.1268467032174954,263.64812747041566,-9.501872529584318,257.2731016441815,-15.876898355818469,250.8980758181116,-22.25192418188837,244.52304999219055,-28.626950007809427,1.0,1.0,25732.562594343566,25732.562594343566,275.9786630908459,2.8286630908459074,275.9786630908459,275.9786630908459,86634.39998175632,86634.65170120016,-0.2517194438405568,0.0,8648.866644398773,8648.866644398773,0.9205061664796191,3415.7218181259805,275.9786630908459,2.8286630908459074,1.0,0.002,0.1266098944268553,0.004799569137948464,0.00019529580208383593,0.0018047042593565912,0.09764790104191796,0.09764790104191796,0.0,6.14404269648483e-11,0.999971843173913,0.999971843173913,0.0,0.09181307106125534,2.5852374664699538e-06,0.0,0.0,0.0,1599327.5183365755,265.96178397092916,0.0,1.0,1286725.284620634,2589.1780999865555,,,,,,,,,,,,,,,,,,,2.0,14245.309867369324,1583.6998224847168,0.3676464083580333,6.175450102142607,2.6420188022752473
3591.0,-30.399243967961237,5.033194059102201,35.033495549537655,30.382552777323895,5.019011247400369,-26.85741844642627,-40.34550766283644,1.4771857243303663,-7.188233355157877,-7.188233355110854,40.0672106207812,35408.87782549224,15464.528102538854,15464.528102538854,50873.4059280311,86643.98029962578,86634.84559483729,15464.528102538854,102099.37369737614,102099.37369737614,102099.37369737614,129935.62823700484,125421.59392088927,4514.0343161155715,0.0,98743.15266527871,47508.10771984755,56927.82771714574,27836.2545396287,84764.08225677443,21063.539532534975,1583.703988441257,0.0,0.8750315992040023,2.659475074357512,0.0014947306463915918,1.0,1.0,-7.188233355157877,325403.6388053499,1557433.19754884,4.7861579030481165,1557433.19754884,4.7861579030481165,0.7566944576738281,0.09181580809895265,3.3987196389148173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987196389148173,1.2848476573784646,1.2851353778920842,2.6452316112319383,5604.9283651081305,14245.291447984273,6453.4772824873235,0.000474724420129425,29053.044427285146,2962.5860438870714,19289.875464054352,1967.0198757021362,0.6639536697206947,0.6639536697206947,30693.03062069411,30484.863174865135,1.008542962266983,0.8,4353.962936099119,4324.433322199387,1.008542962266983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7851001105298,2034.6934298245008,8.997359880269137,5.033194059102201,-0.7909427795867927,5.824136838688994,2.642037880971849,3.5,0.7548679659919568,0.6,0.00022392190523274174,1.0000266011467822,0.0002239159488117205,199.25241922370117,0.0,1.1926523903821954e-06,3.3799768743431415,0.07883603361670362,7.582759339997197e-05,0.00014809431183276977,0.0005033310460376096,0.09181580780537783,0.09181580780537783,0.09181580780537783,0.09181324980772523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.3290305177,595.7951491047448,0.0,0.09181580780537783,0.09181580809895265,0.09181580809895265,0.3676469189343889,0.3676469189343889,0.5,10.085927328438197,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,27836.2545396287,21063.539532534975,0.7566944576738281,0.6001764494296196,0.41773445642021717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538893616851345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.13319225794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46048166345935,260.46048166345935,-12.68951833654063,244.52279886533225,276.3981644620365,108871.17743773352,108890.30827623942,-19.13083850590023,0.0,nan,276.3981644620365,3.2481644620365273,270.02309134244837,-3.12690865755161,263.64801822295203,-9.501981777047945,257.2729451035971,-15.877054896402854,250.89787198438975,-22.252128015610225,244.52279886533225,-28.62720113466773,1.0,1.0,25732.562594343566,25732.562594343566,275.97866818319,2.8286681831900182,275.97866818319,275.97866818319,86634.5609158193,86634.84559483729,-0.28467901799012907,0.0,8648.866644398773,8648.866644398773,0.9205066721483577,3415.7132371093912,275.97866818319,2.8286681831900182,1.0,0.002,0.1266124663801854,0.004799555488714658,0.00019529976239291067,0.0018047002986383144,0.09764988119645533,0.09764988119645533,0.0,6.103122521250448e-11,0.9999719877937555,0.9999719877937555,0.0,0.09181323613559968,2.5719633529721598e-06,0.0,0.0,0.0,1599327.4978583294,265.9617666448421,0.0,1.0,1286725.3435391837,2589.177862761679,,,,,,,,,,,,,,,,,,,2.0,14245.291447984273,1583.703988441257,0.3676469189343889,6.175450102142607,2.642037880971849
3592.0,-30.39949760171601,5.033073418386132,35.03350373834237,30.38269506013023,5.0190098405932915,-26.857646857482184,-40.34572880538178,1.4771590947684379,-7.188251281483247,-7.188251281515845,40.06722736217167,35408.6163343921,15464.477735587823,15464.477735587823,50873.094069979925,86644.19827814032,86635.03547354996,15464.477735587823,102099.51320913777,102099.51320913777,102099.51320913777,129935.84636636525,125421.83822380747,4514.008142557779,0.0,98743.41871233276,47507.89404481653,56928.36074168469,27836.333157227473,84764.69389891217,21063.594796689264,1583.7081551823787,0.0,0.875031434612267,2.65947328805753,0.0014947306463915918,1.0,1.0,-7.188251281483247,325403.4072051264,1557433.9204077097,4.786163530936666,1557433.9204077097,4.786163530936666,0.7566943058813146,0.09181596020484763,3.3987089755126054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987089755126054,1.2848477942659757,1.285135507156756,2.6452230300587964,5604.910182631956,14245.2730449764,6453.4771466131615,0.0004747270097171298,29053.21385966562,2962.6033211816084,19289.87505791739,1967.0198342876918,0.6639497837000882,0.6639497837000882,30692.95358174578,30484.863174865135,1.0085397979873727,0.8,4353.95200773138,4324.433322199387,1.0085397979873727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7925184691028,2034.6934298245008,8.997291743718874,5.033073418386132,-0.7910025564285252,5.824075974814657,2.6420568862686338,3.5,0.7548733960767525,0.6,0.0002239159488117205,1.0000264852881235,0.00022391001849036702,199.25262930843408,0.0,1.1868312983961366e-06,3.363479899654651,0.07883722044800201,7.58256901822126e-05,0.00014809025862950792,0.0005033156911900917,0.09181595990326212,0.09181595990326212,0.09181595990326212,0.09181341243065666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.77827019914,595.7950039022088,0.0,0.09181595990326212,0.09181596020484763,0.09181596020484763,0.36764743035255554,0.36764743035255554,0.5,10.085850912402256,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,27836.333157227473,21063.594796689264,0.7566943058813146,0.6001684395940797,0.41772835724056706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538908926639698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.11669528326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.46034974647085,260.46034974647085,-12.689650253529123,244.52254957564318,276.3981499177487,108871.68153153952,108890.67171893727,-18.990187397757953,0.0,nan,276.3981499177487,3.2481499177487194,270.0230298490762,-3.126970150923796,263.64790978050456,-9.502090219495415,257.2727897120695,-15.877210287930495,250.89766964378313,-22.252330356216845,244.52254957564318,-28.627450424356795,1.0,1.0,25732.562594343566,25732.562594343566,275.9786722109578,2.8286722109578477,275.9786722109578,275.9786722109578,86634.78323680043,86635.03547354996,-0.252236749525764,0.0,8648.866644398773,8648.866644398773,0.9205073036704726,3415.7025203901685,275.9786722109578,2.8286722109578477,1.0,0.002,0.1266150277990529,0.004799541780165507,0.00019530370621221782,0.0018046963561986556,0.09765185310610891,0.09765185310610891,0.0,6.241087334435402e-11,0.9999721025928024,0.9999721025928024,0.0,0.09181339877761856,2.561427229068901e-06,0.0,0.0,0.0,1599327.4766706396,265.96174871851673,0.0,1.0,1286725.4044988756,2589.1776173185312,,,,,,,,,,,,,,,,,,,2.0,14245.2730449764,1583.7081551823787,0.36764743035255554,6.175450102142607,2.6420568862686338
