time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3593.0,-30.399750022796862,5.032953201439839,35.03351194633523,30.382836784143024,5.019008368286316,-26.8578741836922,-40.34594593159852,1.477132527679594,-7.188268647253324,-7.188268647257737,40.067244293039195,35408.34583765595,15464.42687912932,15464.42687912932,50872.77271678527,86644.41567544777,86635.2288824373,15464.42687912932,102099.65576156661,102099.65576156661,102099.65576156661,129936.06785624173,125422.08571084133,4513.982145400404,0.0,98743.68387556031,47507.67103886455,56928.90315188417,27836.412094675125,84765.3152465593,21063.65033142581,1583.7123233191164,0.0,0.8750312724005054,2.65947155761602,0.0014947306463915918,1.0,1.0,-7.188268647253324,325403.18284716125,1557434.651446247,4.78616907744802,1557434.651446247,4.78616907744802,0.7566941551154545,0.09181611249454347,3.3986983498920784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986983498920784,1.284847930807333,1.285135636108731,2.6452144790057055,5604.892063976554,14245.25465571458,6453.4769900433685,0.0004747295861960663,29053.38271008835,2962.6205391329713,19289.8745899198,1967.0197865652187,0.6639459088948593,0.6639459088948593,30692.8768157074,30484.863174865135,1.0085366449191762,0.8,4353.941118077309,4324.433322199387,1.0085366449191762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.7999074739998,2034.6934298245008,8.997223476615323,5.032953201439839,-0.7910618916744525,5.8240150931142916,2.64207581641779,3.5,0.7548788046907972,0.6,0.00022391001849036702,1.0000263587096994,0.00022390411666675533,199.25283838909962,0.0,1.1816321223248372e-06,3.3487454346685888,0.07883840208012434,7.582382157312951e-05,0.00014808619691723753,0.0005033003131044085,0.09181611219527995,0.09181611219527995,0.09181611219527995,0.09181357731224159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.22662214644,595.7948589974559,0.0,0.09181611219527995,0.09181611249454347,0.09181611249454347,0.36764794231614895,0.36764794231614895,0.5,10.085774870626965,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27836.412094675125,21063.65033142581,0.7566941551154545,0.6001602491397593,0.417722104078333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538924169747514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.10196081827,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4602187331771,260.4602187331771,-12.689781266822877,244.52230199795696,276.3981354688391,108872.1776215122,108891.03771798007,-18.860096467867077,0.0,nan,276.3981354688391,3.2481354688391093,270.02296877442234,-3.127031225577639,263.647802080094,-9.502197919905996,257.27263538589796,-15.87736461410202,250.89746869185254,-22.25253130814744,244.52230199795696,-28.62769800204302,1.0,1.0,25732.562594343566,25732.562594343566,275.9786772075548,2.828677207554847,275.9786772075548,275.9786772075548,86635.00150455939,86635.2288824373,-0.22737787790538277,0.0,8648.866644398773,8648.866644398773,0.920507932953982,3415.6918416415388,275.9786772075548,2.828677207554847,1.0,0.002,0.12661757658600054,0.004799528214373672,0.0001953076307707066,0.0018046924295274907,0.0976538153853533,0.0976538153853533,0.0,6.029819742472964e-11,0.9999722401951697,0.9999722401951697,0.0,0.09181356369718034,2.5487973631230154e-06,0.0,0.0,0.0,1599327.4561454835,265.96173135274665,0.0,1.0,1286725.4635523492,2589.1773795504496,,,,,,,,,,,,,,,,,,,2.0,14245.25465571458,1583.7123233191164,0.36764794231614895,6.175450102142607,2.64207581641779
3594.0,-30.400001275311674,5.032833409668444,35.033520175965144,30.382973653636896,5.019007592821851,-26.858100388484544,-40.3461666899733,1.4771067045422102,-7.188285698109155,-7.188285698132174,40.06726133310805,35408.09603325264,15464.375854003276,15464.375854003276,50872.47188725592,86644.62336293203,86635.42411184215,15464.375854003276,102099.79996584542,102099.79996584542,102099.79996584542,129936.29110727609,125422.33476763671,4513.956339639377,0.0,98743.94047430869,47507.46988044313,56929.411770961735,27836.49114143067,84765.9029123924,21063.70596951391,1583.7164885086786,0.0,0.8750311115148411,2.659469858555451,0.0014947306463915918,1.0,1.0,-7.188285698109155,325402.96255785367,1557435.3872011749,4.786174578617357,1557435.3872011749,4.786174578617357,0.7566940050918836,0.09181626502628654,3.398688091173484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398688091173484,1.2848480638092754,1.285135761557114,2.6452062208018314,5604.874565833502,14245.236282292202,6453.476583651477,0.0004747320261595684,29053.545905183324,2962.6371804013934,19289.873375187242,1967.0196626969703,0.6639421376702186,0.6639421376702186,30692.8027003494,30484.863174865135,1.0085336007262036,0.8,4353.930604435768,4324.433322199387,1.0085336007262036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8072678737267,2034.6934298245008,8.997155261702897,5.032833409668444,-0.7911209005188233,5.8239543101872675,2.642094673336302,3.5,0.7548841923818006,0.6,0.00022390411666675533,1.0000262367364805,0.00022389824230757346,199.25304650222682,0.0,1.1759551063008064e-06,3.3326567712564854,0.07883957803523065,7.582192174899716e-05,0.00014808219491775816,0.0005032851923818152,0.09181626474037241,0.09181626474037241,0.09181626474037241,0.09181374324510311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.67355755,595.7947145584462,0.0,0.09181626474037241,0.09181626502628654,0.09181626502628654,0.36764845505257754,0.36764845505257754,0.5,10.085699232308759,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27836.49114143067,21063.70596951391,0.7566940050918836,0.6001525393982277,0.41771626109908555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453893934000533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.08587215486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4600886288444,260.4600886288444,-12.689911371155574,244.5220560291802,276.39812122894165,108872.68439055666,108891.41363654331,-18.729245986647292,0.0,nan,276.39812122894165,3.2481212289416703,270.0229081887578,-3.127091811242167,263.64769514864975,-9.502304851350232,257.2724821086819,-15.877517891318064,250.89726906885497,-22.25273093114501,244.5220560291802,-28.627943970819786,1.0,1.0,25732.562594343566,25732.562594343566,275.9786827295114,2.8286827295113994,275.9786827295114,275.9786827295114,86635.21016207969,86635.42411184215,-0.2139497624593787,0.0,8648.866644398773,8648.866644398773,0.9205085405073826,3415.6815316293514,275.9786827295114,2.8286827295113994,1.0,0.002,0.12662011179727614,0.004799514767468036,0.00019531153451440153,0.001804688526259416,0.09765576725720077,0.09765576725720077,0.0,6.077381740215992e-11,0.999972388111723,0.999972388111723,0.0,0.09181372980583462,2.5352204519214673e-06,0.0,0.0,0.0,1599327.4359925285,265.9617143018908,0.0,1.0,1286725.5215349416,2589.177146094128,,,,,,,,,,,,,,,,,,,2.0,14245.236282292202,1583.7164885086786,0.36764845505257754,6.175450102142607,2.642094673336302
3595.0,-30.400251320317775,5.032714041551089,35.033528431065236,30.38310765931385,5.019007158571821,-26.858325472421562,-40.34638350186867,1.4770813092362323,-7.188302716379951,-7.188302716380036,40.06727852715539,35407.83902317201,15464.325020175038,15464.325020175038,50872.164043347046,86644.8255789732,86635.62113411028,15464.325020175038,102099.94615428531,102099.94615428531,102099.94615428531,129936.51694139623,125422.58618815444,4513.930753241782,0.0,98744.19206879383,47507.261974630244,56929.92232684842,27836.570787110923,84766.49311395934,21063.7620402395,1583.7206813996158,0.0,0.8750309502126423,2.6594681627427605,0.0014947306463915918,1.0,1.0,-7.188302716379951,325402.7426896516,1557436.1296041545,4.786180094030547,1557436.1296041545,4.786180094030547,0.7566938543303827,0.09181641807107631,3.3986780467709377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986780467709377,1.2848481947529082,1.2851358849820145,2.645198133639861,5604.85743010772,14245.217923866063,6453.476033724251,0.0004747343868329013,29053.7057967612,2962.653484804822,19289.871731417963,1967.0194950791517,0.6639384272132447,0.6639384272132447,30692.73013330037,30484.863174865135,1.00853062012981,0.8,4353.920310429752,4324.433322199387,1.00853062012981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.814600109661,2034.6934298245008,8.997087306093633,5.032714041551089,-0.791179717547787,5.823893759098876,2.642113458154331,3.5,0.754889559472666,0.6,0.00022389824230757346,1.0000261106959205,0.0002238923963212942,199.253253615554,0.0,1.1704839632359078e-06,3.3171515518105625,0.07884074851919388,7.582005593070385e-05,0.0001480781863768696,0.0005032700812447221,0.09181641777518071,0.09181641777518071,0.09181641777518071,0.09181391085195828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.1191381864,595.7945705672923,0.0,0.09181641777518071,0.09181641807107631,0.09181641807107631,0.36764896868246955,0.36764896868246955,0.5,10.085624029543652,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27836.570787110923,21063.7620402395,0.7566938543303827,0.6001447290612217,0.4177103206991236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538954440063554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.07036693541,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45995940900366,260.45995940900366,-12.690040590996318,244.52181158845923,276.39810722997726,108873.19359631394,108891.79551490542,-18.60191859146416,0.0,nan,276.39810722997726,3.248107229977279,270.0228481014483,-3.1271518985516877,263.64758897298367,-9.502411027016308,257.27232984466605,-15.87767015533393,250.8970707164875,-22.252929283512486,244.52181158845923,-28.628188411540748,1.0,1.0,25732.562594343566,25732.562594343566,275.9786884913891,2.82868849138913,275.9786884913891,275.9786884913891,86635.41332711648,86635.62113411028,-0.20780699379974976,0.0,8648.866644398773,8648.866644398773,0.9205091353673711,3415.6714370047926,275.9786884913891,2.82868849138913,1.0,0.002,0.1266226324312743,0.004799501383414633,0.00019531541578540702,0.0018046846444157588,0.0976577078927035,0.0976577078927035,0.0,6.020116566710088e-11,0.9999725469118201,0.9999725469118201,0.0,0.09181389742685464,2.5206442216644167e-06,0.0,0.0,0.0,1599327.415878084,265.96169728362,0.0,1.0,1286725.5794067152,2589.1769130840175,,,,,,,,,,,,,,,,,,,2.0,14245.217923866063,1583.7206813996158,0.36764896868246955,6.175450102142607,2.642113458154331
3596.0,-30.400500185739908,5.032595095010141,35.03353671299848,30.38323988383638,5.019006875263187,-26.858549479632238,-40.34660013914106,1.4770561676682252,-7.188319746896582,-7.1883197469000955,40.067295811529895,35407.587085255676,15464.274432893939,15464.274432893939,50871.86151814961,86645.02461823143,86635.81898726258,15464.274432893939,102100.09342015653,102100.09342015653,102100.09342015653,129936.74414010557,125422.83875363861,4513.905386466958,0.0,98744.44060195134,47507.059262557734,56930.42371043734,27836.650719949044,84767.07443038639,21063.818318451926,1583.7248878426306,0.0,0.8750307884916309,2.659466465710725,0.0014947306463915918,1.0,1.0,-7.188319746896582,325402.5226633637,1557436.8759084172,4.786185623765495,1557436.8759084172,4.786185623765495,0.7566937032175574,0.09181657155673968,3.39866813340083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39866813340083,1.284848324450854,1.285136007197404,2.6451901510269127,5604.84051590877,14245.199581255263,6453.475398813472,0.00047473669955502905,29053.8636683965,2962.66958323143,19289.869833627155,1967.0193015583463,0.6639347542134239,0.6639347542134239,30692.65851286961,30484.863174865135,1.0085276784162485,0.8,4353.910150706366,4324.433322199387,1.0085276784162485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8219042795592,2034.6934298245008,8.997019641412912,5.032595095010141,-0.7912383650852419,5.823833460095383,2.64213217112171,3.5,0.7548949060347743,0.6,0.0002238923963212942,1.0000259875706499,0.00022388657805302948,199.25345975220569,0.0,1.1648317867352328e-06,3.30113328360765,0.07884191335098062,7.581819165756543e-05,0.00014807420466372877,0.0005032550807692876,0.09181657126071158,0.09181657126071158,0.09181657126071158,0.09181407915805616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.56300806283,595.7944271365889,0.0,0.09181657126071158,0.09181657155673968,0.09181657155673968,0.3676494833383572,0.3676494833383572,0.5,10.08554927234801,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27836.650719949044,21063.818318451926,0.7566937032175574,0.6001370444833191,0.41770448400143373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538969467581344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.05434866721,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45983103378825,260.45983103378825,-12.69016896621173,244.52156860307946,276.39809346492586,108873.70096435658,108892.18129337869,-18.480329022095276,0.0,nan,276.39809346492586,3.248093464925887,270.02278849232596,-3.1272115076740192,263.64748351980097,-9.502516480199006,257.2721785474222,-15.877821452577791,250.89687357517485,-22.253126424825126,244.52156860307946,-28.62843139692052,1.0,1.0,25732.562594343566,25732.562594343566,275.97869433706313,2.8286943370631548,275.97869433706313,275.97869433706313,86635.61323598347,86635.81898726258,-0.20575127910706215,0.0,8648.866644398773,8648.866644398773,0.9205097224663039,3415.661474067834,275.97869433706313,2.8286943370631548,1.0,0.002,0.12662513815434054,0.0047994880611412875,0.00019531927405113208,0.001804680786624823,0.09765963702556604,0.09765963702556604,0.0,6.067595514566704e-11,0.9999727093643727,0.9999727093643727,0.0,0.09181406582414077,2.5057325989067275e-06,0.0,0.0,0.0,1599327.3957491629,265.9616802531034,0.0,1.0,1286725.6373201194,2589.1766799063093,,,,,,,,,,,,,,,,,,,2.0,14245.199581255263,1583.7248878426306,0.3676494833383572,6.175450102142607,2.64213217112171
3597.0,-30.400747892463055,5.032476567950852,35.0335450214568,30.383370955847226,5.0190066426375335,-26.858772438969766,-40.34681663671506,1.4770311876469104,-7.188336793532073,-7.188336793521173,40.06731314071351,35407.33969381123,15464.224094704632,15464.224094704632,50871.56378851586,86645.22170933968,86636.01699927615,15464.224094704632,102100.24109398079,102100.24109398079,102100.24109398079,129936.97187087631,125423.09163624045,4513.880234635854,0.0,98744.687115869,47506.86103073471,56930.917872371436,27836.730776895525,84767.64864926696,21063.874686289957,1583.7291002603438,0.0,0.8750306265070245,2.6594647670732705,0.0014947306463915918,1.0,1.0,-7.188336793532073,325402.3024289321,1557437.6241473348,4.786191162514836,1557437.6241473348,4.786191162514836,0.7566935519516166,0.09181672543938459,3.3986583064050175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986583064050175,1.2848484533357833,1.2851361286352092,2.645182237314652,5604.823747702108,14245.18125394063,6453.474709911777,0.0004747389810521615,29054.02020843858,2962.6855458733185,19289.867774453887,1967.0190915811097,0.6639311061279999,0.6639311061279999,30692.58751641992,30484.863174865135,1.0085247623335702,0.8,4353.900079497877,4324.433322199387,1.0085247623335702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8291804146274,2034.6934298245008,8.996952268970821,5.032476567950852,-0.7912968459990966,5.823773413949948,2.6421508123177757,3.5,0.754900232090793,0.6,0.00022388657805302948,1.0000258666255806,0.00022388078701253715,199.25366492947592,0.0,1.1593100815121812e-06,3.2854847710055215,0.07884307266106214,7.581632862894335e-05,0.00014807024942408613,0.0005032401831366331,0.09181672514138983,0.09181672514138983,0.09181672514138983,0.09181424772706523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.0049697168,595.7942843282915,0.0,0.09181672514138983,0.09181672543938459,0.09181672543938459,0.36764999906454937,0.36764999906454937,0.5,10.08547495603416,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27836.730776895525,21063.874686289957,0.7566935519516166,0.6001294668323417,0.4176987359919817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538984424236518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.038700154604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4597034595806,260.4597034595806,-12.690296540419354,244.52132700903368,276.3980799105513,108874.20454889299,108892.56956854438,-18.365019651394228,0.0,nan,276.3980799105513,3.2480799105513256,270.02272933001825,-3.1272706699817263,263.64737874956586,-9.502621250434117,257.2720281692485,-15.877971830751505,250.89667758906634,-22.253322410933635,244.52132700903368,-28.628672990966294,1.0,1.0,25732.562594343566,25732.562594343566,275.9787001850041,2.828700185004095,275.9787001850041,275.9787001850041,86635.81123218521,86636.01699927615,-0.2057670909416629,0.0,8648.866644398773,8648.866644398773,0.9205103044489975,3415.6515979370424,275.9787001850041,2.828700185004095,1.0,0.002,0.12662762912678205,0.004799474795228767,0.00019532310955730243,0.0018046769511109368,0.09766155477865121,0.09766155477865121,0.0,6.066823909564589e-11,0.9999728700659043,0.9999728700659043,0.0,0.09181423445767453,2.49098171005388e-06,0.0,0.0,0.0,1599327.375601183,265.9616632064679,0.0,1.0,1286725.6952883448,2589.176446507932,,,,,,,,,,,,,,,,,,,2.0,14245.18125394063,1583.7291002603438,0.36764999906454937,6.175450102142607,2.6421508123177757
3598.0,-30.400994460137724,5.032358458223515,35.03355335539349,30.38350122459235,5.019006401294252,-26.858994373999355,-40.34702915288506,1.4770063136822407,-7.188353864437772,-7.188353864480195,40.06733049276442,35407.08328383735,15464.174013624104,15464.174013624104,50871.25729746146,86645.41758964748,86636.21485375143,15464.174013624104,102100.38886737553,102100.38886737553,102100.38886737553,129937.19973759334,125423.34444669192,4513.855290901432,0.0,98744.932238705,47506.653604674764,56931.42070447804,27836.81087021781,84768.23157469585,21063.93108024951,1583.7333146536814,0.0,0.8750304642986453,2.6594630660182994,0.0014947306463915918,1.0,1.0,-7.188353864437772,325402.08188106865,1557438.3733738905,4.786196708916937,1557438.3733738905,4.786196708916937,0.7566934006361158,0.09181687968423477,3.3986485388653107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986485388653107,1.2848485816683193,1.285136249555481,2.645174371016011,5604.807079959219,14245.162941543083,6453.473985672451,0.0004747412414008361,29054.175831806504,2962.701415040458,19289.865609654076,1967.018870832963,0.6639274753936356,0.6639274753936356,30692.516949478177,30484.863174865135,1.0085218638940177,0.8,4353.890069217281,4324.433322199387,1.0085218638940177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8364285427028,2034.6934298245008,8.996885193278825,5.032358458223515,-0.7913551652921003,5.823713623515615,2.64216938181324,3.5,0.7549055376609257,0.6,0.00022388078701253715,1.0000257477318142,0.0002238750227384918,199.253869163636,0.0,1.1538860418517439e-06,3.270113042607842,0.07884422654710399,7.58144999027019e-05,0.00014806628710983523,0.0005032252703410531,0.09181687938344867,0.09181687938344867,0.09181687938344867,0.09181441630328593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.4449706829,595.79414215838,0.0,0.09181687938344867,0.09181687968423477,0.09181687968423477,0.3676505158464943,0.3676505158464943,0.5,10.085401069478273,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,27836.81087021781,21063.93108024951,0.7566934006361158,0.6001217242881239,0.4176928387687011,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538999311283856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.02332842621,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45957664350107,260.45957664350107,-12.690423356498911,244.52108675002032,276.39806653740055,108874.70341908095,108892.9593022527,-18.25588317173525,0.0,nan,276.39806653740055,3.2480665374005753,270.02267057969215,-3.127329420307831,263.64727462207657,-9.502725377923412,257.27187866458695,-15.878121335413027,250.89648270723,-22.25351729276997,244.52108675002032,-28.62891324997966,1.0,1.0,25732.562594343566,25732.562594343566,275.97870599039214,2.828705990392166,275.97870599039214,275.97870599039214,86636.00801863568,86636.21485375143,-0.20683511575043667,0.0,8648.866644398773,8648.866644398773,0.9205108829096438,3415.6417815596374,275.97870599039214,2.828705990392166,1.0,0.002,0.12663010572157815,0.004799461583135226,0.0001953269228759811,0.001804673137469415,0.09766346143799055,0.09766346143799055,0.0,6.034539621474488e-11,0.9999730267002076,0.9999730267002076,0.0,0.09181440308001304,2.476604221725477e-06,0.0,0.0,0.0,1599327.3554245166,265.9616461355622,0.0,1.0,1286725.7533390839,2589.1762127773263,,,,,,,,,,,,,,,,,,,2.0,14245.162941543083,1583.7333146536814,0.3676505158464943,6.175450102142607,2.64216938181324
3599.0,-30.401239907598193,5.032240763686446,35.03356171338006,30.38363082977014,5.019006126733517,-26.859215304163122,-40.347241529356666,1.476981521842621,-7.188370961251735,-7.188370961248237,40.067347854565675,35406.83090096606,15464.124189033893,15464.124189033893,50870.95508999995,86645.61257634357,86636.41237435311,15464.124189033893,102100.536563387,102100.536563387,102100.536563387,129937.42751238619,125423.59696508231,4513.830547303883,0.0,98745.17624398018,47506.449986021355,56931.9180643987,27836.890948999197,84768.8090133979,21063.98746361127,1583.7375286446822,0.0,0.8750303019082729,2.659461362382505,0.0014947306463915918,1.0,1.0,-7.188370961251735,325401.8609985987,1557439.1230218704,4.7862022615432345,1557439.1230218704,4.7862022615432345,0.7566932493360423,0.09181703426248347,3.3986388190617354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986388190617354,1.2848487095613794,1.2851363700705698,2.6451665427768223,5604.79049285974,14245.144643707585,6453.4732341372855,0.00047474348497289547,29054.330719155627,2962.7172091545663,19289.863363265176,1967.0186417650448,0.6639238587088602,0.6639238587088602,30692.44672737244,30484.863174865135,1.0085189796197813,0.8,4353.880107853431,4324.433322199387,1.0085189796197813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8436486837893,2034.6934298245008,8.996818413865395,5.032240763686446,-0.7914133247511526,5.823654088437599,2.642187879658745,3.5,0.7549108227596414,0.6,0.0002238750227384918,1.0000256308041173,0.00022386928478870547,199.25407247028147,0.0,1.1485539064576949e-06,3.2550017709011074,0.07884537510101045,7.581267241932535e-05,0.00014806235031916644,0.0005032104514362367,0.09181703395627794,0.09181703395627794,0.09181703395627794,0.09181458474760472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.88301741594,595.794000624113,0.0,0.09181703395627794,0.09181703426248347,0.09181703426248347,0.36765103364378954,0.36765103364378954,0.5,10.0853275981843,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27836.890948999197,21063.98746361127,0.7566932493360423,0.6001140712258879,0.4176870161685288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453901412990392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.0082171545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4594505465296,260.4594505465296,-12.690549453470396,244.5208477764945,276.3980533169725,108875.19745965456,108893.34982411751,-18.152364462942874,0.0,nan,276.3980533169725,3.2480533169725163,270.0226122086511,-3.1273877913488946,263.64717110041846,-9.502828899581516,257.27172999231044,-15.878270007689537,250.89628888433074,-22.253711115669233,244.5208477764945,-28.629152223505486,1.0,1.0,25732.562594343566,25732.562594343566,275.97871173136804,2.8287117313680596,275.97871173136804,275.97871173136804,86636.20386989879,86636.41237435311,-0.20850445432006381,0.0,8648.866644398773,8648.866644398773,0.9205114585423465,3415.632013157044,275.97871173136804,2.8287117313680596,1.0,0.002,0.12663256842390766,0.004799448422565809,0.00019533071475490236,0.0018046693449482126,0.09766535737745118,0.09766535737745118,0.0,5.970311484776447e-11,0.9999731780471723,0.9999731780471723,0.0,0.0918145715503217,2.4627121617640022e-06,0.0,0.0,0.0,1599327.335217224,265.96162903874824,0.0,1.0,1286725.8114779242,2589.1759786920406,,,,,,,,,,,,,,,,,,,2.0,14245.144643707585,1583.7375286446822,0.36765103364378954,6.175450102142607,2.642187879658745
3600.0,-30.401484188160254,5.032123482119946,35.03357009398582,30.38375984122979,5.019005805816776,-26.85943518876432,-40.34745373120529,1.4769568049399544,-7.188388093574247,-7.188388093584791,40.067365223192596,35406.582656839506,15464.074630700186,15464.074630700186,50870.657287539696,86645.80678807614,86636.60952897178,15464.074630700186,102100.68415967196,102100.68415967196,102100.68415967196,129937.65514911395,125423.84915282535,4513.805996288607,0.0,98745.419217002,47506.2502381558,56932.40997649577,27836.970989441998,84769.38096593777,21064.04381903611,1583.7417412459715,0.0,0.8750301392939203,2.659459655209257,0.0014947306463915918,1.0,1.0,-7.188388093574247,325401.63965748897,1557439.872964785,4.786207821829398,1557439.872964785,4.786207821829398,0.7566930980754076,0.09181718915013994,3.3986291433397327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986291433397327,1.2848488370495055,1.2851364902144569,2.645158749681604,5604.7739802261185,14245.126360094788,6453.472457718075,0.0004747457131130592,29054.484926816047,2962.732933959716,19289.861042496195,1967.0184051124693,0.6639202550341025,0.6639202550341025,30692.37682370042,30484.863174865135,1.0085161084264005,0.8,4353.870191661027,4324.433322199387,1.0085161084264005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8508408574337,2034.6934298245008,8.996751936303017,5.032123482119946,-0.7914713301545273,5.823594812274473,2.6422063059037684,3.5,0.7549160874010766,0.6,0.00022386928478870547,1.0000255090006938,0.00022386357425263455,199.25427481073822,0.0,1.1433098625537936e-06,3.240140150477451,0.07884651841087299,7.581084647924551e-05,0.00014805843830945997,0.0005031957233558986,0.09181718884490518,0.09181718884490518,0.09181718884490518,0.09181475296534732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.31916490605,595.7938597074736,0.0,0.09181718884490518,0.09181718915013994,0.09181718915013994,0.3676515524024059,0.3676515524024059,0.5,10.085254527808813,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27836.970989441998,21064.04381903611,0.7566930980754076,0.6001065090705412,0.4176812695030374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539028881228253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.993355534076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4593251397758,260.4593251397758,-12.690674860224192,244.52061005586182,276.3980402240977,108875.6871000796,108893.7401028313,-18.05300275172575,0.0,nan,276.3980402240977,3.2480402240977355,270.0225541902239,-3.127445809776077,263.6470681564362,-9.502931843563772,257.27158212278425,-15.878417877215725,250.89609608925036,-22.253903910749614,244.52061005586182,-28.629389944138154,1.0,1.0,25732.562594343566,25732.562594343566,275.9787173944597,2.8287173944597157,275.9787173944597,275.9787173944597,86636.39897518787,86636.60952897178,-0.2105537839088356,0.0,8648.866644398773,8648.866644398773,0.9205120315635508,3415.6222890564313,275.9787173944597,2.8287173944597157,1.0,0.002,0.12663501771230862,0.004799435313223547,0.0001953344859283717,0.0018046655740848678,0.09766724296418584,0.09766724296418584,0.0,6.001323960350136e-11,0.9999733241950656,0.9999733241950656,0.0,0.09181473985271255,2.449297427396653e-06,0.0,0.0,0.0,1599327.314967955,265.96161190642573,0.0,1.0,1286725.8697375162,2589.175744120622,,,,,,,,,,,,,,,,,,,2.0,14245.126360094788,1583.7417412459715,0.3676515524024059,6.175450102142607,2.6422063059037684
3601.0,-30.401727324901483,5.032006611394786,35.03357849555504,30.383888363745086,5.019005425448332,-26.859654049863376,-40.34766579335553,1.4769321489126253,-7.188405254726149,-7.188405254706881,40.067382589288236,35406.33841260172,15464.02532745697,15464.02532745697,50870.36374005869,86646.00038790696,86636.80619589826,15464.02532745697,102100.83152335523,102100.83152335523,102100.83152335523,129937.88250393182,125424.1008746517,4513.781629280109,0.0,98745.66130210042,47506.05421941714,56932.89675853697,27837.050980576598,84769.94773911356,21064.1001383706,1583.7459519217057,0.0,0.8750299765290408,2.6594579451641427,0.0014947306463915918,1.0,1.0,-7.188405254726149,325401.4179440404,1557440.622798398,4.786213387263827,1557440.622798398,4.786213387263827,0.7566929468594985,0.09181734432387735,3.3986195055022264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986195055022264,1.284848964196236,1.2851366100520947,2.645150986776336,5604.7575315613785,14245.108091677275,6453.471661156226,0.0004747479282279432,29054.638550221705,2962.74859918746,19289.858661519524,1967.0181623204178,0.6639166626759613,0.6639166626759613,30692.307193690925,30484.863174865135,1.008513248474942,0.8,4353.86031428905,4324.433322199387,1.008513248474942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8580050726036,2034.6934298245008,8.996685754041549,5.032006611394786,-0.7915291793669397,5.823535790761726,2.642224660570685,3.5,0.7549213315916242,0.6,0.00022386357425263455,1.0000253896064304,0.00022385789058889614,199.25447620411646,0.0,1.1378487235922871e-06,3.2246632826605417,0.07884765625959658,7.58090217818538e-05,0.00014805455247078074,0.0005031810899055983,0.09181734401677374,0.09181734401677374,0.09181734401677374,0.09181492095613426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.7534478282,595.7937193967341,0.0,0.09181734401677374,0.09181734432387735,0.09181734432387735,0.3676520720687878,0.3676520720687878,0.5,10.085181841771766,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27837.050980576598,21064.1001383706,0.7566929468594985,0.6000990338771517,0.4176755956198961,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539043562450746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.97787866626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4592003963291,260.4592003963291,-12.690799603670882,244.52037355735854,276.39802723570557,108876.17231369507,108894.12982946214,-17.957515767059018,0.0,nan,276.39802723570557,3.2480272357055924,270.02249649980934,-3.1275035001906417,263.6469657640082,-9.503034235991777,257.2714350283244,-15.878564971675587,250.89590429276817,-22.254095707231812,244.52037355735854,-28.629626442641438,1.0,1.0,25732.562594343566,25732.562594343566,275.9787229723778,2.8287229723778182,275.9787229723778,275.9787229723778,86636.59356343746,86636.80619589826,-0.21263246079615783,0.0,8648.866644398773,8648.866644398773,0.9205126023402744,3415.6126030297373,275.9787229723778,2.8287229723778182,1.0,0.002,0.12663745414440092,0.004799422249735359,0.000195338237259192,0.0018046618224073527,0.097669118629596,0.097669118629596,0.0,5.966654470848654e-11,0.9999734642595844,0.9999734642595844,0.0,0.09181490788266272,2.43644121462417e-06,0.0,0.0,0.0,1599327.294684611,265.9615947452738,0.0,1.0,1286725.9280951293,2589.175509154544,,,,,,,,,,,,,,,,,,,2.0,14245.108091677275,1583.7459519217057,0.3676520720687878,6.175450102142607,2.642224660570685
3602.0,-30.40196933584835,5.031890149328546,35.033586916579864,30.384016362391435,5.019004981053391,-26.85987190415886,-40.34787764595819,1.4769075478697227,-7.188422452092823,-7.188422452097796,40.067399953807296,35406.09807976944,15463.976286222418,15463.976286222418,50870.07436599186,86646.19345424548,86637.00240563382,15463.976286222418,102100.97869185623,102100.97869185623,102100.97869185623,129938.10960138385,125424.35216277996,4513.757438603887,0.0,98745.90257121099,47505.8618337471,56933.3785971821,27837.13090952762,84770.50950670971,21064.15641235826,1583.7501601348454,0.0,0.8750298135687635,2.659456231511238,0.0014947306463915918,1.0,1.0,-7.188422452092823,325401.19576283346,1557441.3725652609,4.786218959380813,1557441.3725652609,4.786218959380813,0.7566927957057809,0.09181749976458678,3.3986099024695435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986099024695435,1.2848490910302488,1.2851367296114722,2.645143251605049,5604.741141661617,14245.089838031621,6453.470846426158,0.0004747501314395032,29054.791636856855,2962.7642096798454,19289.85622623683,1967.017913990693,0.6639130807521291,0.6639130807521291,30692.237815094843,30484.863174865135,1.0085103988515374,0.8,4353.8504725813455,4324.433322199387,1.0085103988515374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.865141347474,2034.6934298245008,8.996619871003789,5.031890149328546,-0.791586877064665,5.823477026393211,2.6422429437054618,3.5,0.7549265553444177,0.6,0.00022385789058889614,1.0000252720939324,0.0002238522333742273,199.25467666534277,0.0,1.1324954411175115e-06,3.2094920801270277,0.0788487887550377,7.580719892807051e-05,0.0001480506916608256,0.000503166546745947,0.09181749945942483,0.09181749945942483,0.09181749945942483,0.09181508865871581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.185944261,595.7935796665643,0.0,0.09181749945942483,0.09181749976458678,0.09181749976458678,0.36765259258027555,0.36765259258027555,0.5,10.085109524831301,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27837.13090952762,21064.15641235826,0.7566927957057809,0.6000916434501956,0.4176699926165596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539058174957957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.962707463725,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4590762921128,260.4590762921128,-12.69092370788718,244.52013825264996,276.39801433197727,108876.65324759712,108894.51874239481,-17.865494797716728,0.0,nan,276.39801433197727,3.248014331977288,270.0224391158971,-3.127560884102877,263.64686389989185,-9.503136100108122,257.27128868400314,-15.878711315996838,250.89571346825738,-22.254286531742594,244.52013825264996,-28.62986174735002,1.0,1.0,25732.562594343566,25732.562594343566,275.97872846116576,2.828728461165781,275.97872846116576,275.97872846116576,86636.78747596353,86637.00240563382,-0.21492967028461862,0.0,8648.866644398773,8648.866644398773,0.9205131710549131,3415.6029519818912,275.97872846116576,2.828728461165781,1.0,0.002,0.1266398782280212,0.004799409232542129,0.00019534196952774698,0.0018046580905808772,0.0976709847638735,0.0976709847638735,0.0,6.010862424118968e-11,0.999973598804809,0.999973598804809,0.0,0.09181507567285355,2.424091733238054e-06,0.0,0.0,0.0,1599327.274358458,265.96157754790715,0.0,1.0,1286725.9865758924,2589.175273692672,,,,,,,,,,,,,,,,,,,2.0,14245.089838031621,1583.7501601348454,0.36765259258027555,6.175450102142607,2.6422429437054618
3603.0,-30.40221017419443,5.031774093870577,35.0335953553867,30.384143837168835,5.019004477311796,-26.86008870904188,-40.348085621930636,1.4768830106748105,-7.188439674802112,-7.188439674887392,40.06741730894978,35405.848624509,15463.927490774306,15463.927490774306,50869.77611528331,86646.3858917063,86637.1980640901,15463.927490774306,102101.12555486441,102101.12555486441,102101.12555486441,129938.33632888878,125424.60291335969,4513.7334155290855,0.0,98746.14292917316,47505.66003285218,56933.86988480109,27837.21077402436,84771.08065882545,21064.212639260993,1583.7543656881708,0.0,0.8750296505040588,2.659454515333912,0.0014947306463915918,1.0,1.0,-7.188439674802112,325400.9732543333,1557442.1219254795,4.786224535069793,1557442.1219254795,4.786224535069793,0.756692644613539,0.09181765544820027,3.3986003383201617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986003383201617,1.28484921751095,1.2851368488514423,2.645135547425585,5604.724817429809,14245.071598834822,6453.470010542328,0.0004747523211902131,29054.944123845045,2962.779759025258,19289.853727724123,1967.0176592133016,0.6639095103918362,0.6639095103918362,30692.168717378223,30484.863174865135,1.0085075607664424,0.8,4353.8406707178265,4324.433322199387,1.0085075607664424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8722496925698,2034.6934298245008,8.99655427768999,5.031774093870577,-0.7916444191211403,5.823418512991717,2.6422611553344706,3.5,0.7549317586669916,0.6,0.0002238522333742273,1.0000251496928902,0.00022384660370088972,199.2548761556415,0.0,1.1272264796647764e-06,3.1945598433699764,0.07884991598151736,7.580540946958855e-05,0.00014804682390463875,0.0005031519858095307,0.0918176551394879,0.0918176551394879,0.0918176551394879,0.09181525610860557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.6166978693,595.7934405023839,0.0,0.0918176551394879,0.09181765544820027,0.09181765544820027,0.36765311387941685,0.36765311387941685,0.5,10.085037560102878,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,8.526512829121202e-11,27837.21077402436,21064.212639260993,0.756692644613539,0.6000840819762193,0.41766423583775475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539072719832882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.94777522697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45895281210943,260.45895281210943,-12.691047187890547,244.5199041266832,276.39800149793393,108877.1305549784,108894.9061908828,-17.77563590439667,0.0,nan,276.39800149793393,3.2480014979339558,270.0223820234622,-3.127617976537749,263.64676254908574,-9.503237450914241,257.27114307481327,-15.87885692518671,250.89552360067813,-22.254476399321845,244.5199041266832,-28.630095873316776,1.0,1.0,25732.562594343566,25732.562594343566,275.97873386081494,2.828733860814964,275.97873386081494,275.97873386081494,86636.98079405075,86637.1980640901,-0.2172700393566629,0.0,8648.866644398773,8648.866644398773,0.9205137374659396,3415.5933400117624,275.97873386081494,2.828733860814964,1.0,0.002,0.12664229053099402,0.004799396256205277,0.00019534568361425728,0.001804654375825304,0.09767284180712864,0.09767284180712864,0.0,5.94395613458254e-11,0.9999737271475468,0.9999737271475468,0.0,0.09181524313648608,2.4123117141854156e-06,0.0,0.0,0.0,1599327.2540023478,265.96156032519787,0.0,1.0,1286726.0451428252,2589.175037883873,,,,,,,,,,,,,,,,,,,2.0,14245.071598834822,1583.7543656881708,0.36765311387941685,6.175450102142607,2.6422611553344706
3604.0,-30.402449927885023,5.03165844292287,35.03360381051499,30.38427085792648,5.019003906011407,-26.8603045444841,-40.34829716021193,1.4768585211101888,-7.188456930089444,-7.1884569300071295,40.067434657515435,35405.61614160892,15463.87894750826,15463.87894750826,50869.49508911718,86646.57786720322,86637.39322351372,15463.87894750826,102101.27217102198,102101.27217102198,102101.27217102198,129938.56274655755,125424.8531937634,4513.709552794161,0.0,98746.382544526,47505.4749434607,56934.34177896145,27837.290575535568,84771.63235449701,21064.26881998681,1583.7585687556873,0.0,0.8750294872835304,2.659452795911188,0.0014947306463915918,1.0,1.0,-7.188456930089444,325400.75032506214,1557442.8710035,4.786230116088171,1557442.8710035,4.786230116088171,0.7566924935754653,0.09181781136316865,3.3985908058208114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985908058208114,1.284849343711958,1.2851369678470435,2.645127868456708,5604.708546616209,14245.053375062094,6453.469158971162,0.0004747545002759286,29055.096122605217,2962.795258585268,19289.851182320923,1967.0173996544104,0.6639059496111316,0.6639059496111316,30692.09984828359,30484.863174865135,1.008504732073242,0.8,4353.8309012855025,4324.433322199387,1.008504732073242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.879330132512,2034.6934298245008,8.996488977685315,5.03165844292287,-0.7917018098951729,5.823360252818043,2.6422792955201975,3.5,0.7549369415771993,0.6,0.00022384660370088972,1.0000250364750187,0.00022384099951129727,199.25507474785422,0.0,1.121739863677035e-06,3.179010773660717,0.07885103772138104,7.58035894004972e-05,0.0001480430143003925,0.0005031376272673129,0.09181781104689304,0.09181781104689304,0.09181781104689304,0.09181542328560675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.04579539574,595.7933018761415,0.0,0.09181781104689304,0.09181781136316865,0.09181781136316865,0.36765363590202793,0.36765363590202793,0.5,10.084965932397976,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,27837.290575535568,21064.26881998681,0.7566924935754653,0.6000768615188596,0.41765877520855255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453908719426205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.93222615726,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45882993528846,260.45882993528846,-12.691170064711514,244.51967115187725,276.39798871909403,108877.60381661437,108895.29262097973,-17.688804365386215,0.0,nan,276.39798871909403,3.247988719094053,270.0223252054278,-3.127674794572158,263.64666169186097,-9.503338308139007,257.2709981784008,-15.87900182159916,250.89533466506992,-22.254665334930053,244.51967115187725,-28.63032884812273,1.0,1.0,25732.562594343566,25732.562594343566,275.9787391704348,2.828739170434801,275.9787391704348,275.9787391704348,86637.17359606212,86637.39322351372,-0.2196274516027188,0.0,8648.866644398773,8648.866644398773,0.9205143020017338,3415.5837598499156,275.9787391704348,2.828739170434801,1.0,0.002,0.12664469156048466,0.004799383320295522,0.00019534938029813144,0.0018046506784684796,0.09767469014906571,0.09767469014906571,0.0,5.876661093515145e-11,0.9999738499669499,0.9999738499669499,0.0,0.09181541032436692,2.4010388017315163e-06,0.0,0.0,0.0,1599327.233607728,265.96154306991053,0.0,1.0,1286726.1038205405,2589.174801629078,,,,,,,,,,,,,,,,,,,2.0,14245.053375062094,1583.7585687556873,0.36765363590202793,6.175450102142607,2.6422792955201975
3605.0,-30.40268854467905,5.031543194308677,35.033612280712596,30.38439742466437,5.019003268593483,-26.860519363354374,-40.348504821863,1.4768340857581848,-7.188474226573533,-7.188474226579691,40.06745200259842,35405.37437158668,15463.830665419044,15463.830665419044,50869.205037005726,86646.76934050152,86637.58794598344,15463.830665419044,102101.41861140248,102101.41861140248,102101.41861140248,129938.78891654991,125425.10307309157,4513.685843458339,0.0,98746.62136713926,47505.28026464933,56934.823447211034,27837.370305147422,84772.19375235846,21064.324948156696,1583.7627689938965,0.0,0.8750293238474683,2.6594510723842357,0.0014947306463915918,1.0,1.0,-7.188474226573533,325400.5268636695,1557443.619930723,4.786235704477617,1557443.619930723,4.786235704477617,0.7566923426047065,0.09181796748274958,3.398581307135886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398581307135886,1.2848494696067267,1.2851370865690799,2.645120216437604,5604.6923329059455,14245.035164990686,6453.468289474749,0.00047475666774335064,29055.247599874783,2962.8107049680357,19289.848583337956,1967.0171346319037,0.6639023989394979,0.6639023989394979,30692.031223448343,30484.863174865135,1.0085019134142028,0.8,4353.821166502618,4324.433322199387,1.0085019134142028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8863826850093,2034.6934298245008,8.99642397612317,5.031543194308677,-0.791759054842089,5.823302249150766,2.642297364307424,3.5,0.7549421040878354,0.6,0.00022384099951129727,1.0000249178010951,0.00022383542202477323,199.25527239870394,0.0,1.1166632161450762e-06,3.164623554555146,0.07885215438459718,7.580180272511797e-05,0.0001480391967861793,0.0005031232469209199,0.09181796717440861,0.09181796717440861,0.09181796717440861,0.09181559013388936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.4733134117,595.7931637630966,0.0,0.09181796717440861,0.09181796748274958,0.09181796748274958,0.3676541585905645,0.3676541585905645,0.5,10.0848946289323,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27837.370305147422,21064.324948156696,0.7566923426047065,0.6000694660044761,0.4176531572960699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539101603530606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.917838938156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.458707649323,260.458707649323,-12.691292350676974,244.51943931469947,276.39797598433813,108878.07357223776,108895.67731942509,-17.603747187331535,0.0,nan,276.39797598433813,3.2479759843381544,270.0222686501897,-3.12773134981029,263.6465613161389,-9.503438683861077,257.27085398219367,-15.879146017806306,250.89514664837824,-22.254853351621733,244.51943931469947,-28.63056068530051,1.0,1.0,25732.562594343566,25732.562594343566,275.9787443880803,2.828744388080338,275.9787443880803,275.9787443880803,86637.36593124317,86637.58794598344,-0.22201474026951473,0.0,8648.866644398773,8648.866644398773,0.9205148645341246,3415.5742136715658,275.9787443880803,2.828744388080338,1.0,0.002,0.12664708174134062,0.004799370426226483,0.00019535306023124975,0.001804646999624758,0.09767653011562488,0.09767653011562488,0.0,5.985600773708577e-11,0.9999739681837525,0.9999739681837525,0.0,0.09181557729429185,2.3901884577294956e-06,0.0,0.0,0.0,1599327.213164413,265.96152577342644,0.0,1.0,1286726.162638337,2589.1745648102788,,,,,,,,,,,,,,,,,,,2.0,14245.035164990686,1583.7627689938965,0.3676541585905645,6.175450102142607,2.642297364307424
