time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3606.0,-30.402926047443668,5.031428346115757,35.03362076436825,30.38452350245791,5.019002571043413,-26.860733185603316,-40.34870850211007,1.4768097076921436,-7.188491541028668,-7.18849154095208,40.06746933132757,35405.12326178842,15463.782612245903,15463.782612245903,50868.905874034324,86646.96024448588,86637.78206243765,15463.782612245903,102101.56467468356,102101.56467468356,102101.56467468356,129939.01464301944,125425.3523636491,4513.662279370344,0.0,98746.85934739684,47505.07597823685,56935.31485462221,27837.44996833588,84772.7648229581,21064.381027612864,1583.766966445756,0.0,0.8750291603747624,2.659449347067451,0.0014947306463915918,1.0,1.0,-7.188491541028668,325400.30317022395,1557444.3681529292,4.78624129412134,1557444.3681529292,4.78624129412134,0.7566921916904334,0.0918181237943886,3.3985718443774395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985718443774395,1.284849595178359,1.2851372050022172,2.6451125930468615,5604.676179855744,14245.016969703316,6453.467401034161,0.00047475882288822293,29055.398522989166,2962.8260948427005,19289.845927729584,1967.0168638352125,0.6638988590181306,0.6638988590181306,30691.9628581318,30484.863174865135,1.0084991054160597,0.8,4353.811468533785,4324.433322199387,1.0084991054160597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.8934073571331,2034.6934298245008,8.996359254191386,5.031428346115757,-0.7918161436769955,5.823244489792753,2.6423153617136803,3.5,0.7549472462039086,0.6,0.00022383542202477323,1.0000248015144495,0.0002238298707050007,199.2554691271269,0.0,1.111343596647369e-06,3.149547752898644,0.07885326572819383,7.580005034269124e-05,0.000148035371682082,0.0005031088461706732,0.09181812347769172,0.09181812347769172,0.09181812347769172,0.09181575675461671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.89927037543,595.7930261566225,0.0,0.09181812347769172,0.0918181237943886,0.0918181237943886,0.3676546818969773,0.3676546818969773,0.5,10.084823632966392,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,-7.65680852055084e-11,27837.44996833588,21064.381027612864,0.7566921916904334,0.6000618946458857,0.41764738162934184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453911594449847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.902763136495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45858594259437,260.45858594259437,-12.69141405740561,244.51920860018544,276.39796328539217,108878.5400290904,108896.06039180423,-17.520362713822088,0.0,nan,276.39796328539217,3.2479632853921885,270.0222123481302,-3.1277876518697667,263.64646141097114,-9.503538589028835,257.27071047390416,-15.879289526095818,250.89495953698312,-22.255040463016854,244.51920860018544,-28.63079139981454,1.0,1.0,25732.562594343566,25732.562594343566,275.9787495178572,2.8287495178572044,275.9787495178572,275.9787495178572,86637.55771896907,86637.78206243765,-0.22434346858062781,0.0,8648.866644398773,8648.866644398773,0.9205154249380406,3415.5647035993265,275.9787495178572,2.8287495178572044,1.0,0.002,0.1266494616395466,0.004799357565097745,0.00019535672429593583,0.0018046433343769496,0.0976783621479679,0.0976783621479679,0.0,5.86728855604679e-11,0.9999740802051194,0.9999740802051194,0.0,0.09181574388745352,2.379906935076375e-06,0.0,0.0,0.0,1599327.1926998515,265.9615084589713,0.0,1.0,1286726.221517244,2589.174327745488,,,,,,,,,,,,,,,,,,,2.0,14245.016969703316,1583.766966445756,0.3676546818969773,6.175450102142607,2.6423153617136803
3607.0,-30.403162453622425,5.031313896169939,35.033629260475685,30.38468212997543,5.019001807095933,-26.860946027558175,-40.34891581451518,1.476785379522467,-7.188508900910449,-7.188508900909298,40.06748665794221,35404.86618276961,15463.734820807776,15463.734820807776,50868.60100357739,86647.20714158843,86637.97578789316,15463.734820807776,102101.71060870093,102101.71060870093,102101.71060870093,129939.24017227186,125425.60131719674,4513.63885507513,0.0,98747.14518231628,47504.857588076695,56935.87510471065,27837.529563570934,84773.40466828158,21064.437057160318,1583.7711613373185,0.0,0.8750289966576886,2.6594476172249464,0.0014947306463915918,1.0,1.0,-7.188508900910449,325400.0788900103,1557445.116283589,4.786246892122072,1557445.116283589,4.786246892122072,0.7566920408313065,0.09181828028111176,3.3985602072764127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985602072764127,1.2848497204625349,1.2851373231814547,2.645103277956087,5604.656442296172,14244.998788779776,6453.467999334937,0.0004747617747878398,29055.582117067064,2962.8448162284844,19289.847716090644,1967.0170461972891,0.6638947255770143,0.6638947255770143,30691.87878385328,30484.863174865135,1.0084956521990873,0.8,4353.799542168576,4324.433322199387,1.0084956521990873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9004041856824,2034.6934298245008,8.996294830783762,5.031313896169939,-0.7918730907165488,5.823186986886488,2.6423332878326637,3.5,0.7549523679521897,0.6,0.0002238298707050007,1.000024687048729,0.0002238243451424854,199.25566494756734,0.0,1.1061308255481684e-06,3.134774759603509,0.07885437185901938,7.57982667491106e-05,0.0001480316039558901,0.0005030943186237897,0.09181827997385954,0.09181827997385954,0.09181827997385954,0.09181592304464245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.3237869787,595.7928890181823,0.0,0.09181827997385954,0.09181828028111176,0.09181828028111176,0.36765520575723715,0.36765520575723715,0.5,10.08475293374103,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27837.529563570934,21064.437057160318,0.7566920408313065,0.600053769252589,0.4176411968035127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539130218539578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.8879901432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45846480343636,260.45846480343636,-12.69153519656362,244.51897899302367,276.3979506142372,108878.93240299799,108896.37105996595,-17.43865696794133,0.0,nan,276.3979506142372,3.2479506142371974,270.0221562897663,-3.1278437102336625,263.6463619654111,-9.503638034588903,257.2705676411528,-15.879432358847168,250.89477331702741,-22.255226682972562,244.51897899302367,-28.63102100697631,1.0,1.0,25732.562594343566,25732.562594343566,275.9787545568412,2.8287545568412042,275.9787545568412,275.9787545568412,86637.80881896027,86637.97578789316,-0.16696893288462888,0.0,8648.866644398773,8648.866644398773,0.9205161141098344,3415.5530083127946,275.9787545568412,2.8287545568412042,1.0,0.002,0.12665183160876364,0.004799344743081881,0.0001953603730267289,0.0018046396869025685,0.09768018651336444,0.09768018651336444,0.0,5.992929720186058e-11,0.9999741884075809,0.9999741884075809,0.0,0.09181591030508453,2.3699760272387868e-06,0.0,0.0,0.0,1599327.1721815958,265.9614910990895,0.0,1.0,1286726.2805506187,2589.174090058777,,,,,,,,,,,,,,,,,,,2.0,14244.998788779776,1583.7711613373185,0.36765520575723715,6.175450102142607,2.6423332878326637
3608.0,-30.40339761821247,5.031199852217785,35.03363777774223,30.38480324847626,5.019001676112735,-26.861157688778725,-40.34911921536548,1.476761745282238,-7.188525352688032,-7.1885253526352075,40.067504260047706,35404.62630861126,15463.686093948238,15463.686093948238,50868.312402559495,86647.38858344343,86638.1749666674,15463.686093948238,102101.86106061564,102101.86106061564,102101.86106061564,129939.47062890057,125425.85501639362,4513.615612506954,0.0,98747.37442662084,47504.66523511266,56936.343546120195,27837.609568284934,84773.95311440513,21064.493446552227,1583.7753534032186,0.0,0.8750288369181792,2.659445977872189,0.0014947306463915918,1.0,1.0,-7.188525352688032,325399.8663421195,1557445.876309865,4.786252354118654,1557445.876309865,4.786252354118654,0.7566918917689959,0.09181843690848415,3.3985511184905346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985511184905346,1.2848498424469712,1.2851374380933085,2.6450959530166274,5604.640921628426,14244.980621907745,6453.466861394316,0.00047476379175656814,29055.727274297835,2962.859618146649,19289.844314709975,1967.0166993529876,0.6638912918133499,0.6638912918133499,30691.813120284696,30484.863174865135,1.008492955174323,0.8,4353.79022745647,4324.433322199387,1.008492955174323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9073731753701,2034.6934298245008,8.996230009405265,5.031199852217785,-0.7919294373681849,5.82312928958597,2.642351142675868,3.5,0.7549574693359623,0.6,0.0002238243451424854,1.0000245574399842,0.00022381884872454052,199.25585973991096,0.0,1.1009996331952176e-06,3.1202329604752466,0.07885547285865258,7.579651684595257e-05,0.00014802782829653283,0.0005030801414249064,0.09181843661909213,0.09181843661909213,0.09181843661909213,0.09181609271194892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.74775986385,595.7927520699305,0.0,0.09181843661909213,0.09181843690848415,0.09181843690848415,0.36765573013113323,0.36765573013113323,0.5,10.084682623673352,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,27837.609568284934,21064.493446552227,0.7566918917689959,0.6000464828378488,0.41763566529487656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539144426701929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.87344834408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4583442990748,260.4583442990748,-12.691655700925196,244.51875051209097,276.3979380864456,108879.40938612232,108896.7566609748,-17.347274852469567,0.0,nan,276.3979380864456,3.247938086445629,270.0221005713441,-3.127899428655894,263.6462630563611,-9.503736943638899,257.2704255414809,-15.879574458519073,250.8945880267262,-22.255411973273766,244.51875051209097,-28.631249487909002,1.0,1.0,25732.562594343566,25732.562594343566,275.97876113458057,2.8287611345805885,275.97876113458057,275.97876113458057,86637.98790636988,86638.1749666674,-0.18706029752502218,0.0,8648.866644398773,8648.866644398773,0.9205166523645669,3415.5438740829873,275.97876113458057,2.8287611345805885,1.0,0.002,0.12665418837194325,0.004799332130442356,0.00019536400175028333,0.0018046360567485838,0.09768200087514166,0.09768200087514166,0.0,5.849886720865616e-11,0.9999743322704787,0.9999743322704787,0.0,0.09181608013768051,2.3567708036340246e-06,0.0,0.0,0.0,1599327.1527366568,265.96147464731195,0.0,1.0,1286726.3364959215,2589.1738648056285,,,,,,,,,,,,,,,,,,,2.0,14244.980621907745,1583.7753534032186,0.36765573013113323,6.175450102142607,2.642351142675868
3609.0,-30.403631759245133,5.03108620675434,35.033646313388424,30.38495440213012,5.019001914794304,-26.861368391855812,-40.34932240666819,1.4767385459172722,-7.188542356017024,-7.188542356028959,40.067521825191896,35404.36892688893,15463.638282202173,15463.638282202173,50868.0072090911,86647.6208207187,86638.37204019987,15463.638282202173,102102.01032240204,102102.01032240204,102102.01032240204,129939.70014504675,125426.10759360567,4513.5925514410765,0.0,98747.64716731505,47504.4481240671,56936.88782583106,27837.6898226447,84774.57764847577,21064.549976098926,1583.7795707585824,0.0,0.8750286742566605,2.6594442835604326,0.0014947306463915918,1.0,1.0,-7.188542356017024,325399.6466686049,1557446.634740718,4.786257916029209,1557446.634740718,4.786257916029209,0.7566917409563155,0.09181859404690845,3.3985400421247474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985400421247474,1.2848499623366638,1.2851375509473966,2.6450870854555406,5604.622132330562,14244.96247202867,6453.467080776933,0.000474766535568512,29055.90222370268,2962.877458021106,19289.844970459297,1967.0167662208091,0.6638873170051965,0.6638873170051965,30691.73309704003,30484.863174865135,1.0084896683510634,0.8,4353.778875751075,4324.433322199387,1.0084896683510634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9143154976025,2034.6934298245008,8.996165860498786,5.03108620675434,-0.7919858813710832,5.823072088125423,2.6423689292439185,3.5,0.7549625512125482,0.6,0.00022381884872454052,1.0000244505991407,0.00022381337635339298,199.25605368475343,0.0,1.0951934830986028e-06,3.10377833110144,0.07885656805213567,7.579476878287395e-05,0.00014802407994166659,0.0005030657628804286,0.09181859373908481,0.09181859373908481,0.09181859373908481,0.09181626164094832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.1698458181,595.7926157331636,0.0,0.09181859373908481,0.09181859404690845,0.09181859404690845,0.3676562553920404,0.3676562553920404,0.5,10.084612668047578,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27837.6898226447,21064.549976098926,0.7566917409563155,0.6000384622382804,0.4176295525021173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453915856027036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.856993714704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4582244407502,260.4582244407502,-12.691775559249777,244.51852313276967,276.39792574911286,108879.82148265601,108897.07575752403,-17.25427486801543,0.0,nan,276.39792574911286,3.2479257491128806,270.0220452256181,-3.1279547743818625,263.6461647022376,-9.50383529776235,257.270284178958,-15.879715821041998,250.89440365580512,-22.255596344194856,244.51852313276967,-28.631476867230305,1.0,1.0,25732.562594343566,25732.562594343566,275.9787669172397,2.8287669172397045,275.9787669172397,275.9787669172397,86638.22433361769,86638.37204019987,-0.14770658218185417,0.0,8648.866644398773,8648.866644398773,0.9205173083264273,3415.532742335371,275.9787669172397,2.8287669172397045,1.0,0.002,0.1266565333846236,0.00479931947265064,0.000195367612127782,0.0018046324469058773,0.097683806063891,0.097683806063891,0.0,5.903365947121375e-11,0.9999744602907692,0.9999744602907692,0.0,0.09181624902671451,2.345020193939279e-06,0.0,0.0,0.0,1599327.1326398158,265.96145764398295,0.0,1.0,1286726.3943168046,2589.1736320008467,,,,,,,,,,,,,,,,,,,2.0,14244.96247202867,1583.7795707585824,0.3676562553920404,6.175450102142607,2.6423689292439185
3610.0,-30.403864706122725,5.030972963964275,35.03365487558433,30.385070980433397,5.019002273001459,-26.8615780082032,-40.349525458272524,1.4767155736993078,-7.188558786010276,-7.188558786068387,40.0675396620699,35404.1395049104,15463.589960549403,15463.589960549403,50867.72946545981,86647.79382244805,86638.57380585562,15463.589960549403,102102.16376640502,102102.16376640502,102102.16376640502,129939.93445546979,125426.364754005,4513.569701464783,0.0,98747.86857539676,47504.26683791212,56937.33526387182,27837.77068906477,84775.10595293659,21064.6069878379,1583.7838029535772,0.0,0.8750285137268654,2.659442646379977,0.0014947306463915918,1.0,1.0,-7.188558786010276,325399.4344023718,1557447.4049042612,4.786263405050679,1557447.4049042612,4.786263405050679,0.7566915908288767,0.09181875153010612,3.3985312886944237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985312886944237,1.284850081114003,1.2851376627197793,2.6450800281288824,5604.607178702229,14244.944334816042,6453.465720858824,0.00047476842896512794,29056.042209731026,2962.891732623376,19289.840905573066,1967.0163517177698,0.6638839786346674,0.6638839786346674,30691.669856233555,30484.863174865135,1.0084870708403868,0.8,4353.769904720132,4324.433322199387,1.0084870708403868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9212305330384,2034.6934298245008,8.99610155827451,5.030972963964275,-0.7920418854143545,5.823014849378629,2.6423866459494754,3.5,0.7549676131284215,0.6,0.00022381337635339298,1.0000243259424482,0.00022380793201451937,199.2562466407797,0.0,1.0904030791568815e-06,3.090202326330602,0.07885765845521484,7.579302195886323e-05,0.00014802035439452974,0.0005030518057734465,0.09181875122836763,0.09181875122836763,0.09181875122836763,0.09181643362598389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.5911589971,595.7924796608542,0.0,0.09181875122836763,0.09181875153010612,0.09181875153010612,0.36765678140447106,0.36765678140447106,0.5,10.084543145335847,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,5.809397407574579e-11,27837.77068906477,21064.6069878379,0.7566915908288767,0.600031446657222,0.4176242436614025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539172632348338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.84341770993,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45810523041933,260.45810523041933,-12.691894769580642,244.51829686211929,276.39791359909776,108880.30483943052,108897.46583130887,-17.16099187834669,0.0,nan,276.39791359909776,3.247913599097785,270.0219902514745,-3.1280097485254714,263.6460669039666,-9.503933096033393,257.2701435565737,-15.879856443426263,250.89422020928407,-22.255779790715906,244.51829686211929,-28.63170313788069,1.0,1.0,25732.562594343566,25732.562594343566,275.9787738157662,2.828773815766226,275.9787738157662,275.9787738157662,86638.39481365596,86638.57380585562,-0.17899219965329394,0.0,8648.866644398773,8648.866644398773,0.9205178267191595,3415.5239451378957,275.9787738157662,2.828773815766226,1.0,0.002,0.12665886379655467,0.004799306972566352,0.00019537120021277988,0.001804628857591682,0.09768560010638994,0.09768560010638994,0.0,5.780446173803133e-11,0.9999746193383269,0.9999746193383269,0.0,0.09181642110943829,2.330420667834303e-06,0.0,0.0,0.0,1599327.1132206153,265.9614412139897,0.0,1.0,1286726.4501880263,2589.173407046051,,,,,,,,,,,,,,,,,,,2.0,14244.944334816042,1583.7838029535772,0.36765678140447106,6.175450102142607,2.6423866459494754
3611.0,-30.404136166172947,5.0308601231855326,35.0336634652399,30.38521127253773,5.019002760299549,-26.861822273317863,-40.34976001186294,1.476688866276101,-7.188575102294578,-7.188575102253957,40.06755757865883,35403.86149576506,15463.541717717679,15463.541717717679,50867.403213482736,86648.00173621971,86638.77647534474,15463.541717717679,102102.31819306241,102102.31819306241,102102.31819306241,129940.16991599006,125426.62284803254,4513.547067957522,0.0,98748.13172865537,47504.05276116549,56937.865519433195,27837.851722927655,84775.71724236084,21064.664129659875,1583.7880400091972,0.0,0.8750283535195013,2.6594410205310157,0.0014947306463915918,1.0,1.0,-7.188575102294578,325399.22360531194,1557448.1785102356,4.78626888304847,1557448.1785102356,4.78626888304847,0.7566914408237442,0.09181890940476092,3.398520746966895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398520746966895,1.2848502173087553,1.285137791949491,2.6450715431137413,5604.5891999733185,14244.92621372162,6453.465617282061,0.00047477099507813736,29056.20976914321,2962.9088189282998,19289.84059597519,1967.0163201475725,0.6638801395376902,0.6638801395376902,30691.593695493775,30484.863174865135,1.0084839426667689,0.8,4353.759100930754,4324.433322199387,1.0084839426667689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9281190338393,2034.6934298245008,8.996037441291787,5.0308601231855326,-0.7920976676024338,5.822957790787966,2.642404294719063,3.5,0.7549726556340179,0.6,0.00022380793201451937,1.0000283478730048,0.00022380158771553253,199.25647149869792,0.0,1.0848185293956753e-06,3.0743757123073436,0.07885874327374423,7.579100417408998e-05,0.00014801692784042938,0.000503038600168001,0.09181890910259702,0.09181890910259702,0.09181890910259702,0.09181660631748206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.0107169354,595.7923441629425,0.0,0.09181890910259702,0.09181890940476092,0.09181890940476092,0.36765730848643685,0.36765730848643685,0.5,10.084474066770365,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,-4.064304448547773e-11,27837.851722927655,21064.664129659875,0.7566914408237442,0.6000232716175151,0.4176179529634744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539186632682426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.827591095906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4579830608129,260.4579830608129,-12.692016939187056,244.51806484746925,276.397901274534,108880.5900360889,108898.17703274307,-17.58699665417222,0.0,nan,276.397901274534,3.2479012745340015,270.02193398889335,-3.1280660111066254,263.6459667033695,-9.504033296630496,257.2699994179585,-15.880000582041475,250.89403213265288,-22.255967867347096,244.51806484746925,-28.63193515253073,1.0,1.0,25732.562594343566,25732.562594343566,275.97878093264967,2.8287809326496927,275.97878093264967,275.97878093264967,86638.60354136808,86638.77647534474,-0.17293397666071542,0.0,8648.866644398773,8648.866644398773,0.9205184510168893,3415.5133507017295,275.97878093264967,2.8287809326496927,1.0,0.002,0.1266611793181191,0.004799294556016074,0.00019537476537465496,0.0018046252919941854,0.09768738268732748,0.09768738268732748,0.0,5.736884014714838e-11,0.9999747815508131,0.9999747815508131,0.0,0.09181659387425971,2.3155305012208512e-06,0.0,0.0,0.0,1599327.0939358084,265.9614248977054,0.0,1.0,1286726.5056725587,2589.1731836481945,,,,,,,,,,,,,,,,,,,2.0,14244.92621372162,1583.7880400091972,0.36765730848643685,6.175450102142607,2.642404294719063
3612.0,-30.40436419727274,5.030747677089528,35.03367207653067,30.38532914305108,5.019003562578804,-26.862027421294485,-40.34995894236488,1.4766667851536992,-7.188591945879239,-7.1885919458507805,40.06757538255214,35403.635490205575,15463.494357937507,15463.494357937507,50867.129848143086,86648.17692564023,86638.97603972742,15463.494357937507,102102.47039766493,102102.47039766493,102102.47039766493,129940.40300330872,125426.87838060156,4513.524622707169,0.0,98748.35371730886,47503.863749257434,56938.3221867238,27837.93260564378,84776.25479236757,21064.72112719593,1583.7922823367428,0.0,0.8750281908188178,2.6594393421395846,0.0014947306463915918,1.0,1.0,-7.188591945879239,325399.0059959413,1557448.9472504568,4.786274446302036,1557448.9472504568,4.786274446302036,0.7566912897448905,0.09181906769633516,3.3985119767631966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985119767631966,1.284850333717748,1.2851379002326393,2.6450644776108,5604.574229020423,14244.907313315076,6453.463947309729,0.0004747728322836556,29056.35007099741,2962.9231257358438,19289.835604316133,1967.0158111400053,0.6638767621254081,0.6638767621254081,30691.530333432915,30484.863174865135,1.0084813401787271,0.8,4353.750112699258,4324.433322199387,1.0084813401787271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9349811842108,2034.6934298245008,8.99597397644696,5.030747677089528,-0.7921535370564676,5.822901214145996,2.642421876024083,3.5,0.7549776788640238,0.6,0.00022380158771553253,1.0000238126945125,0.00022379625852359526,199.25666038355482,0.0,1.2641426302523141e-06,3.5825802141350582,0.07886000741637449,7.57892928815585e-05,0.000148012294833974,0.000503021556701466,0.09181906738810579,0.09181906738810579,0.09181906738810579,0.09181677723859274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.42788975727,595.792209434742,0.0,0.09181906738810579,0.09181906769633516,0.09181906769633516,0.36765783668709656,0.36765783668709656,0.5,10.084405370044077,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,27837.93260564378,21064.72112719593,0.7566912897448905,0.6000162424339919,0.4176126390215692,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539202947728225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.33579559773,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4578624466954,260.4578624466954,-12.692137553304576,244.51783563740392,276.39788925636327,108881.12442071541,108898.48749604389,-17.36307532850578,0.0,nan,276.39788925636327,3.247889256363294,270.0218785323508,-3.12812146764918,263.6458678084375,-9.504132191562462,257.26985708464935,-15.880142915350632,250.8938463609676,-22.25615363903239,244.51783563740392,-28.632164362596058,1.0,1.0,25732.562594343566,25732.562594343566,275.978787163103,2.8287871631030157,275.978787163103,275.978787163103,86638.77984672798,86638.97603972742,-0.1961929994431557,0.0,8648.866644398773,8648.866644398773,0.9205189704013986,3415.5045366470126,275.978787163103,2.8287871631030157,1.0,0.002,0.12666348216415174,0.004799282102343227,0.00019537831077331167,0.0018046217480873936,0.09768915538665583,0.09768915538665583,0.0,5.886070537225452e-11,0.9999749196629004,0.9999749196629004,0.0,0.09181676484316517,2.302853169993346e-06,0.0,0.0,0.0,1599327.0740277614,265.96140805412074,0.0,1.0,1286726.5629502086,2589.172953030736,,,,,,,,,,,,,,,,,,,2.0,14244.907313315076,1583.7922823367428,0.36765783668709656,6.175450102142607,2.642421876024083
3613.0,-30.404593932412457,5.030635618298717,35.03368070469513,30.385478340927534,5.01900347605281,-26.862234191564884,-40.35016150502486,1.4766437336853782,-7.188609332807744,-7.188609332813063,40.067593092332004,35403.393315844995,15463.447885635756,15463.447885635756,50866.841201480755,86648.4071356859,86639.17279082655,15463.447885635756,102102.6206764623,102102.6206764623,102102.6206764623,129940.63415761903,125427.13181824987,4513.50233936917,0.0,98748.62329524828,47503.66132587755,56938.84663263415,27838.013481156733,84776.86011379088,21064.778081384873,1583.7965374418193,0.0,0.8750280254634816,2.6594376096071235,0.0014947306463915918,1.0,1.0,-7.188609332807744,325398.7813670016,1557449.7119278423,4.786280100327942,1557449.7119278423,4.786280100327942,0.7566911373055913,0.09181922638099839,3.398501034872663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398501034872663,1.284850452570244,1.2851380122641651,2.6450557168534474,5604.555666026856,14244.889273886503,6453.464118957472,0.00047477553446026324,29056.522944077387,2962.940753884088,19289.836117382725,1967.0158634582376,0.6638728300185204,0.6638728300185204,30691.451281547703,30484.863174865135,1.008478093259927,0.8,4353.738898786156,4324.433322199387,1.008478093259927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.941816382987,2034.6934298245008,8.995911169450796,5.030635618298717,-0.7922095062022336,5.822845124500951,2.6424393883237642,3.5,0.7549826823782183,0.6,0.00022379625852359526,1.0000239906901567,0.00022379088962570234,199.25685068023915,0.0,1.061876987963429e-06,3.009359383888358,0.07886106929336245,7.578755038022772e-05,0.00014800870814336755,0.0005030077477954006,0.09181922605210577,0.09181922605210577,0.09181922605210577,0.09181694675230116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.8430434497,595.7920753582002,0.0,0.09181922605210577,0.09181922638099839,0.09181922638099839,0.3676583657608585,0.3676583657608585,0.5,10.084336997860845,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27838.013481156733,21064.778081384873,0.7566911373055913,0.6000085534331567,0.4176068005859753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539216652673683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.76257476749,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4577428695357,260.4577428695357,-12.69225713046427,244.517608419578,276.3978773198655,108881.55440291965,108898.76820199193,-17.213799072270223,0.0,nan,276.3978773198655,3.247877319865495,270.0218235395882,-3.128176460411794,263.6457697594194,-9.504230240580569,257.269715979356,-15.880284020643956,250.89366219940743,-22.256337800592547,244.517608419578,-28.632391580421967,1.0,1.0,25732.562594343566,25732.562594343566,275.9787925249131,2.8287925249131263,275.9787925249131,275.9787925249131,86639.01411686845,86639.17279082655,-0.15867395809618756,0.0,8648.866644398773,8648.866644398773,0.9205196183954327,3415.4935400470263,275.9787925249131,2.8287925249131263,1.0,0.002,0.1266657742668333,0.004799269591290282,0.00019538183938270804,0.001804618219338655,0.09769091969135402,0.09769091969135402,0.0,5.872136284168494e-11,0.9999750367056579,0.9999750367056579,0.0,0.09181693427062397,2.2921103744123363e-06,0.0,0.0,0.0,1599327.0534775131,265.96139066719223,0.0,1.0,1286726.6220755263,2589.172714974027,,,,,,,,,,,,,,,,,,,2.0,14244.889273886503,1583.7965374418193,0.3676583657608585,6.175450102142607,2.6424393883237642
3614.0,-30.40482230554378,5.0305239535176,35.0336893520726,30.38562631644311,5.0190035255067995,-26.8624397224312,-40.35036015613002,1.476620940972223,-7.188625909923871,-7.188625909910006,40.06761090255332,35403.14333846273,15463.40059023648,15463.40059023648,50866.54392869921,86648.63509051931,86639.37236968728,15463.40059023648,102102.77295992375,102102.77295992375,102102.77295992375,129940.86699664482,125427.3867842464,4513.480212398431,0.0,98748.8905529107,47503.450342927594,56939.37801109234,27838.094036721064,84777.47204781341,21064.83486650787,1583.800756975458,0.0,0.8750278642189376,2.6594359577698072,0.0014947306463915918,1.0,1.0,-7.188625909923871,325398.56720047916,1557450.4809408493,4.786285613794049,1557450.4809408493,4.786285613794049,0.7566909874907877,0.09181938499000158,3.3984901928879236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984901928879236,1.2848505702941615,1.2851381231158394,2.6450470361777967,5604.537272716804,14244.871192719296,6453.464203121552,0.0004747781956692909,29056.69428135003,2962.958225423568,19289.83636895479,1967.015889111449,0.6638689240481126,0.6638689240481126,30691.37295140176,30484.863174865135,1.0084748759873752,0.8,4353.727787255449,4324.433322199387,1.0084748759873752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9486240184776,2034.6934298245008,8.995848028364493,5.0305239535176,-0.7922649276533873,5.822788881170987,2.642456830050352,3.5,0.754987665728672,0.6,0.00022379088962570234,1.0000238485020196,0.00022378555267549738,199.2570398490494,0.0,1.0697896857662149e-06,3.031783969461453,0.07886213908304822,7.57858415631738e-05,0.00014800504806252856,0.0005029937043384091,0.09181938468108249,0.09181938468108249,0.09181938468108249,0.09181711742079747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.2569488514,595.7919416922889,0.0,0.09181938468108249,0.09181938499000158,0.09181938499000158,0.367658895481629,0.367658895481629,0.5,10.08426898543561,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27838.094036721064,21064.83486650787,0.7566909874907877,0.6000007159922288,0.41760083761987865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453923046005901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.78499935306,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45762427697883,260.45762427697883,-12.692375723021144,244.51738306826226,276.3978654860604,108881.98004434312,108899.05210430079,-17.072059957678857,0.0,nan,276.3978654860604,3.247865486060448,270.0217690022903,-3.128230997709693,263.6456725186143,-9.504327481385701,257.2695760350507,-15.880423964949273,250.89347955159488,-22.256520448405098,244.51738306826226,-28.632616931737715,1.0,1.0,25732.562594343566,25732.562594343566,275.9787990235403,2.8287990235403413,275.9787990235403,275.9787990235403,86639.24295701055,86639.37236968728,-0.12941267673159018,0.0,8648.866644398773,8648.866644398773,0.9205202604718108,3415.4826438523633,275.9787990235403,2.8287990235403413,1.0,0.002,0.12666805416002166,0.004799257270617519,0.0001953853494827568,0.0018046147074146479,0.0976926747413784,0.0976926747413784,0.0,5.689740475642302e-11,0.9999751697148618,0.9999751697148618,0.0,0.09181710508849107,2.2799015105179252e-06,0.0,0.0,0.0,1599327.0338844091,265.9613740900761,0.0,1.0,1286726.6784470184,2589.172488005083,,,,,,,,,,,,,,,,,,,2.0,14244.871192719296,1583.800756975458,0.367658895481629,6.175450102142607,2.642456830050352
3615.0,-30.4050495580073,5.030412684618313,35.03369802247934,30.385735735204094,5.019004382917369,-26.86264416391033,-40.350554790906585,1.4765989874726153,-7.188642148382712,-7.188642148382062,40.06762886151427,35402.910927038,15463.353081642887,15463.353081642887,50866.26400868088,86648.79550114615,86639.5743564315,15463.353081642887,102102.92743807439,102102.92743807439,102102.92743807439,129941.1023242141,125427.64404417324,4513.4582800408525,0.0,98749.0994941679,47503.26620818925,56939.8147621985,27838.174886139714,84777.9896483382,21064.89188828769,1583.8049819592857,0.0,0.875027704279044,2.659434339679018,0.0014947306463915918,1.0,1.0,-7.188642148382712,325398.35740931664,1557451.2563775755,4.786291082651247,1557451.2563775755,4.786291082651247,0.7566908381905324,0.09181954391208928,3.3984819725423545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984819725423545,1.2848506840258318,1.2851382300154222,2.645040404145536,5604.523220236266,14244.853131179818,6453.462502264816,0.00047477989489440905,29056.826045275484,2962.971661604675,19289.831284980188,1967.015370690316,0.6638657386365374,0.6638657386365374,30691.31356179323,30484.863174865135,1.0084724366653504,0.8,4353.719362536576,4324.433322199387,1.0084724366653504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9554051322496,2034.6934298245008,8.99578490254853,5.030412684618313,-0.792320023316611,5.822732707934924,2.6424742038718794,3.5,0.7549926296776798,0.6,0.00022378555267549738,1.0000237315161233,0.00022378024203107552,199.25722808989048,0.0,1.0634248996617954e-06,3.0137461656415283,0.07886320250794789,7.578416732954013e-05,0.00014800138534595725,0.0005029800400095299,0.09181954361512393,0.09181954361512393,0.09181954361512393,0.09181728970688317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.6696362169,595.7918084295438,0.0,0.09181954361512393,0.09181954391208928,0.09181954391208928,0.3676594259936941,0.3676594259936941,0.5,10.084201374936297,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27838.174886139714,21064.89188828769,0.7566908381905324,0.5999937509685682,0.41759554660225373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539244185610696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.76696154924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4575066653341,260.4575066653341,-12.692493334665869,244.5171594450046,276.3978538860258,108882.48845460782,108899.4193064865,-16.93085187865746,0.0,nan,276.3978538860258,3.247853886025837,270.0217149976175,-3.1282850023824835,263.6455761092927,-9.5044238907073,257.26943722107916,-15.880562778920819,250.89329833298476,-22.25670166701522,244.5171594450046,-28.63284055499537,1.0,1.0,25732.562594343566,25732.562594343566,275.9788061391969,2.8288061391968995,275.9788061391969,275.9788061391969,86639.4008537399,86639.5743564315,-0.173502691599424,0.0,8648.866644398773,8648.866644398773,0.9205207472905953,3415.474382405066,275.9788061391969,2.8288061391968995,1.0,0.002,0.12667032052553553,0.004799245071704869,0.00019538883885165427,0.0018046112183711315,0.09769441942582713,0.09769441942582713,0.0,5.722278553776938e-11,0.9999753170962707,0.9999753170962707,0.0,0.09181727753912644,2.266372962846311e-06,0.0,0.0,0.0,1599327.014691571,265.96135785161727,0.0,1.0,1286726.7336668835,2589.1722656729858,,,,,,,,,,,,,,,,,,,2.0,14244.853131179818,1583.8049819592857,0.3676594259936941,6.175450102142607,2.6424742038718794
3616.0,-30.40527580098347,5.030301800591908,35.03370671042139,30.38587913559752,5.019004940700215,-26.86284772680795,-40.350753092765785,1.4765768650475757,-7.188659277909835,-7.188659277973898,40.0676467087994,35402.671185832434,15463.306907310454,15463.306907310454,50865.97809314289,86649.01479504963,86639.77248050895,15463.306907310454,102103.07938781941,102103.07938781941,102103.07938781941,129941.33534810002,125427.89882503933,4513.43652306069,0.0,98749.35875626572,47503.06620561568,56940.32505627782,27838.255960280607,84778.58101655843,21064.949007441304,1583.8092394519124,0.0,0.8750275398202251,2.6594326327980244,0.0014947306463915918,1.0,1.0,-7.188659277909835,325398.1361061981,1557452.026992186,4.786296706026277,1557452.026992186,4.786296706026277,0.7566906862806564,0.09181970342274581,3.3984714727046548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984714727046548,1.2848507984935205,1.2851383376849874,2.6450319964694278,5604.505405379486,14244.835084478613,6453.462361732399,0.000474782430375941,29056.992106417943,2962.988595128606,19289.830864919386,1967.0153278560351,0.6638619301775134,0.6638619301775134,30691.23770347452,30484.863174865135,1.0084693209222053,0.8,4353.708601647169,4324.433322199387,1.0084693209222053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9621602012483,2034.6934298245008,8.995722689730458,5.030301800591908,-0.7923753841949681,5.822677184786876,2.6424915110097906,3.5,0.7549975745742259,0.6,0.00022378024203107552,1.000023626140099,0.00022377495509263588,199.2574154948525,0.0,1.0581842868705964e-06,2.99889426899127,0.07886426069223476,7.578246158710892e-05,0.00014799778044396659,0.0005029662348624272,0.09181970309257272,0.09181970309257272,0.09181970309257272,0.09181746033754455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.08017568954,595.7916758594523,0.0,0.09181970309257272,0.09181970342274581,0.09181970342274581,0.3676599574695534,0.3676599574695534,0.5,10.084134098079522,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,6.406253305613063e-11,27838.255960280607,21064.949007441304,0.7566906862806564,0.5999861932485997,0.41758980583689886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453925784383325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.75210965259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4573899207883,260.4573899207883,-12.692610079211704,244.51693740726108,276.39784243467847,108882.91160739107,108899.7176355314,-16.806028140322894,0.0,nan,276.39784243467847,3.247842434678489,270.02166142898704,-3.1283385710129323,263.64548042338794,-9.50451957661204,257.2692994178938,-15.880700582106158,250.89311841252123,-22.256881587478745,244.51693740726108,-28.633062592738895,1.0,1.0,25732.562594343566,25732.562594343566,275.9788119171241,2.828811917124142,275.9788119171241,275.9788119171241,86639.62438633571,86639.77248050895,-0.14809417324431706,0.0,8648.866644398773,8648.866644398773,0.9205213691027428,3415.463830068178,275.9788119171241,2.828811917124142,1.0,0.002,0.12667257591361025,0.004799232758480311,0.000195392310931072,0.0018046077465900556,0.097696155465536,0.097696155465536,0.0,5.7521127617976564e-11,0.9999754366874872,0.9999754366874872,0.0,0.09181744802667581,2.255396070002844e-06,0.0,0.0,0.0,1599326.994445542,265.96134072209014,0.0,1.0,1286726.7919168759,2589.172031140695,,,,,,,,,,,,,,,,,,,2.0,14244.835084478613,1583.8092394519124,0.3676599574695534,6.175450102142607,2.6424915110097906
3617.0,-30.405500862356373,5.030191305080481,35.033715419147164,30.38602309478449,5.019005244294053,-26.863050251673307,-40.350947448145575,1.4765546322176306,-7.188675890656839,-7.1886758906776445,40.06766468402079,35402.421480383724,15463.26027886901,15463.26027886901,50865.68175925274,86649.23581675102,86639.97321499392,15463.26027886901,102103.23349386294,102103.23349386294,102103.23349386294,129941.57055464911,125428.15561865887,4513.414935990233,0.0,98749.6190912165,47502.85554575206,56940.84838384938,27838.33706078617,84779.18544463554,21065.00618499943,1583.813485083382,0.0,0.875027377736884,2.6594309774126828,0.0014947306463915918,1.0,1.0,-7.188675890656839,325397.9214796788,1557452.803130435,4.786302248177386,1557452.803130435,4.786302248177386,0.7566905357530197,0.09181986305226747,3.39846092684729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39846092684729,1.2848509134288049,1.285138445852712,2.6450235520150898,5604.487512594051,14244.817050425723,6453.462258607998,0.00047478498412734164,29057.158877746842,2963.0056010713997,19289.83055667365,1967.0152964237177,0.6638581093847612,0.6638581093847612,30691.161512629733,30484.863174865135,1.0084661915230915,0.8,4353.697793587244,4324.433322199387,1.0084661915230915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9688881869895,2034.6934298245008,8.995660354957463,5.030191305080481,-0.7924303390904512,5.822621644170932,2.6425087488028556,3.5,0.7550024996579587,0.6,0.00022377495509263588,1.0000235027895148,0.00022376969588057383,199.25760192136133,0.0,1.0534616893630936e-06,2.985510427655007,0.07886531415392413,7.578078982574053e-05,0.00014799416526689536,0.0005029523880609242,0.09181986272981983,0.09181986272981983,0.09181986272981983,0.09181763230736159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.4895594074,595.791543671261,0.0,0.09181986272981983,0.09181986305226747,0.09181986305226747,0.36766048963925085,0.36766048963925085,0.5,10.084067189359242,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27838.33706078617,21065.00618499943,0.7566905357530197,0.599978420321934,0.4175838832929461,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453927144140845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.73872581126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4572739699999,260.4572739699999,-12.692726030000074,244.5167168685367,276.3978310718205,108883.3235886649,108900.01535140854,-16.69176274362888,0.0,nan,276.3978310718205,3.247831071820542,270.0216082309677,-3.128391769032305,263.64538539018076,-9.504614609819214,257.2691625495205,-15.880837450479476,250.89293970897342,-22.257060291026562,244.5167168685367,-28.633283131463287,1.0,1.0,25732.562594343566,25732.562594343566,275.9788185137602,2.8288185137602113,275.9788185137602,275.9788185137602,86639.84618250153,86639.97321499392,-0.12703249239712022,0.0,8648.866644398773,8648.866644398773,0.9205219936391972,3415.4532314815265,275.9788185137602,2.8288185137602113,1.0,0.002,0.12667481887660034,0.004799220583850264,0.0001953957640513603,0.0018046042919755722,0.09769788202568015,0.09769788202568015,0.0,5.602693265924219e-11,0.9999755720387158,0.9999755720387158,0.0,0.0918176200802077,2.242972059762477e-06,0.0,0.0,0.0,1599326.9748103127,265.96132410934314,0.0,1.0,1286726.8484095202,2589.171803684051,,,,,,,,,,,,,,,,,,,2.0,14244.817050425723,1583.813485083382,0.36766048963925085,6.175450102142607,2.6425087488028556
3618.0,-30.405724852907834,5.03008119959842,35.0337241495158,30.386129824351542,5.019006144066903,-26.863251753203865,-40.35114166382698,1.476533043001233,-7.188692194876467,-7.188692194891407,40.06768272574487,35402.201422435566,15463.21346926196,15463.21346926196,50865.414891697525,86649.39193131255,86640.1751516601,15463.21346926196,102103.38862092207,102103.38862092207,102103.38862092207,129941.80673665655,125428.41320749486,4513.393529161694,0.0,98749.82334948164,47502.68338872403,56941.26662306401,27838.41811573448,84779.68473879849,21065.06335387531,1583.8177206147564,0.0,0.8750272171097087,2.659429352771483,0.0014947306463915918,1.0,1.0,-7.188692194876467,325397.7108392505,1557453.5821435002,4.786307740538768,1557453.5821435002,4.786307740538768,0.7566903861526952,0.09182002288432457,3.398452906523161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398452906523161,1.2848510252956795,1.2851385509869653,2.6450170795023364,5604.473798116206,14244.799032502853,6453.460436185237,0.00047478661170098554,29057.28755573934,2963.0187225749205,19289.825109330064,1967.0147409492604,0.6638549820704092,0.6638549820704092,30691.103568018538,30484.863174865135,1.0084638115558346,0.8,4353.689573848613,4324.433322199387,1.0084638115558346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9755897688724,2034.6934298245008,8.99559805345525,5.03008119959842,-0.7924849854253262,5.822566185023746,2.6425259189912285,3.5,0.7550074054260653,0.6,0.00022376969588057383,1.0000233910071716,0.00022376446180444301,199.25778746117686,0.0,1.0479379834799524e-06,2.969856245182185,0.07886636209190762,7.57791193000591e-05,0.00014799057658051475,0.0005029390051180888,0.09182002257282129,0.09182002257282129,0.09182002257282129,0.09181780490552548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.8974160697,595.7914119826577,0.0,0.09182002257282129,0.09182002288432457,0.09182002288432457,0.36766102264426836,0.36766102264426836,0.5,10.084000664192212,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27838.41811573448,21065.06335387531,0.7566903861526952,0.5999717390836148,0.4175788283656372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453928496799149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.72307162878,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45715882018624,260.45715882018624,-12.69284117981374,244.5164977466579,276.3978198940712,108883.81554918452,108900.39200603655,-16.576456852032496,0.0,nan,276.3978198940712,3.247819894071199,270.0215554643874,-3.128444535612573,263.64529103478486,-9.504708965215116,257.2690266052962,-15.880973394703801,250.89276217591993,-22.25723782408005,244.5164977466579,-28.633502253342073,1.0,1.0,25732.562594343566,25732.562594343566,275.97882555788493,2.8288255578849544,275.97882555788493,275.97882555788493,86639.99982834996,86640.1751516601,-0.17532331014808733,0.0,8648.866644398773,8648.866644398773,0.920522468610301,3415.4451710557764,275.97882555788493,2.8288255578849544,1.0,0.002,0.12667704893273274,0.00479920852106093,0.00019539919738606256,0.001804600858549234,0.09769959869303128,0.09769959869303128,0.0,5.5935296758985453e-11,0.9999757126560653,0.9999757126560653,0.0,0.0918177928198487,2.230064475880884e-06,0.0,0.0,0.0,1599326.9555397383,265.9613078051235,0.0,1.0,1286726.9038529962,2589.1715804517153,,,,,,,,,,,,,,,,,,,2.0,14244.799032502853,1583.8177206147564,0.36766102264426836,6.175450102142607,2.6425259189912285
