time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3619.0,-30.405947823974916,5.029971473008148,35.03373289458416,30.386271129269176,5.019006632055058,-26.86345237835652,-40.35133573981,1.4765111849473351,-7.188709408910086,-7.188709408887879,40.067700611181,35401.960342335755,15463.16801079521,15463.16801079521,50865.12835313097,86649.60828461302,86640.3725928904,15463.16801079521,102103.54060368561,102103.54060368561,102103.54060368561,129942.03981346524,125428.66753399295,4513.372279472289,0.0,98750.07906885738,47502.4814429403,56941.77513990786,27838.499209779624,84780.27434968749,21065.120485858628,1583.8219801932407,0.0,0.875027052032736,2.6594276374723447,0.0014947306463915918,1.0,1.0,-7.188709408910086,325397.4884447074,1557454.354405984,4.786313385054389,1557454.354405984,4.786313385054389,0.7566902341652988,0.09182018321974249,3.398442558062272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398442558062272,1.2848511383684296,1.28513865735966,2.6450087925187895,5604.456238992481,14244.78102853006,6453.460207669331,0.00047478909371641596,29057.451282967337,2963.0354181058096,19289.824426280727,1967.0146712976123,0.6638512180036892,0.6638512180036892,30691.02880322636,30484.863174865135,1.0084607407325517,0.8,4353.678968081522,4324.433322199387,1.0084607407325517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.982265378139,2034.6934298245008,8.995536674366821,5.029971473008148,-0.7925399088734606,5.8225113818816085,2.642543022679274,3.5,0.7550122921940783,0.6,0.00022376446180444301,1.0000232845853656,0.0002237592516630463,199.25797215681936,0.0,1.042930429230027e-06,2.9556648364378963,0.07886740502233684,7.577745000999126e-05,0.00014798701179445176,0.0005029253589227282,0.09182018288214357,0.09182018288214357,0.09182018288214357,0.091817975300457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.3030574185,595.7912810064346,0.0,0.09182018288214357,0.09182018321974249,0.09182018321974249,0.3676615565499259,0.3676615565499259,0.5,10.083934441906626,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,27838.499209779624,21065.120485858628,0.7566902341652988,0.5999641867556479,0.4175730806946398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539298430240184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.70888022004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4570443809725,260.4570443809725,-12.692955619027487,244.51627995637133,276.3978088059237,108884.22200302607,108900.69616596279,-16.474162936737542,0.0,nan,276.3978088059237,3.2478088059237393,270.0215030358141,-3.1284969641858993,263.6451972657904,-9.50480273420959,257.26889149587066,-15.881108504129315,250.89258572606488,-22.257414273935098,244.51627995637133,-28.633720043628642,1.0,1.0,25732.562594343566,25732.562594343566,275.97883117245533,2.8288311724553523,275.97883117245533,275.97883117245533,86640.22029484296,86640.3725928904,-0.15229804744012654,0.0,8648.866644398773,8648.866644398773,0.9205230814549616,3415.4347708525834,275.97883117245533,2.8288311724553523,1.0,0.002,0.1266792690413371,0.004799196338744962,0.00019540261501240603,0.0018045974416916175,0.09770130750620301,0.09770130750620301,0.0,5.670402342117242e-11,0.9999758210372897,0.9999758210372897,0.0,0.09181796310295635,2.2201167861268964e-06,0.0,0.0,0.0,1599326.935193816,265.9612905910899,0.0,1.0,1286726.9623903395,2589.1713447625452,,,,,,,,,,,,,,,,,,,2.0,14244.78102853006,1583.8219801932407,0.3676615565499259,6.175450102142607,2.642543022679274
3620.0,-30.406169671198185,5.029862128900611,35.03374165697862,30.386413412075512,5.019006809191254,-26.863652023167504,-40.35152964117003,1.4764891597180796,-7.188726116913585,-7.188726116997464,40.06771860091164,35401.72205902429,15463.12210510976,15463.12210510976,50864.84416413405,86649.82709551432,86640.57233059076,15463.12210510976,102103.69443570051,102103.69443570051,102103.69443570051,129942.27466690096,125428.92348668758,4513.3511802133835,0.0,98750.33649465427,47502.281519824544,56942.28330536636,27838.58023120045,84780.86353656682,21065.177604615314,1583.826223408779,0.0,0.8750268893631048,2.659425972597661,0.0014947306463915918,1.0,1.0,-7.188726116913585,325397.27258787944,1557455.1311729627,4.786318947256522,1557455.1311729627,4.786318947256522,0.7566900836776957,0.09182034360736305,3.3984321364452956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984321364452956,1.284851252173907,1.2851387644959993,2.645000447090907,5604.438556032222,14244.763037514585,6453.460035653951,0.00047479160421602825,29057.616138819092,2963.0522287242934,19289.823912115247,1967.0146188673245,0.6638474340069932,0.6638474340069932,30690.95350985549,30484.863174865135,1.0084576482007828,0.8,4353.668287332848,4324.433322199387,1.0084576482007828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9889139573586,2034.6934298245008,8.99547517703965,5.029862128900611,-0.7925944346467064,5.822456563547317,2.6425600571572057,3.5,0.755017159187773,0.6,0.0002237592516630463,1.0000231672646995,0.0002237540678933278,199.25815592183937,0.0,1.038162209359284e-06,2.9421517013242107,0.07886844318454621,7.577578225584701e-05,0.00014798346940719928,0.0005029117780960952,0.09182034328866036,0.09182034328866036,0.09182034328866036,0.09181814673993928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.7076026652,595.7911503915694,0.0,0.09182034328866036,0.09182034360736305,0.09182034360736305,0.3676620910364207,0.3676620910364207,0.5,10.083868551667065,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,8.390088623855263e-11,27838.58023120045,21065.177604615314,0.7566900836776957,0.5999566652466986,0.41756736818038165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539311831239665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.695367084925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45693059705985,260.45693059705985,-12.693069402940125,244.51606344685774,276.39779774760586,108884.61771887603,108900.99754719854,-16.37982832248652,0.0,nan,276.39779774760586,3.247797747605887,270.02145088726525,-3.1285491127347314,263.6451040269945,-9.504895973005489,257.26875716684316,-15.881242833156819,250.89241030679253,-22.25758969320745,244.51606344685774,-28.633936553142235,1.0,1.0,25732.562594343566,25732.562594343566,275.9788375584352,2.828837558435225,275.9788375584352,275.9788375584352,86640.43995073353,86640.57233059076,-0.13237985722662415,0.0,8648.866644398773,8648.866644398773,0.9205236986309842,3415.424297127522,275.9788375584352,2.828837558435225,1.0,0.002,0.12668147793173687,0.0047991842905483325,0.00019540601553694466,0.001804594041044981,0.09770300776847232,0.09770300776847232,0.0,5.658192577667753e-11,0.999975943263281,0.999975943263281,0.0,0.09181813470953143,2.208897831611701e-06,0.0,0.0,0.0,1599326.9154459871,265.9612738830864,0.0,1.0,1286727.019206888,2589.171116001852,,,,,,,,,,,,,,,,,,,2.0,14244.763037514585,1583.826223408779,0.3676620910364207,6.175450102142607,2.6425600571572057
3621.0,-30.406390369488566,5.0297531689909185,35.03375043694434,30.386551503930264,5.01900755718672,-26.863850576806623,-40.35172340283168,1.4764677631274148,-7.188742503244384,-7.188742503214582,40.06773663250527,35401.49060620833,15463.075994416144,15463.075994416144,50864.56660062447,86650.03772926243,86640.77295062154,15463.075994416144,102103.84894503768,102103.84894503768,102103.84894503768,129942.51010449335,125429.1798650672,4513.330239426156,0.0,98750.58665367925,47502.089332008385,56942.77480185651,27838.661159455674,84781.43596131218,21065.234679967758,1583.8304542296025,0.0,0.8750267283186598,2.6594243397769155,0.0014947306463915918,1.0,1.0,-7.188742503244384,325397.06088696106,1557455.9097470467,4.786324453889544,1557455.9097470467,4.786324453889544,0.7566899341641918,0.0918205041385851,3.398422025901313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398422025901313,1.2848513629838303,1.2851388686699983,2.6449923499392995,5604.421399139597,14244.74506158108,6453.4596525664465,0.00047479399911393687,29057.776197613093,2963.068550179021,19289.822767041056,1967.014502102253,0.6638437379328976,0.6638437379328976,30690.88046385894,30484.863174865135,1.0084546479774452,0.8,4353.6579253856835,4324.433322199387,1.0084546479774452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1718.9955361760094,2034.6934298245008,8.995413698871216,5.0297531689909185,-0.7926486484487523,5.822401817439671,2.642577024139779,3.5,0.7550220068970797,0.6,0.0002237540678933278,1.000023047323358,0.00022374891107982317,199.25833873544994,0.0,1.032908394829461e-06,2.9272623909466926,0.07886947609294104,7.577411573715601e-05,0.0001479799521561718,0.0005028983287993568,0.09182050381899534,0.09182050381899534,0.09182050381899534,0.09181831873770985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.11070466496,595.7910202478374,0.0,0.09182050381899534,0.0918205041385851,0.0918205041385851,0.3676626262235736,0.3676626262235736,0.5,10.083803002876778,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,-2.97859514830634e-11,27838.661159455674,21065.234679967758,0.7566899341641918,0.5999493406060639,0.4175618188675513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539325164717376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.68047777455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45681750564756,260.45681750564756,-12.693182494352413,244.51584818889614,276.3977868227393,108885.02429860418,108901.30443730661,-16.28013870243487,0.0,nan,276.3977868227393,3.2477868227393287,270.021399095778,-3.128600904221969,263.64501136889294,-9.50498863110704,257.26862364212656,-15.881376357873421,250.89223591545246,-22.257764084547517,244.51584818889614,-28.634151811103834,1.0,1.0,25732.562594343566,25732.562594343566,275.9788443683245,2.8288443683244964,275.9788443683245,275.9788443683245,86640.65129185615,86640.77295062154,-0.12165876539074816,0.0,8648.866644398773,8648.866644398773,0.9205242973840665,3415.41413603082,275.9788443683245,2.8288443683244964,1.0,0.002,0.12668367532952848,0.004799172342533443,0.0001954093984626463,0.0018045906563138973,0.09770469923132315,0.09770469923132315,0.0,5.477654354407724e-11,0.9999760684541241,0.9999760684541241,0.0,0.09181830673197797,2.1974066071387117e-06,0.0,0.0,0.0,1599326.8960783507,265.9612574967556,0.0,1.0,1286727.074929569,2589.170891645433,,,,,,,,,,,,,,,,,,,2.0,14244.74506158108,1583.8304542296025,0.3676626262235736,6.175450102142607,2.642577024139779
3622.0,-30.406610012352917,5.029644591660071,35.03375923801819,30.386687290761643,5.01900857491687,-26.864048153609154,-40.35191318308932,1.4764467148181584,-7.188758889290796,-7.188758889253948,40.06775480138336,35401.25107429711,15463.030088657288,15463.030088657288,50864.2811629544,86650.24387871368,86640.975172245,15463.030088657288,102104.00526090228,102104.00526090228,102104.00526090228,129942.74783862536,125429.43835321449,4513.309485410874,0.0,98750.83268861775,47501.88944628367,56943.270269260094,27838.742577723075,84782.01284698317,21065.29210892986,1583.8347080510184,0.0,0.8750265667427753,2.6594227069852945,0.0014947306463915918,1.0,1.0,-7.188758889290796,325396.84918982425,1557456.694250309,4.786329978695483,1557456.694250309,4.786329978695483,0.7566897840345197,0.09182066509830986,3.3984120918290306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984120918290306,1.2848514721086537,1.2851389711931556,2.6449843936059585,5604.404540623981,14244.727101269622,6453.459152687164,0.0004747963289916432,29057.933534914508,2963.0845941187367,19289.82127286843,1967.0143497390477,0.663840092059223,0.663840092059223,30690.808692781247,30484.863174865135,1.008451700120678,0.8,4353.647744292261,4324.433322199387,1.008451700120678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0021324850359,2034.6934298245008,8.995352475975999,5.029644591660071,-0.7927027037057419,5.822347295365813,2.642593924781856,3.5,0.7550268356519589,0.6,0.00022374891107982317,1.0000229371463385,0.0002237437790360211,199.25852067510232,0.0,1.0275380921037122e-06,2.9120429530219205,0.07887050363103314,7.577248349484983e-05,0.00014797642758497334,0.0005028848808104363,0.09182066478412615,0.09182066478412615,0.09182066478412615,0.09181849201374667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.51267925237,595.7908904772571,0.0,0.09182066478412615,0.09182066509830986,0.09182066509830986,0.36766316215224937,0.36766316215224937,0.5,10.083737825718504,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27838.742577723075,21065.29210892986,0.7566897840345197,0.5999418916221724,0.41755615236677895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453933842916505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.66525833662,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45670510130054,260.45670510130054,-12.693294898699435,244.5156341396855,276.397776063255,108885.43372212617,108901.6149544832,-16.181232357056878,0.0,nan,276.397776063255,3.247776063255003,270.0213476783478,-3.1286523216521687,263.64491929352414,-9.505080706475837,257.26849090880324,-15.881509091196733,250.8920625241874,-22.257937475812582,244.5156341396855,-28.63436586031449,1.0,1.0,25732.562594343566,25732.562594343566,275.978851363571,2.8288513635710046,275.978851363571,275.978851363571,86640.85831639098,86640.975172245,-0.11685585402301513,0.0,8648.866644398773,8648.866644398773,0.9205248856854548,3415.4041522881757,275.978851363571,2.8288513635710046,1.0,0.002,0.12668586028423776,0.004799160453713966,0.00019541276219479798,0.0018045872938176433,0.09770638109739899,0.09770638109739899,0.0,5.601244121300475e-11,0.9999762040265744,0.9999762040265744,0.0,0.09181848013620325,2.18496210660131e-06,0.0,0.0,0.0,1599326.8767110459,265.9612411107092,0.0,1.0,1286727.1306512812,2589.1706672929545,,,,,,,,,,,,,,,,,,,2.0,14244.727101269622,1583.8347080510184,0.36766316215224937,6.175450102142607,2.642593924781856
3623.0,-30.40682855070573,5.029536395153786,35.03376806102339,30.386821540910773,5.019009710889464,-26.86424472453484,-40.35210282364858,1.4764258833504664,-7.1887752781896666,-7.188775278204662,40.06777303628077,35401.016184785636,15462.984390173404,15462.984390173404,50864.00057495904,86650.4473437505,86641.1779359631,15462.984390173404,102104.1623261365,102104.1623261365,102104.1623261365,129942.9865556828,125429.69763894624,4513.288916736566,0.0,98751.07610179188,47501.694254428745,56943.757608181266,27838.824229546295,84782.58183772756,21065.349706311128,1583.8389728879838,0.0,0.8750264048949232,2.659421073910222,0.0014947306463915918,1.0,1.0,-7.1887752781896666,325396.6374559446,1557457.4816017973,4.78633551280216,1557457.4816017973,4.78633551280216,0.756689633607218,0.09182082642626029,3.3984022699060863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984022699060863,1.2848515801678393,1.2851390726822627,2.644976526753507,5604.387871707632,14244.709154745256,6453.458580188194,0.00047479861784960033,29058.089142731427,2963.1004617001145,19289.8195616307,1967.0141752413617,0.6638364782653247,0.6638364782653247,30690.737731911977,30484.863174865135,1.008448785543333,0.8,4353.637678131036,4324.433322199387,1.008448785543333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.008702943935,2034.6934298245008,8.995291509398323,5.029536395153786,-0.7927566027099759,5.822292997863762,2.6426107592353687,3.5,0.7550316454958196,0.6,0.0002237437790360211,1.000022821842704,0.00022373867290722117,199.25870170013252,0.0,1.022603456041888e-06,2.89805819442271,0.07887152623448918,7.577085248652052e-05,0.00014797292654950057,0.0005028715294704693,0.09182082611076244,0.09182082611076244,0.09182082611076244,0.09181866588968167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.91315759084,595.7907611962218,0.0,0.09182082611076244,0.09182082642626029,0.09182082642626029,0.36766369894671835,0.36766369894671835,0.5,10.083673025235942,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27838.824229546295,21065.349706311128,0.756689633607218,0.5999345558066619,0.417550579581813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453935163020231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.65127357802,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4565933702535,260.4565933702535,-12.693406629746505,244.51542127130438,276.3977654695407,108885.84271313804,108901.9270200715,-16.084306933468703,0.0,nan,276.3977654695407,3.2477654695406954,270.0212966296967,-3.128703370303299,263.6448277899463,-9.505172210053672,257.2683589502932,-15.881641049706786,250.89189011073958,-22.258109889260396,244.51542127130438,-28.6345787286956,1.0,1.0,25732.562594343566,25732.562594343566,275.97885841858425,2.828858418584275,275.97885841858425,275.97885841858425,86641.06255359671,86641.1779359631,-0.11538236639171373,0.0,8648.866644398773,8648.866644398773,0.9205254673443958,3415.3942812556165,275.97885841858425,2.828858418584275,1.0,0.002,0.12668803263681017,0.0047991486129322965,0.00019541610648680515,0.0018045839495728455,0.09770805324340257,0.09770805324340257,0.0,5.605965041136085e-11,0.9999763413164077,0.9999763413164077,0.0,0.09181865406638068,2.1723598796052703e-06,0.0,0.0,0.0,1599326.857340369,265.9612247218103,0.0,1.0,1286727.186382682,2589.170442901471,,,,,,,,,,,,,,,,,,,2.0,14244.709154745256,1583.8389728879838,0.36766369894671835,6.175450102142607,2.6426107592353687
3624.0,-30.407046008607495,5.029428577590545,35.03377690563972,30.3869548131712,5.0190108769009,-26.864440320057227,-40.35229232450945,1.4764051869601968,-7.188791685393653,-7.188791685378367,40.06779130583078,35400.78546035099,15462.938916429854,15462.938916429854,50863.72437678085,86650.64918893662,86641.38077481424,15462.938916429854,102104.31969124409,102104.31969124409,102104.31969124409,129943.22567321666,125429.95714406097,4513.268529155683,0.0,98751.31779781824,47501.50313576983,56944.238513387114,27838.90598197257,84783.14449535968,21065.40737589948,1583.8432427070852,0.0,0.8750262428104232,2.659419439011933,0.0014947306463915918,1.0,1.0,-7.188791685393653,325396.42548568296,1557458.270452985,4.786341055001882,1557458.270452985,4.786341055001882,0.7566894830400536,0.09182098808729941,3.3983925213795714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983925213795714,1.284851687541558,1.2851391735190472,2.6449687184379025,5604.37132682384,14244.69122302651,6453.457962577363,0.0004748008803213006,29058.243618583034,2963.1162138531545,19289.817715550595,1967.0139869935804,0.6638328857293552,0.6638328857293552,30690.6673012725,30484.863174865135,1.0084458927457935,0.8,4353.627687185612,4324.433322199387,1.0084458927457935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0152475952223,2034.6934298245008,8.995230809070126,5.029428577590545,-0.7928103536719311,5.8222389312624765,2.6426275276087394,3.5,0.7550364364596398,0.6,0.00022373867290722117,1.0000227090511298,0.00022373359212963807,199.25888183046652,0.0,1.017440595385478e-06,2.883426647322445,0.07887254367508456,7.576922271209524e-05,0.00014796945019512594,0.000502858272935763,0.0918209877651048,0.0918209877651048,0.0918209877651048,0.09181883996628741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.31201214204,595.7906324446575,0.0,0.0918209877651048,0.09182098808729941,0.09182098808729941,0.3676642366307427,0.3676642366307427,0.5,10.083608596428055,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27838.90598197257,21065.40737589948,0.7566894830400536,0.5999273166798467,0.41754508718756633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539364764878668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.63664203092,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4564822910406,260.4564822910406,-12.693517708959405,244.51520955595075,276.3977550264641,108886.24927832464,108902.23974973254,-15.990471407911745,0.0,nan,276.3977550264641,3.2477550264641195,270.0212459321685,-3.128754067831494,263.6447368379626,-9.505263162037352,257.2682277438535,-15.881772256146462,250.89171864984377,-22.25828135015621,244.51520955595075,-28.63479044404923,1.0,1.0,25732.562594343566,25732.562594343566,275.9788654640616,2.8288654640616073,275.9788654640616,275.9788654640616,86641.2652062635,86641.38077481424,-0.11556855074013583,0.0,8648.866644398773,8648.866644398773,0.9205260446558805,3415.384483986469,275.9788654640616,2.8288654640616073,1.0,0.002,0.12669019255566857,0.004799136818199829,0.00019541943159227698,0.0018045806238766227,0.09770971579613849,0.09770971579613849,0.0,5.546889987259607e-11,0.9999764767648944,0.9999764767648944,0.0,0.091818828160609,2.1599266904034163e-06,0.0,0.0,0.0,1599326.8379480506,265.9612083146063,0.0,1.0,1286727.2421763288,2589.170218259409,,,,,,,,,,,,,,,,,,,2.0,14244.69122302651,1583.8432427070852,0.3676642366307427,6.175450102142607,2.6426275276087394
3625.0,-30.407262404153933,5.029321137004232,35.03378577104966,30.387087317090504,5.019012037263926,-26.864634960004597,-40.352477913815505,1.4763845917491156,-7.18880812090913,-7.188808120863637,40.06780959503018,35400.545448847704,15462.893678002058,15462.893678002058,50863.439126849764,86650.84986641134,86641.5834785799,15462.893678002058,102104.47715658195,102104.47715658195,102104.47715658195,129943.46491469702,125430.21659784025,4513.248316856776,0.0,98751.55816371474,47501.302571886146,56944.728435365105,27838.987758115058,84783.71619348016,21065.465062286894,1583.847513986854,0.0,0.8750260804923543,2.65941780129335,0.0014947306463915918,1.0,1.0,-7.18880812090913,325396.21314976644,1557459.0601508636,4.786346605189378,1557459.0601508636,4.786346605189378,0.7566893324325816,0.09182115004621275,3.3983828296782135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983828296782135,1.2848517943895688,1.285139273862579,2.644960955432825,5604.354877947615,14244.673305668186,6453.457311246618,0.00047480312259233503,29058.39721802777,2963.1318766375643,19289.81576867941,1967.0137884679693,0.6638293097842316,0.6638293097842316,30690.597281140348,30484.863174865135,1.0084430168106664,0.8,4353.617754472745,4324.433322199387,1.0084430168106664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0217664652887,2034.6934298245008,8.99517038099953,5.029321137004232,-0.7928639623833265,5.822185099387559,2.642644229969085,3.5,0.7550412085625957,0.6,0.00022373359212963807,1.000022598148709,0.00022372853627890477,199.25906108108958,0.0,1.0123900600390349e-06,2.869113430150625,0.0788735560651446,7.57676266098399e-05,0.00014796596551979818,0.0005028449965992408,0.09182114972421271,0.09182114972421271,0.09182114972421271,0.09181901400531355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.7092132115,595.7905042314762,0.0,0.09182114972421271,0.09182115004621275,0.09182115004621275,0.3676647751878581,0.3676647751878581,0.5,10.083544530405888,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,-4.547473508864641e-11,27838.987758115058,21065.465062286894,0.7566893324325816,0.5999199069167618,0.4175394408056154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539377834639875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.62232881375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45637184121136,260.45637184121136,-12.693628158788613,244.51499896742996,276.3977447153216,108886.65276165404,108902.5526295052,-15.89986785117583,0.0,nan,276.3977447153216,3.2477447153216303,270.0211955655524,-3.128804434447602,263.6446464158718,-9.505353584128159,257.26809726629017,-15.881902733709808,250.89154811680206,-22.25845188319792,244.51499896742996,-28.635001032570017,1.0,1.0,25732.562594343566,25732.562594343566,275.97887246560845,2.8288724656084696,275.97887246560845,275.97887246560845,86641.46671126479,86641.5834785799,-0.11676731510669924,0.0,8648.866644398773,8648.866644398773,0.9205266186012838,3415.3747438266046,275.97887246560845,2.8288724656084696,1.0,0.002,0.12669234033664345,0.004799125069800675,0.00019542273796352883,0.001804577317512399,0.09771136898176441,0.09771136898176441,0.0,5.547592767107812e-11,0.9999766089998245,0.9999766089998245,0.0,0.0918190022576759,2.1477885368413946e-06,0.0,0.0,0.0,1599326.8185222666,265.96119187909085,0.0,1.0,1286727.298066244,2589.1699932297697,,,,,,,,,,,,,,,,,,,2.0,14244.673305668186,1583.847513986854,0.3676647751878581,6.175450102142607,2.642644229969085
3626.0,-30.407477754722894,5.02921407143914,35.033794656072935,30.387219262216263,5.019013156948347,-26.86482866354737,-40.35266706543041,1.4763640643942522,-7.188824585574139,-7.188824585590686,40.06782789177124,35400.322377401586,15462.848673768132,15462.848673768132,50863.17105116972,86651.04981874446,86641.78587344583,15462.848673768132,102104.63454721397,102104.63454721397,102104.63454721397,129943.70407316377,125430.47579976756,4513.2282733962,0.0,98751.7975784416,47501.11872583966,56945.19872511327,27839.06952594981,84784.26825106307,21065.522742017627,1583.8517852985449,0.0,0.8750259179827728,2.6594161606709914,0.0014947306463915918,1.0,1.0,-7.188824585574139,325396.00043736934,1557459.8501756731,4.7863521619266045,1557459.8501756731,4.7863521619266045,0.7566891818126926,0.09182131228557673,3.398373178576291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398373178576291,1.2848519008686505,1.2851393738691275,2.6449532247870366,5604.338497636842,14244.655402343784,6453.456637396129,0.00047480535072819087,29058.550191304337,2963.1474755705913,19289.813754495204,1967.0135830783402,0.663825745864899,0.663825745864899,30690.527554289347,30484.863174865135,1.0084401529230982,0.8,4353.607863363305,4324.433322199387,1.0084401529230982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.028259569341,2034.6934298245008,8.99511022444853,5.02921407143914,-0.7929174302842386,5.822131501723378,2.6426608663548645,3.5,0.7550459618156756,0.6,0.00022372853627890477,1.0000224890605076,0.00022372350494746505,199.2592394663924,0.0,1.007424070082828e-06,2.8550398146147344,0.07887456348921468,7.576599990306039e-05,0.00014796253637584437,0.0005028319150537883,0.09182131196103423,0.09182131196103423,0.09182131196103423,0.09181918792546244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.10476182564,595.7903765557558,0.0,0.09182131196103423,0.09182131228557673,0.09182131228557673,0.3676653145859638,0.3676653145859638,0.5,10.083480814813228,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27839.06952594981,21065.522742017627,0.7566891818126926,0.5999128387893112,0.4175340910246957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539390840573196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.60825519822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4562619976366,260.4562619976366,-12.693738002363375,244.51478948099466,276.3977345146033,108887.05253982238,108902.8651344457,-15.812594623318725,0.0,nan,276.3977345146033,3.247734514603337,270.0211455076872,-3.128854492312769,263.6445565008694,-9.505443499130592,257.26796749415,-15.882032505849963,250.89137848751488,-22.258621512485092,244.51478948099466,-28.635210519005312,1.0,1.0,25732.562594343566,25732.562594343566,275.97887940219795,2.8288794021979697,275.97887940219795,275.97887940219795,86641.66747031476,86641.78587344583,-0.11840313106949907,0.0,8648.866644398773,8648.866644398773,0.9205271901415106,3415.3650444691725,275.97887940219795,2.8288794021979697,1.0,0.002,0.12669447639533918,0.004799113363722944,0.0001954260262412953,0.001804574029028301,0.09771301312064765,0.09771301312064765,0.0,5.5269596191398485e-11,0.9999767367061266,0.9999767367061266,0.0,0.09181917621940519,2.136066171537454e-06,0.0,0.0,0.0,1599326.7990620239,265.96117541442584,0.0,1.0,1286727.354055279,2589.1697678010783,,,,,,,,,,,,,,,,,,,2.0,14244.655402343784,1583.8517852985449,0.3676653145859638,6.175450102142607,2.6426608663548645
3627.0,-30.407692012430097,5.029107378965331,35.033803559365595,30.38735061362388,5.0190142330390435,-26.865021387892728,-40.3528523404151,1.476343607091751,-7.188841079085307,-7.188841079106057,40.06784618896656,35400.089959110155,15462.803900887018,15462.803900887018,50862.89385999717,86651.2490398268,86641.9878749331,15462.803900887018,102104.79177582011,102104.79177582011,102104.79177582011,129943.9430318425,125430.73464049604,4513.208391346458,0.0,98752.03602154819,47500.9252817279,56945.678599800325,27839.151256022396,84784.82985582273,21065.580393966102,1583.8560552319102,0.0,0.8750257553109935,2.659414517174955,0.0014947306463915918,1.0,1.0,-7.188841079085307,325395.7873523976,1557460.640219934,4.786357724211203,1557460.640219934,4.786357724211203,0.7566890312221362,0.09182147477914857,3.3983635689501983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983635689501983,1.2848520069693699,1.285139473528733,2.6449455272020392,5604.3221873779175,14244.63751274058,6453.455940282551,0.0004748075643744968,29058.702524890257,2963.1630092733258,19289.811670776067,1967.0133705981216,0.6638221942033841,0.6638221942033841,30690.458127051716,30484.863174865135,1.0084373013431518,0.8,4353.59801475555,4324.433322199387,1.0084373013431518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0347269225308,2034.6934298245008,8.995050337679336,5.029107378965331,-0.7929707581420145,5.822078137107345,2.6426774368044024,3.5,0.7550506962298292,0.6,0.00022372350494746505,1.0000223749711137,0.00022371849925250666,199.25941694670593,0.0,1.0025392761817029e-06,2.841196308698946,0.07887556602849086,7.576440656666545e-05,0.0001479590983807996,0.0005028188096320276,0.09182147445163265,0.09182147445163265,0.09182147445163265,0.09181936164909352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.4986898092,595.7902494068014,0.0,0.09182147445163265,0.09182147477914857,0.09182147477914857,0.36766585477897235,0.36766585477897235,0.5,10.083417435936171,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27839.151256022396,21065.580393966102,0.7566890312221362,0.5999055956884024,0.4175285840557596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453940378372276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.5944116923,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.456152745471,260.456152745471,-12.693847254528976,244.51458108462694,276.39772440663734,108887.449081909,108903.17653944869,-15.727457539660016,0.0,nan,276.39772440663734,3.24772440663736,270.02109574204064,-3.1289042579593342,263.6444670775481,-9.505532922451891,257.2678384131442,-15.882161586855773,250.89120974882877,-22.258790251171206,244.51458108462694,-28.635418915373037,1.0,1.0,25732.562594343566,25732.562594343566,275.97888626451584,2.828886264515859,275.97888626451584,275.97888626451584,86641.86742038155,86641.9878749331,-0.12045455155021045,0.0,8648.866644398773,8648.866644398773,0.920527759224672,3415.3553867949495,275.97888626451584,2.828886264515859,1.0,0.002,0.12669660119025966,0.004799101698409167,0.00019542929713294092,0.001804570757818272,0.09771464856647046,0.09771464856647046,0.0,5.4951212850873343e-11,0.9999768594161985,0.9999768594161985,0.0,0.09181934997661666,2.124802531902756e-06,0.0,0.0,0.0,1599326.779567684,265.96115892091467,0.0,1.0,1286727.4101424064,2589.169541977461,,,,,,,,,,,,,,,,,,,2.0,14244.63751274058,1583.8560552319102,0.36766585477897235,6.175450102142607,2.6426774368044024
3628.0,-30.407941616977013,5.029001064417012,35.03381248677134,30.387504526320868,5.019015294864128,-26.865245925620158,-40.35306869829071,1.4763196023835923,-7.188856952391802,-7.188856952407266,40.067864690844964,35399.81996968577,15462.758544301998,15462.758544301998,50862.57851398777,86651.48192230857,86642.19372097349,15462.758544301998,102104.95226527548,102104.95226527548,102104.95226527548,129944.18554518902,125430.99684638283,4513.188698806189,0.0,98752.3141447534,47500.70850832207,56946.2284849237,27839.23327991354,84785.46176483724,21065.638303089658,1583.8603236606577,0.0,0.875025595291554,2.6594129354800566,0.0014947306463915918,1.0,1.0,-7.188856952391802,325395.58228016243,1557461.439103247,4.786363195804815,1557461.439103247,4.786363195804815,0.7566888818841451,0.0918216374958728,3.398352260361194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398352260361194,1.2848521296138666,1.285139589768757,2.644936473259761,5604.303003160673,14244.61963785269,6453.4564363316695,0.00047481041705076674,29058.88106321783,2963.181215116052,19289.81315350008,1967.013521793893,0.6638181666917916,0.6638181666917916,30690.37642516532,30484.863174865135,1.0084339456095035,0.8,4353.586424926263,4324.433322199387,1.0084339456095035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0411685417714,2034.6934298245008,8.994990246463237,5.029001064417012,-0.7930236341352357,5.822024698552248,2.6426939413605353,3.5,0.7550554118172957,0.6,0.00022371849925250666,1.0000260663456986,0.00022371266788076856,199.25962370691798,0.0,9.974318588220888e-07,2.8267218879017997,0.07887656346034967,7.576254596139917e-05,0.00014795595329110747,0.0005028064483007304,0.09182163718286689,0.09182163718286689,0.09182163718286689,0.09181953769720261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.8916837278,595.7901225714558,0.0,0.09182163718286689,0.0918216374958728,0.0918216374958728,0.36766639571523496,0.36766639571523496,0.5,10.083354456180004,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27839.23327991354,21065.638303089658,0.7566888818841451,0.5998974052304074,0.4175222878171197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539416661210265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.579937271505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45604076254847,260.45604076254847,-12.693959237451509,244.51436747465303,276.39771405075845,108887.66066216372,108903.78122806097,-16.120565897221123,0.0,nan,276.39771405075845,3.247714050758475,270.0210447353516,-3.1289552646483685,263.64437542003765,-9.50562457996233,257.2677061048143,-15.882293895185683,250.89103678967572,-22.258963210324254,244.51436747465303,-28.63563252534695,1.0,1.0,25732.562594343566,25732.562594343566,275.97889419156314,2.8288941915631654,275.97889419156314,275.97889419156314,86642.10110611063,86642.19372097349,-0.09261486286413856,0.0,8648.866644398773,8648.866644398773,0.9205284289195148,3415.344021663,275.97889419156314,2.8288941915631654,1.0,0.002,0.12669871249893364,0.0047990901981364836,0.00019543254747007884,0.0018045675067277257,0.09771627373503942,0.09771627373503942,0.0,5.419780466434099e-11,0.999977006330421,0.999977006330421,0.0,0.09181952617948001,2.1113163927855745e-06,0.0,0.0,0.0,1599326.760806385,265.9611430476082,0.0,1.0,1286727.464120482,2589.169324645544,,,,,,,,,,,,,,,,,,,2.0,14244.61963785269,1583.8603236606577,0.36766639571523496,6.175450102142607,2.6426939413605353
3629.0,-30.408186976467274,5.028895131128599,35.0338214422891,30.38762368904429,5.019017313601831,-26.865466547298496,-40.35328107476232,1.4762968833576344,-7.188872340676085,-7.188872340669305,40.067883356425654,35399.57643170729,15462.7127880227,15462.7127880227,50862.28921972999,86651.65419920572,86642.40244462393,15462.7127880227,102105.11523264664,102105.11523264664,102105.11523264664,129944.4307836481,125431.26156324433,4513.169220403775,0.0,98752.53909543136,47500.516684985254,56946.69156716234,27839.31555100146,84786.0071181638,21065.6964257796,1583.8645917547422,0.0,0.8750254373323445,2.659411402115865,0.0014947306463915918,1.0,1.0,-7.188872340676085,325395.38347417745,1557462.2450544715,4.786368596953582,1557462.2450544715,4.786368596953582,0.7566887334994774,0.09182180053040376,3.398343359953291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398343359953291,1.2848522479483795,1.2851397006369036,2.644929302477917,5604.2878091344155,14244.60104770785,6453.454986987796,0.0004748123278223716,29059.02336389831,2963.1957257471527,19289.80882131425,1967.0130800338802,0.663814766922934,0.663814766922934,30690.312121780742,30484.863174865135,1.0084313044844018,0.8,4353.577303163196,4324.433322199387,1.0084313044844018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0475852391169,2034.6934298245008,8.994930053592356,5.028895131128599,-0.793076119626984,5.821971250755583,2.6427103821034015,3.5,0.7550601091724004,0.6,0.00022371266788076856,1.0000256230783526,0.000223706935820424,199.25982695110318,0.0,1.1619569382301123e-06,3.292985962944138,0.07887772541728791,7.576071963596232e-05,0.00014795194824480625,0.0005027915209098902,0.09182180022747528,0.09182180022747528,0.09182180022747528,0.09181971561041533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.28332352836,595.7899961842448,0.0,0.09182180022747528,0.09182180053040376,0.09182180053040376,0.36766693764817393,0.36766693764817393,0.5,10.083291921589806,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27839.31555100146,21065.6964257796,0.7566887334994774,0.5998901345695485,0.417516729881759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539431663169224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.046201346544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45592701826905,260.45592701826905,-12.694072981730926,244.5141503409427,276.3977036959121,108888.00907359215,108904.38319611255,-16.374122520376694,0.0,nan,276.3977036959121,3.2477036959121506,270.0209930247324,-3.1290069752676004,263.64428235364386,-9.505717646356118,257.2675716826473,-15.882428317352662,250.890861011736,-22.25913898826397,244.5141503409427,-28.63584965905727,1.0,1.0,25732.562594343566,25732.562594343566,275.9789029363649,2.828902936364898,275.9789029363649,275.9789029363649,86642.27094174955,86642.40244462393,-0.1315028743847506,0.0,8648.866644398773,8648.866644398773,0.9205289560009956,3415.3350767530574,275.9789029363649,2.828902936364898,1.0,0.002,0.12670080880738427,0.00479907884544205,0.00019543577486331193,0.0018045642783309553,0.09771788743165596,0.09771788743165596,0.0,5.3194267133488404e-11,0.9999771697289003,0.9999771697289003,0.0,0.09181970421380478,2.0963165989742167e-06,0.0,0.0,0.0,1599326.7426183512,265.9611276593239,0.0,1.0,1286727.516449208,2589.169113954428,,,,,,,,,,,,,,,,,,,2.0,14244.60104770785,1583.8645917547422,0.36766693764817393,6.175450102142607,2.6427103821034015
3630.0,-30.40839569585558,5.028789561516186,35.0338304146964,30.3877530846745,5.019019105768694,-26.865654215694754,-40.353465895727254,1.4762776241618314,-7.188889255126526,-7.188889255165809,40.067901755733644,35399.36476853074,15462.669162113365,15462.669162113365,50862.0339306441,86651.84953030299,86642.60378940162,15462.669162113365,102105.27295151498,102105.27295151498,102105.27295151498,129944.67080686573,125431.52089280199,4513.14991406374,0.0,98752.77274008181,47500.33506579205,56947.15297143306,27839.39785535074,84786.5508267838,21065.754463740926,1583.8688985739395,0.0,0.8750252719242857,2.659409716677804,0.0014947306463915918,1.0,1.0,-7.188889255126526,325395.1649512928,1557463.0395099402,4.786374252804497,1557463.0395099402,4.786374252804497,0.7566885811681477,0.09182196428599053,3.3983339623632594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983339623632594,1.2848523498908393,1.285139795236936,2.6449217784844934,5604.271866695205,14244.582534285497,6453.453878628509,0.00047481441072070164,29059.172475034633,2963.210930851477,19289.805508354173,1967.0127422059697,0.6638112466873055,0.6638112466873055,30690.244226333936,30484.863174865135,1.0084285158244664,0.8,4353.567671847783,4324.433322199387,1.0084285158244664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0539776531743,2034.6934298245008,8.994871227500814,5.028789561516186,-0.7931291811997028,5.821918742715889,2.642726760668759,3.5,0.7550647887625025,0.6,0.000223706935820424,1.0000217967235216,0.0002237020598484743,199.25999984465204,0.0,1.1421693523286029e-06,3.2369079444992606,0.07887886758664024,7.575913030644832e-05,0.00014794780551397567,0.0005027760521352578,0.09182196394370151,0.09182196394370151,0.09182196394370151,0.09181988973603766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.67215859203,595.7898706956289,0.0,0.09182196394370151,0.09182196428599053,0.09182196428599053,0.36766748076620925,0.36766748076620925,0.5,10.083229701852485,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,27839.39785535074,21065.754463740926,0.7566885811681477,0.5998832767068636,0.41751155605858414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45394464100168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.9901233281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4558151432037,260.4558151432037,-12.694184856796255,244.51393665085143,276.397693635873,108888.48954868987,108904.5945879449,-16.105039255013505,0.0,nan,276.397693635873,3.24769363587302,270.0209422386801,-3.1290577613198707,263.6441908415871,-9.505809158412887,257.2674394445785,-15.882560555421492,250.89068804765222,-22.25931195234776,244.51393665085143,-28.636063349148543,1.0,1.0,25732.562594343566,25732.562594343566,275.9789093017715,2.828909301771546,275.9789093017715,275.9789093017715,86642.47052286653,86642.60378940162,-0.1332665350928437,0.0,8648.866644398773,8648.866644398773,0.9205295125247667,3415.3256321750755,275.9789093017715,2.828909301771546,1.0,0.002,0.12670289489104528,0.004799067271006051,0.00019543898587378355,0.00180456106974126,0.09771949293689178,0.09771949293689178,0.0,5.561504338655321e-11,0.9999772811413581,0.9999772811413581,0.0,0.09181987819576369,2.0860902268361546e-06,0.0,0.0,0.0,1599326.7226264754,265.96111074487345,0.0,1.0,1286727.5739677416,2589.1688823676195,,,,,,,,,,,,,,,,,,,2.0,14244.582534285497,1583.8688985739395,0.36766748076620925,6.175450102142607,2.642726760668759
3631.0,-30.408602462205376,5.028684672151003,35.03383973872136,30.387946392316394,5.019042851617991,-26.86583793081127,-40.353642230015225,1.4762783486259605,-7.188875587571431,-7.1888755875786385,40.067929829315844,35399.09723095745,15462.587411317385,15462.587411317385,50861.684642274835,86652.1066849807,86643.00449871736,15462.587411317385,102105.59191003474,102105.59191003474,102105.59191003474,129945.08765919843,125431.95526106907,4513.132398129347,0.0,98753.06356090088,47500.10085455177,56947.73634038789,27839.49574916369,84787.23208955157,21065.825909670126,1583.8731967285628,0.0,0.8750252389377531,2.65941107857939,0.0014947306463915918,1.0,1.0,-7.188875587571431,325395.3415265516,1557464.2516848876,4.786375380723764,1557464.2516848876,4.786375380723764,0.7566884867267379,0.09182212777784483,3.3983213646611823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3983213646611823,1.2848523565708607,1.2851397956532216,2.6449119599476423,5604.25106239381,14244.564746707869,6453.455079994848,0.00047481762978109424,29059.36577624015,2963.230642088802,19289.809099318554,1967.01310838243,0.6638069546270177,0.6638069546270177,30690.153210747816,30484.863174865135,1.008424777556789,0.8,4353.554760822688,4324.433322199387,1.008424777556789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0603439618433,2034.6934298245008,8.994790360692887,5.028684672151003,-0.7931673559535151,5.821852028104518,2.642743072387562,3.5,0.7550694492535891,0.6,0.0002237020598484743,1.0000215928008351,0.00022369722959874819,199.2601711206558,0.0,9.715861699429635e-07,2.7534752056183587,0.07887983917281019,7.57576139850878e-05,0.00014794444586338647,0.0005027627711605059,0.09182212800053156,0.09182212800053156,0.09182212800053156,0.09182018246851918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.0891580773,595.7897365261405,0.0,0.09182212800053156,0.09182212777784483,0.09182212777784483,0.36766802455108716,0.36766802455108716,0.5,10.083171342387777,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27839.49574916369,21065.825909670126,0.7566884867267379,0.599874337076544,0.4175050459669354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539458954705942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.506690589216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45570697082525,260.45570697082525,-12.69429302917473,244.51372631518146,276.397687626785,108889.06092244347,108904.63293857117,-15.572016127666004,0.0,nan,276.397687626785,3.247687626785023,270.0208953642795,-3.1291046357204664,263.6441031018653,-9.505896898134665,257.2673108395402,-15.88268916045979,250.89051857730018,-22.259481422699793,244.51372631518146,-28.63627368481852,1.0,1.0,25732.562594343566,25732.562594343566,275.9789693002055,2.8289693002055287,275.9789693002055,275.9789693002055,86642.63866605249,86643.00449871736,-0.3658326648728689,0.0,8648.866644398773,8648.866644398773,0.9205302585573734,3415.312971484488,275.9789693002055,2.8289693002055287,1.0,0.002,0.12670484578188107,0.0047990616490596934,0.00019544200058980624,0.0018045580316321949,0.09772100029490312,0.09772100029490312,0.0,3.222200110897244e-11,0.9999787535340331,0.9999787535340331,0.0,0.091820176882132,1.9508957128409194e-06,0.0,0.0,0.0,1599326.7387807136,265.96112441242855,0.0,1.0,1286727.5274904582,2589.1690694990602,,,,,,,,,,,,,,,,,,,2.0,14244.564746707869,1583.8731967285628,0.36766802455108716,6.175450102142607,2.642743072387562
