time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3632.0,-30.4088116621635,5.028580022569921,35.03384907803814,30.388068209309154,5.0190620877118475,-26.866024287179748,-40.35382268540559,1.4762747092287913,-7.1889037330818155,-7.188903733089257,40.067948941673336,35398.88262739346,15462.559004062867,15462.559004062867,50861.44163145633,86652.25084350788,86643.18631365952,15462.559004062867,102105.74531772238,102105.74531772238,102105.74531772238,129945.33587028303,125432.22041670878,4513.1154535742535,0.0,98753.25704995324,47499.93602056341,56948.13447709982,27839.590552560654,84787.72502966048,21065.892095078496,1583.8783783073386,0.0,0.8750250083437678,2.659408274024611,0.0014947306463915918,1.0,1.0,-7.1889037330818155,325394.9779063135,1557465.0769287192,4.786383265500609,1557465.0769287192,4.786383265500609,0.7566882873261539,0.09182230338048353,3.398313305792922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398313305792922,1.2848523835729972,1.2851398164549177,2.6449056321494937,5604.237654548849,14244.5469912988,6453.45323968625,0.000474819209673799,29059.491625334802,2963.2434751250225,19289.803598513,1967.012547456369,0.6638038905572478,0.6638038905572478,30690.09498718772,30484.863174865135,1.0084223861518686,0.8,4353.546501513732,4324.433322199387,1.0084223861518686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0667216740894,2034.6934298245008,8.994740465340907,5.028580022569921,-0.7932253116598256,5.821805334229746,2.6427594133649253,3.5,0.7550741181042644,0.6,0.00022369722959874819,1.000021846984865,0.0002236923425955251,199.2603444128176,0.0,9.624763869784855e-07,2.7276580806970276,0.07888080164919717,7.575606225488733e-05,0.00014794116734386084,0.0005027504374591796,0.09182230255490444,0.09182230255490444,0.09182230255490444,0.09182036182554705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.46213480225,595.7896162271072,0.0,0.09182230255490444,0.09182230338048353,0.09182230338048353,0.36766858322125107,0.36766858322125107,0.5,10.083113128175764,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27839.590552560654,21065.892095078496,0.7566882873261539,0.5998679834099093,0.4175000876012443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539471382031768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.480873464294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45560119670694,260.45560119670694,-12.69439880329304,244.51351826268728,276.39768413104304,108889.67746404678,108904.90423707028,-15.226773023524665,0.0,nan,276.39768413104304,3.2476841310430586,270.02085095718456,-3.1291490428154134,263.644017783427,-9.505982216572988,257.2671846097439,-15.882815390256098,250.89035143615567,-22.25964856384431,244.51351826268728,-28.636481737312693,1.0,1.0,25732.562594343566,25732.562594343566,275.9789621765177,2.8289621765177344,275.9789621765177,275.9789621765177,86642.88349438756,86643.18631365952,-0.30281927196483593,0.0,8648.866644398773,8648.866644398773,0.9205307358006618,3415.3048723218867,275.9789621765177,2.8289621765177344,1.0,0.002,0.1267068002176493,0.0047990487038432495,0.00019544500403810284,0.001804555066974755,0.09772250201905142,0.09772250201905142,0.0,7.101285792038281e-11,0.9999787149483244,0.9999787149483244,0.0,0.0918203489380111,1.9544424724304145e-06,0.0,0.0,0.0,1599326.70551439,265.96109626691816,0.0,1.0,1286727.6232008324,2589.168684140498,,,,,,,,,,,,,,,,,,,2.0,14244.5469912988,1583.8783783073386,0.36766858322125107,6.175450102142607,2.6427594133649253
3633.0,-30.409018958999564,5.028475679983884,35.033858491256616,30.388208920508646,5.0190549008456555,-26.866211573031915,-40.35400328049434,1.4762475125934411,-7.188925203029271,-7.1889252030812765,40.067969746965275,35398.64901811378,15462.522106646764,15462.522106646764,50861.17112476054,86652.4848694554,86643.40855919012,15462.522106646764,102105.93066583689,102105.93066583689,102105.93066583689,129945.61593874656,125432.51722307925,4513.098715667301,0.0,98753.52156039006,47499.73246946682,56948.654545470265,27839.685272909668,84788.33981837993,21065.958744766856,1583.8833837705845,0.0,0.875024808280285,2.659406134656783,0.0014947306463915918,1.0,1.0,-7.188925203029271,325394.7005298772,1557465.975271652,4.78639010633994,1557465.975271652,4.78639010633994,0.7566881068610998,0.09182247709688812,3.398302703738901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398302703738901,1.2848525209060355,1.2851399475392733,2.6448970978727817,5604.219571440581,14244.529180244232,6453.453307268821,0.0004748218228652591,29059.660121430286,2963.260656945062,19289.80380052183,1967.0125680555368,0.6638000485868176,0.6638000485868176,30690.018389624824,30484.863174865135,1.0084192400768448,0.8,4353.535635758768,4324.433322199387,1.0084192400768448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0730593735514,2034.6934298245008,8.994685840915611,5.028475679983884,-0.7932799900933087,5.821755670077192,2.6427756518615504,3.5,0.7550787576747287,0.6,0.0002236923425955251,1.000021648274553,0.00022368750014710784,199.26051612877927,0.0,9.737859453769253e-07,2.759709369198206,0.07888177543514255,7.575450935284595e-05,0.00014793783324267918,0.0005027375386938714,0.09182247650471008,0.09182247650471008,0.09182247650471008,0.09182055714253584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.8402159056,595.7894943518119,0.0,0.09182247650471008,0.09182247709688812,0.09182247709688812,0.3676691419180047,0.3676691419180047,0.5,10.083055553023486,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,5.2011728257639334e-11,27839.685272909668,21065.958744766856,0.7566881068610998,0.5998604434726195,0.4174943051596378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539483955646002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.512924752795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45549515572816,260.45549515572816,-12.694504844271819,244.5133121667649,276.397678145007,108889.9336093686,108905.19879841925,-15.2651890506549,0.0,nan,276.397678145007,3.2476781450070007,270.0208049491748,-3.1291950508251603,263.6439317534317,-9.506068246568304,257.26705855777755,-15.882941442222432,250.89018536221317,-22.259814637786803,244.5133121667649,-28.636687833235072,1.0,1.0,25732.562594343566,25732.562594343566,275.97896640301747,2.828966403017489,275.97896640301747,275.97896640301747,86643.10137295988,86643.40855919012,-0.3071862302458612,0.0,8648.866644398773,8648.866644398773,0.9205313636495813,3415.2942172575954,275.97896640301747,2.828966403017489,1.0,0.002,0.12670873194478066,0.004799036926544267,0.00019544797513000245,0.0018045520901101995,0.09772398756500122,0.09772398756500122,0.0,6.524020212950177e-11,0.9999789622879518,0.9999789622879518,0.0,0.0918205453620554,1.931734832716745e-06,0.0,0.0,0.0,1599326.6801381763,265.9610747969707,0.0,1.0,1286727.6962105795,2589.1683901815227,,,,,,,,,,,,,,,,,,,2.0,14244.529180244232,1583.8833837705845,0.3676691419180047,6.175450102142607,2.6427756518615504
3634.0,-30.409225460994364,5.02837168042414,35.033867831287196,30.388351657334738,5.0190529721770805,-26.8663976176836,-40.3541837358847,1.4762251273496798,-7.18894301584146,-7.188943015847409,40.067986462210406,35398.41892754758,15462.480671148774,15462.480671148774,50860.89959869636,86652.71105090501,86643.5800416045,15462.480671148774,102106.06071275327,102106.06071275327,102106.06071275327,129945.82043332129,125432.73907708711,4513.081356234179,0.0,98753.78020437062,47499.53466366035,56949.1617119003,27839.75972056803,84788.92143246833,21066.011113623175,1583.887330718347,0.0,0.8750246444144278,2.659404359704387,0.0014947306463915918,1.0,1.0,-7.18894301584146,325394.47040116903,1557466.6970111022,4.786395709462882,1557466.6970111022,4.786395709462882,0.7566879644460291,0.0918226433769397,3.398292228431921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398292228431921,1.2848526356367513,1.2851400560734985,2.644888708772259,5604.201795943238,14244.51140034221,6453.453260703725,0.000474824370209285,29059.82580842929,2963.277552316978,19289.80366133564,1967.0125538624957,0.6637962590863263,0.6637962590863263,30689.942707735132,30484.863174865135,1.0084161316129954,0.8,4353.524899896718,4324.433322199387,1.0084161316129954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0793651296876,2034.6934298245008,8.994628744195461,5.02837168042414,-0.793332797706249,5.821704478130389,2.642791808552379,3.5,0.7550833738721083,0.6,0.00022368750014710784,1.00002156530398,0.00022368267636219705,199.26068718658883,0.0,9.64908770951999e-07,2.7345514568779654,0.0788827403439135,7.575295768144196e-05,0.00014793454246566588,0.0005027248059777044,0.09182264303555474,0.09182264303555474,0.09182264303555474,0.09182070747547731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.2008733665,595.7893779396296,0.0,0.09182264303555474,0.0918226433769397,0.0918226433769397,0.36766970262266246,0.36766970262266246,0.5,10.082997490399428,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27839.75972056803,21066.011113623175,0.7566879644460291,0.5998531263215259,0.4174887276487093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539496414896782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.48776684048,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4553894466838,260.4553894466838,-12.694610553316181,244.51310785676287,276.39767103691366,108890.25063173185,108905.46803676731,-15.21740503544278,0.0,nan,276.39767103691366,3.2476710369136867,270.02075840070717,-3.1292415992928113,263.6438457645784,-9.506154235421604,257.2669331285436,-15.883066871456379,250.89002049259716,-22.259979507402818,244.51310785676287,-28.636892143237105,1.0,1.0,25732.562594343566,25732.562594343566,275.9789684174057,2.828968417405747,275.9789684174057,275.9789684174057,86643.3350969872,86643.5800416045,-0.2449446172977332,0.0,8648.866644398773,8648.866644398773,0.9205319839915733,3415.2836895740807,275.9789684174057,2.828968417405747,1.0,0.002,0.12671067906876712,0.00479902570809445,0.00019545097143509595,0.001804549076106081,0.09772548571754797,0.09772548571754797,0.0,4.7541176724508194e-11,0.9999787946592646,0.9999787946592646,0.0,0.09182069624649968,1.9471304400288074e-06,0.0,0.0,0.0,1599326.6590844775,265.9610569841585,0.0,1.0,1286727.7567840228,2589.1681462948277,,,,,,,,,,,,,,,,,,,2.0,14244.51140034221,1583.887330718347,0.36766970262266246,6.175450102142607,2.642791808552379
3635.0,-30.409430875622185,5.028268026338398,35.033877137419566,30.38849610546606,5.01905060643785,-26.86658272741718,-40.35436024479566,1.4762024566843157,-7.1889607350707365,-7.1889607350319595,40.06800416359852,35398.17769026526,15462.439258510198,15462.439258510198,50860.61694877545,86652.94131353068,86643.76587658115,15462.439258510198,102106.20513509135,102106.20513509135,102106.20513509135,129946.04371482818,125432.97972013958,4513.063994688593,0.0,98754.04194018667,47499.324653081785,56949.68587456098,27839.838579736832,84789.52445429782,21066.066647268126,1583.8914875654211,0.0,0.8750244772413568,2.659402594077922,0.0014947306463915918,1.0,1.0,-7.1889607350707365,325394.24148160627,1557467.4613329899,4.78640142567191,1557467.4613329899,4.78640142567191,0.7566878158051181,0.09182281070869044,3.3982816207588797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982816207588797,1.2848527516643036,1.28514016592883,2.6448802139832726,5604.183796504722,14244.493629453613,6453.453310337854,0.0004748269679448545,29059.993538185226,2963.2946559921306,19289.803809695375,1967.0125689909783,0.6637924328630118,0.6637924328630118,30689.866069480937,30484.863174865135,1.0084129838705722,0.8,4353.514028369485,4324.433322199387,1.0084129838705722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0856433846127,2034.6934298245008,8.994571805082993,5.028268026338398,-0.7933854242113245,5.821653450549722,2.6428078948184965,3.5,0.7550879699481419,0.6,0.00022368267636219705,1.000021451783695,0.0002236778780727393,199.26085734392632,0.0,9.611906961646917e-07,2.7240144329307365,0.07888370153460966,7.575143997283411e-05,0.00014793123638936294,0.0005027120017581093,0.0918228103501118,0.0918228103501118,0.0918228103501118,0.09182086995122105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.56698878296,595.7892598016319,0.0,0.0918228103501118,0.09182281070869044,0.09182281070869044,0.36767026082445575,0.36767026082445575,0.5,10.082939284526724,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,27839.838579736832,21066.066647268126,0.7566878158051181,0.5998455266274043,0.4174829133443853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539508826395189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.47722981653,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4552840683435,260.4552840683435,-12.694715931656503,244.51290519181953,276.39766294517045,108890.55863394075,108905.72843269203,-15.169798751275035,0.0,nan,276.39766294517045,3.2476629451704753,270.02071139432803,-3.1292886056719453,263.64375984355996,-9.506240156440015,257.2668082928864,-15.883191707113554,250.8898567422964,-22.26014325770359,244.51290519181953,-28.63709480818045,1.0,1.0,25732.562594343566,25732.562594343566,275.97897218484877,2.8289721848487943,275.97897218484877,275.97897218484877,86643.56605012652,86643.76587658115,-0.19982645462732762,0.0,8648.866644398773,8648.866644398773,0.9205326121711742,3415.273028862674,275.97897218484877,2.8289721848487943,1.0,0.002,0.12671263094427673,0.004799014543599788,0.00019545397510664476,0.0018045460760582517,0.09772698755332238,0.09772698755332238,0.0,5.1164896538308247e-11,0.9999787429598042,0.9999787429598042,0.0,0.09182085882751231,1.9518811781299527e-06,0.0,0.0,0.0,1599326.6381413813,265.96103926492924,0.0,1.0,1286727.8170392339,2589.167903689485,,,,,,,,,,,,,,,,,,,2.0,14244.493629453613,1583.8914875654211,0.36767026082445575,6.175450102142607,2.6428078948184965
3636.0,-30.409635269765513,5.02816472314584,35.03388641526765,30.38859941242265,5.0190495204351375,-26.866766790746766,-40.354540350940056,1.4761810399720374,-7.188977776687068,-7.188977776667501,40.0680219593884,35397.982186550194,15462.397141999467,15462.397141999467,50860.379328549665,86653.09849018983,86643.95453835087,15462.397141999467,102106.35168035033,102106.35168035033,102106.35168035033,129946.26908031279,125433.22250824248,4513.046572070312,0.0,98754.24071640462,47499.170518046696,56950.07799817547,27839.917399962465,84789.99539813794,21066.122199416757,1583.895626403949,0.0,0.8750243134678404,2.659400895972898,0.0014947306463915918,1.0,1.0,-7.188977776687068,325394.0213164375,1557468.2297302696,4.786407025640065,1557468.2297302696,4.786407025640065,0.7566876688881684,0.09182297752991733,3.3982738320290227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982738320290227,1.2848528617725385,1.2851402698962786,2.6448739253620697,5604.170471671007,14244.475873465202,6453.451435413454,0.000474828529294547,29060.11863600791,2963.30741241993,19289.798205420873,1967.011997514021,0.6637893825223138,0.6637893825223138,30689.809797480528,30484.863174865135,1.0084106726270696,0.8,4353.506045899225,4324.433322199387,1.0084106726270696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.0918946498407,2034.6934298245008,8.994514598155895,5.02816472314584,-0.7934375876814874,5.821602310827328,2.6428239119700043,3.5,0.7550925462771441,0.6,0.0002236778780727393,1.0000213452475866,0.00022367310371496207,199.26102665619067,0.0,9.561112711335055e-07,2.7096193423923545,0.07888465764588079,7.574989136246027e-05,0.00014792798671027903,0.0005026998062622783,0.09182297718770997,0.09182297718770997,0.09182297718770997,0.09182103407063492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.9339615208,595.789141389555,0.0,0.09182297718770997,0.09182297752991733,0.09182297752991733,0.3676708178989128,0.3676708178989128,0.5,10.082880995479762,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,-1.9554136088117957e-11,27839.917399962465,21066.122199416757,0.7566876688881684,0.5998393924864702,0.4174782888044309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539521172559111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.46283472599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4551791696852,260.4551791696852,-12.694820830314768,244.51270406072462,276.3976542789477,108890.96848638744,108906.0692317827,-15.100745395263939,0.0,nan,276.3976542789477,3.2476542789477207,270.0206642351252,-3.1293357648747815,263.6436741913934,-9.506325808606562,257.2666841477431,-15.883315852256885,250.889694104177,-22.260305895822967,244.51270406072462,-28.63729593927536,1.0,1.0,25732.562594343566,25732.562594343566,275.9789769566805,2.828976956680549,275.9789769566805,275.9789769566805,86643.72066112317,86643.95453835087,-0.23387722769984975,0.0,8648.866644398773,8648.866644398773,0.9205330734141012,3415.265201189168,275.9789769566805,2.828976956680549,1.0,0.002,0.1267145854743332,0.004799003476278392,0.00019545698314384424,0.0018045430667291246,0.09772849157192212,0.09772849157192212,0.0,4.987296903583016e-11,0.9999787140781253,0.9999787140781253,0.0,0.09182102299319134,1.9545367260013727e-06,0.0,0.0,0.0,1599326.6179991816,265.9610222233129,0.0,1.0,1286727.8749901745,2589.1676703618455,,,,,,,,,,,,,,,,,,,2.0,14244.475873465202,1583.895626403949,0.3676708178989128,6.175450102142607,2.6428239119700043
3637.0,-30.409838704842898,5.028061760693968,35.03389566546126,30.388735234178625,5.019048393922358,-26.866949994962496,-40.35471658045424,1.4761596824807772,-7.188995681425126,-7.188995681401446,40.06803971763926,35397.75386776748,15462.356267924511,15462.356267924511,50860.110135692,86653.31154783812,86644.14091606913,15462.356267924511,102106.49718399363,102106.49718399363,102106.49718399363,129946.49401980996,125433.46490661423,4513.02911319574,0.0,98754.48730320229,47498.9755106201,56950.56865842466,27839.996835816324,84790.56549424099,21066.178129160664,1583.8998161906038,0.0,0.875024145042837,2.6593991118633165,0.0014947306463915918,1.0,1.0,-7.188995681425126,325393.7900004895,1557468.996507181,4.786412784659591,1557468.996507181,4.786412784659591,0.7566875188024051,0.09182314452108405,3.3982638725580676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982638725580676,1.2848529715543011,1.285140373567931,2.644865947927995,5604.153568445468,14244.458131073345,6453.451044067806,0.0004748308859249452,29060.27636660956,2963.323496465109,19289.79703566254,1967.0118782318673,0.6637857394166643,0.6637857394166643,30689.737842276452,30484.863174865135,1.008407717233449,0.8,4353.495838686536,4324.433322199387,1.008407717233449,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.098119788322,2034.6934298245008,8.99445825106739,5.028061760693968,-0.7934900261796312,5.8215517868735995,2.64283986221748,3.5,0.7550971034907086,0.6,0.00022367310371496207,1.0000212451250972,0.00022366835185284666,199.26119517425488,0.0,9.51343432316043e-07,2.6961072871836658,0.0788856089893131,7.574837611292926e-05,0.0001479247276020328,0.0005026872576679813,0.0918231441511365,0.0918231441511365,0.0918231441511365,0.09182119768562869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.3012335611,595.78902287832,0.0,0.0918231441511365,0.09182314452108405,0.09182314452108405,0.36767137408553907,0.36767137408553907,0.5,10.082822606691506,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27839.996835816324,21066.178129160664,0.7566875188024051,0.5998321846213709,0.4174727891179321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453953345740813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.449322670785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45507474700037,260.45507474700037,-12.69492525299961,244.51250434989032,276.3976451444098,108891.3054341658,108906.33766029877,-15.032226132961721,0.0,nan,276.3976451444098,3.24764514440983,270.02061698532845,-3.1293830146715322,263.6435888263358,-9.506411173664162,257.2665606674314,-15.883439332568571,250.88953250860646,-22.260467491393513,244.51250434989032,-28.637495650109656,1.0,1.0,25732.562594343566,25732.562594343566,275.9789806013271,2.828980601327146,275.9789806013271,275.9789806013271,86643.93778959072,86644.14091606913,-0.20312647840182763,0.0,8648.866644398773,8648.866644398773,0.9205336632059199,3415.255191920858,275.9789806013271,2.828980601327146,1.0,0.002,0.1267165435223442,0.004798992247911409,0.00019545999626177546,0.0018045400551975695,0.09772999813088773,0.09772999813088773,0.0,5.14593450316736e-11,0.999978675807797,0.999978675807797,0.0,0.0918211864667016,1.958054382453326e-06,0.0,0.0,0.0,1599326.5968368188,265.96100431857485,0.0,1.0,1286727.935876202,2589.167425216699,,,,,,,,,,,,,,,,,,,2.0,14244.458131073345,1583.8998161906038,0.36767137408553907,6.175450102142607,2.64283986221748
3638.0,-30.410041079073608,5.027959143302356,35.03390489529636,30.388870916236215,5.019047154782533,-26.867132255684172,-40.35489260042084,1.4761383299137758,-7.189013047028141,-7.189013046991357,40.06805763025803,35397.52899638572,15462.31485666886,15462.31485666886,50859.84385305458,86653.52475275932,86644.33073651907,15462.31485666886,102106.64559318793,102106.64559318793,102106.64559318793,129946.72210098055,125433.71047488676,4513.011626093797,0.0,98754.73366921724,47498.783560271564,56951.0556766063,27840.07650779262,84791.13218439891,21066.23426680685,1583.9040041065198,0.0,0.875023979014935,2.6593973814765466,0.0014947306463915918,1.0,1.0,-7.189013047028141,325393.5656498947,1557469.7699500853,4.786418461715484,1557469.7699500853,4.786418461715484,0.7566873697674743,0.09182331119860827,3.3982539224541273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982539224541273,1.2848530812665862,1.2851404771989945,2.644857977928641,5604.136680973212,14244.440401081636,6453.450651334966,0.000474833240013673,29060.43395306353,2963.339565811315,19289.7958617578,1967.0117585268977,0.66378209950042,0.66378209950042,30689.665954705084,30484.863174865135,1.0084047646194152,0.8,4353.485641067892,4324.433322199387,1.0084047646194152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1043178331824,2034.6934298245008,8.994401733664477,5.027959143302356,-0.7935420708105712,5.821501214112927,2.642855743083075,3.5,0.7551016408808786,0.6,0.00022366835185284666,1.0000211343728127,0.00022366362486241417,199.26136281380377,0.0,9.468617244195967e-07,2.683406127005137,0.07888655585103752,7.574686269309757e-05,0.00014792148915974908,0.000502674780752373,0.09182331084295668,0.09182331084295668,0.09182331084295668,0.09182136329821355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.66940692463,595.7889040816425,0.0,0.09182331084295668,0.09182331119860827,0.09182331119860827,0.36767192931711645,0.36767192931711645,0.5,10.082764185748443,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27840.07650779262,21066.23426680685,0.7566873697674743,0.5998250352695786,0.4174673469320494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539545684633435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.436621510606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4549707999551,260.4549707999551,-12.695029200044871,244.51230598330395,276.3976356169017,108891.63904707412,108906.602802878,-14.96375580391274,0.0,nan,276.3976356169017,3.247635616901732,270.0205696900092,-3.1294303099907665,263.6435037631943,-9.506496236805674,257.26643783648205,-15.883562163517922,250.88937190983938,-22.260628090160594,244.51230598330395,-28.63769401669603,1.0,1.0,25732.562594343566,25732.562594343566,275.9789851831735,2.828985183173529,275.9789851831735,275.9789851831735,86644.15171675321,86644.33073651907,-0.17901976585562807,0.0,8648.866644398773,8648.866644398773,0.9205342524421125,3415.245192066398,275.9789851831735,2.828985183173529,1.0,0.002,0.12671850254008277,0.004798981107619595,0.00019546301109110066,0.001804537040326767,0.09773150554555032,0.09773150554555032,0.0,5.141786779336299e-11,0.9999786652875072,0.9999786652875072,0.0,0.09182135217466372,1.9590239445565445e-06,0.0,0.0,0.0,1599326.5763116775,265.96098695297184,0.0,1.0,1286727.9949288648,2589.1671874532576,,,,,,,,,,,,,,,,,,,2.0,14244.440401081636,1583.9040041065198,0.36767192931711645,6.175450102142607,2.642855743083075
3639.0,-30.41024243328561,5.02785687319816,35.033914108361024,30.389001953322463,5.019046591681071,-26.867313530791705,-40.35506851561365,1.476117687730872,-7.189030077867017,-7.189030077875088,40.0680756058492,35397.31094836217,15462.273177635183,15462.273177635183,50859.58412599735,86653.72864496383,86644.52212230687,15462.273177635183,102106.79529994205,102106.79529994205,102106.79529994205,129946.95154518276,125433.95741480461,4512.994130378159,0.0,98754.97185218368,47498.599571978484,56951.52475578355,27840.156245240712,84791.68100102426,21066.290474006513,1583.9081872419895,0.0,0.8750238146030174,2.659395684448007,0.0014947306463915918,1.0,1.0,-7.189030077867017,325393.34562431514,1557470.5461123055,4.786424083516731,1557470.5461123055,4.786424083516731,0.7566872214522073,0.09182347764658283,3.3982443224809917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982443224809917,1.2848531876039546,1.2851405774863436,2.64485028738433,5604.1203856326565,14244.422685561054,6453.450020024249,0.00047483546379638856,29060.586138222283,2963.3550843786907,19289.79397472782,1967.0115661033913,0.6637785584564204,0.6637785584564204,30689.59659672097,30484.863174865135,1.0084019159039068,0.8,4353.4758022841015,4324.433322199387,1.0084019159039068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.110489514825,2034.6934298245008,8.994345198835369,5.02785687319816,-0.793593816651307,5.821450689849467,2.6428715564377616,3.5,0.7551061589822176,0.6,0.00022366362486241417,1.0000210278837947,0.00022365892178859717,199.261529608654,0.0,9.419065555855891e-07,2.6693631785295597,0.0788874977575931,7.574535020204288e-05,0.0001479182746603713,0.0005026624370557907,0.09182347729712187,0.09182347729712187,0.09182347729712187,0.09182152995462523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.03786139766,595.7887851966441,0.0,0.09182347729712187,0.09182347764658283,0.09182347764658283,0.3676724838636847,0.3676724838636847,0.5,10.08270576965712,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,27840.156245240712,21066.290474006513,0.7566872214522073,0.5998180897649968,0.41746207328917767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539557848117317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.42257856213,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45486739624965,260.45486739624965,-12.695132603750324,244.51210889888603,276.397625893905,108891.98769279444,108906.87323124913,-14.885538454702361,0.0,nan,276.397625893905,3.247625893905024,270.020522494736,-3.129477505263992,263.64341909563484,-9.506580904365137,257.26631569663016,-15.883684303369819,250.88921229770594,-22.26078770229404,244.51210889888603,-28.63789110111395,1.0,1.0,25732.562594343566,25732.562594343566,275.97899028071373,2.8289902807137537,275.97899028071373,275.97899028071373,86644.35639291091,86644.52212230687,-0.16572939595789649,0.0,8648.866644398773,8648.866644398773,0.9205348209430037,3415.2355440933966,275.97899028071373,2.8289902807137537,1.0,0.002,0.12672046132783452,0.004798970026023861,0.00019546602569946338,0.0018045340248880137,0.09773301284973168,0.09773301284973168,0.0,5.0587476915775476e-11,0.9999786678218568,0.9999786678218568,0.0,0.09182151885179995,1.9587947828806327e-06,0.0,0.0,0.0,1599326.5561822027,265.96096992213296,0.0,1.0,1286728.0528431435,2589.166954273328,,,,,,,,,,,,,,,,,,,2.0,14244.422685561054,1583.9081872419895,0.3676724838636847,6.175450102142607,2.6428715564377616
3640.0,-30.410442790897022,5.027754949402826,35.0339233103488,30.38913026629018,5.019046365753435,-26.867493875235315,-40.35524051925165,1.4760974486407465,-7.189047082332081,-7.189047082377977,40.068093712285936,35397.084898637855,15462.231625046104,15462.231625046104,50859.316523683956,86653.92732647175,86644.71536578638,15462.231625046104,102106.94699083248,102106.94699083248,102106.94699083248,129947.18354658301,125434.20688446754,4512.976662115478,0.0,98755.20531798062,47498.40808075098,56951.996930255154,27840.23655575052,84792.23348600567,21066.347093320564,1583.91239729386,0.0,0.8750236498298308,2.6593939900483634,0.0014947306463915918,1.0,1.0,-7.189047082332081,325393.1259395868,1557471.3279235275,4.786429717672312,1557471.3279235275,4.786429717672312,0.7566870723650234,0.09182364416191226,3.3982349242832606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982349242832606,1.2848532920060571,1.2851406758687238,2.6448427578665847,5604.104431488071,14244.404983729039,6453.449253454534,0.0004748376129076019,29060.7352105916,2963.37028552988,19289.791683399646,1967.0113324529423,0.6637750746364189,0.6637750746364189,30689.52869648791,30484.863174865135,1.0083991270636414,0.8,4353.466170289733,4324.433322199387,1.0083991270636414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1166353201045,2034.6934298245008,8.99428887334744,5.027754949402826,-0.7936454103505204,5.821400359753347,2.6428873035284997,3.5,0.7551106581509999,0.6,0.00022365892178859717,1.0000209238398945,0.00022365424208304412,199.26169557820054,0.0,9.371416826382273e-07,2.655859528596736,0.07888843489927574,7.574387136891902e-05,0.00014791505041967815,0.0005026500901632696,0.09182364380596056,0.09182364380596056,0.09182364380596056,0.09182169822389956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.4066985052,595.7886661936482,0.0,0.09182364380596056,0.09182364416191226,0.09182364416191226,0.3676730378733161,0.3676730378733161,0.5,10.082647405434003,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,27840.23655575052,21066.347093320564,0.7566870723650234,0.5998110255236749,0.41745668728586893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539569950313407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.4090749122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4547645583502,260.4547645583502,-12.6952354416498,244.5119130387139,276.3976160782733,108892.34239103424,108907.14647854086,-14.804087506603032,0.0,nan,276.3976160782733,3.2476160782733245,270.0204754702019,-3.1295245297980614,263.6433348621933,-9.506665137806692,257.2661942542746,-15.883805745725397,250.88905364644435,-22.260946353555624,244.5119130387139,-28.638086961286064,1.0,1.0,25732.562594343566,25732.562594343566,275.978995619425,2.8289956194250294,275.978995619425,275.978995619425,86644.55576452581,86644.71536578638,-0.15960126057325397,0.0,8648.866644398773,8648.866644398773,0.920535377494127,3415.2260989046767,275.978995619425,2.8289956194250294,1.0,0.002,0.1267224183768114,0.004798958958227097,0.00019546903763611762,0.0018045310128503409,0.09773451881805881,0.09773451881805881,0.0,5.048645832991805e-11,0.9999786867895992,0.9999786867895992,0.0,0.09182168710526446,1.957056647788746e-06,0.0,0.0,0.0,1599326.5360838969,265.9609529176679,0.0,1.0,1286728.1106677253,2589.1667214545587,,,,,,,,,,,,,,,,,,,2.0,14244.404983729039,1583.91239729386,0.3676730378733161,6.175450102142607,2.6428873035284997
3641.0,-30.410642172105455,5.027653370516358,35.03393250428458,30.389289976470195,5.019046298395667,-26.86767332505097,-40.355416120123095,1.4760774498760048,-7.189064091649925,-7.189064091613705,40.0681118839037,35396.85343283935,15462.190237708995,15462.190237708995,50859.043670548344,86654.17949577013,86644.90946207584,15462.190237708995,102107.09969978484,102107.09969978484,102107.09969978484,129947.41684486384,125434.45761653253,4512.959228331315,0.0,98755.48457172455,47498.20347808167,56952.53454849208,27840.317145078996,84792.85169357108,21066.403912324982,1583.9166207824776,0.0,0.8750234847765175,2.6593922951660045,0.0014947306463915918,1.0,1.0,-7.189064091649925,325392.90619227896,1557472.1125499455,4.786435361407709,1557472.1125499455,4.786435361407709,0.7566869228732418,0.09182381069092964,3.3982234422317554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982234422317554,1.284853395235541,1.2851407731082485,2.644833608902741,5604.085045931532,14244.387295150447,6453.449909558299,0.0004748405246400957,29060.915578543503,2963.388677942366,19289.7936445377,1967.0115324333694,0.6637710223686105,0.6637710223686105,30689.445740747396,30484.863174865135,1.0083957198563787,0.8,4353.454402594844,4324.433322199387,1.0083957198563787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.122755359895,2034.6934298245008,8.994232779189765,5.027653370516358,-0.7936968672868163,5.821350237803174,2.642902984638904,3.5,0.7551151384682583,0.6,0.00022365424208304412,1.0000208219048161,0.0002236495852726674,199.2618607391708,0.0,9.324860633082116e-07,2.6426655034154716,0.07888936738533905,7.574236163545319e-05,0.00014791188044759095,0.0005026376195215844,0.09182381033651543,0.09182381033651543,0.09182381033651543,0.09182186722567764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.77548853814,595.7885472091153,0.0,0.09182381033651543,0.09182381069092964,0.09182381069092964,0.36767359153457063,0.36767359153457063,0.5,10.082589116369192,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,27840.317145078996,21066.403912324982,0.7566869228732418,0.59980343454358,0.41745091391380945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539581992628932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.395880887016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45466228656045,260.45466228656045,-12.695337713439528,244.51171835029555,276.3976062231083,108892.62781462532,108907.35040714259,-14.722592517272586,0.0,nan,276.3976062231083,3.2476062231083347,270.02042864839035,-3.129571351609627,263.6432510737272,-9.506748926272792,257.26607349916026,-15.88392650083972,250.8888959246812,-22.26110407531877,244.51171835029555,-28.638281649704425,1.0,1.0,25732.562594343566,25732.562594343566,275.97900105200705,2.8290010520070723,275.97900105200705,275.97900105200705,86644.81202952132,86644.90946207584,-0.09743255452485755,0.0,8648.866644398773,8648.866644398773,0.9205360574477088,3415.2145594429144,275.97900105200705,2.8290010520070723,1.0,0.002,0.12672437291176292,0.004798947901988613,0.00019547204569274167,0.0018045280054825846,0.09773602284637083,0.09773602284637083,0.0,5.117532612952669e-11,0.9999787142139441,0.9999787142139441,0.0,0.09182185614894044,1.9545419892017504e-06,0.0,0.0,0.0,1599326.5159798504,265.96093590835005,0.0,1.0,1286728.1685088072,2589.1664885693967,,,,,,,,,,,,,,,,,,,2.0,14244.387295150447,1583.9166207824776,0.36767359153457063,6.175450102142607,2.642902984638904
3642.0,-30.41084043214327,5.0275521446719065,35.03394170181301,30.389411479141586,5.019046983072154,-26.867851690616625,-40.35558777451513,1.4760582402432254,-7.189080189722745,-7.189080189737684,40.06813037476319,35396.63926132135,15462.147867427786,15462.147867427786,50858.78712874913,86654.3648378033,86645.10986596688,15462.147867427786,102107.25773339467,102107.25773339467,102107.25773339467,129947.65606962104,125434.71418815562,4512.941881465414,0.0,98755.70610954122,47498.02524902996,56952.9787339014,27840.398336226375,84793.37707012778,21066.461229189055,1583.9208505989213,0.0,0.8750233235485605,2.6593906910848557,0.0014947306463915918,1.0,1.0,-7.189080189722745,325392.69821766636,1557472.910961607,4.786440874342422,1557472.910961607,4.786440874342422,0.7566867749078516,0.09182397718907093,3.398214554329999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398214554329999,1.2848534947257604,1.2851408666370898,2.644826486661279,5604.069954756519,14244.369619453875,6453.4487973741,0.00047484248423169614,29061.056778685994,2963.4030763498236,19289.790320144704,1967.0111934396257,0.6637676828838603,0.6637676828838603,30689.38152723003,30484.863174865135,1.0083930824423764,0.8,4353.445293579901,4324.433322199387,1.0083930824423764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1288496948152,2034.6934298245008,8.994176248146072,5.0275521446719065,-0.7937477466974521,5.8212998913693585,2.642918599923824,3.5,0.7551195999782354,0.6,0.0002236495852726674,1.0000207048505734,0.0002236449547372981,199.26202497164013,0.0,9.279247007730988e-07,2.629738601990962,0.07889029531003983,7.5740885858848e-05,0.0001479086994138194,0.0005026254950600621,0.09182397686440483,0.09182397686440483,0.09182397686440483,0.0918220401304625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.14489198936,595.7884280408002,0.0,0.09182397686440483,0.09182397718907093,0.09182397718907093,0.36767414494132444,0.36767414494132444,0.5,10.082531020261081,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27840.398336226375,21066.461229189055,0.7566867749078516,0.5997966926908302,0.41744580159894795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539593976277567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.382953985594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45456064824754,260.45456064824754,-12.69543935175244,244.5115248210809,276.3975964756918,108893.00008096435,108907.63148147432,-14.63140050996574,0.0,nan,276.3975964756918,3.2475964756918074,270.02038214462334,-3.1296178553766367,263.64316781359645,-9.506832186403528,257.265953482666,-15.884046517333957,250.8887391518269,-22.261260848173066,244.5115248210809,-28.638475178919066,1.0,1.0,25732.562594343566,25732.562594343566,275.9790081249989,2.82900812499895,275.9790081249989,275.9790081249989,86644.99470073056,86645.10986596688,-0.11516523631871678,0.0,8648.866644398773,8648.866644398773,0.9205365837779547,3415.205627101649,275.9790081249989,2.82900812499895,1.0,0.002,0.12672632080133586,0.004798937035007549,0.00019547504386346353,0.00180452500766369,0.09773752193173177,0.09773752193173177,0.0,5.1527153637626055e-11,0.9999787866354846,0.9999787866354846,0.0,0.09182202929357156,1.9478954993690034e-06,0.0,0.0,0.0,1599326.4969528427,265.96091981027723,0.0,1.0,1286728.2232511428,2589.1662681607127,,,,,,,,,,,,,,,,,,,2.0,14244.369619453875,1583.9208505989213,0.36767414494132444,6.175450102142607,2.642918599923824
3643.0,-30.41103781108405,5.027451271885194,35.03395090901348,30.389539792109304,5.019052108149979,-26.86802881917425,-40.35575925428418,1.4760431146567285,-7.189096148255089,-7.18909614825995,40.06814904863628,35396.425210203786,15462.105503375038,15462.105503375038,50858.530713578824,86654.55231234994,86645.31285196077,15462.105503375038,102107.4183553358,102107.4183553358,102107.4183553358,129947.8985834998,125434.97392136624,4512.924662133566,0.0,98755.9301701933,47497.84758334698,56953.425096495914,27840.480228164004,84793.90532465992,21066.519058020942,1583.9251106488857,0.0,0.8750231623857273,2.6593891009088706,0.0014947306463915918,1.0,1.0,-7.189096148255089,325392.4920459089,1557473.7172760703,4.786446385051595,1557473.7172760703,4.786446385051595,0.7566866262856204,0.09182414400892838,3.398205434179063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398205434179063,1.2848535750542895,1.2851409410337158,2.6448192231052294,5604.054564152853,14244.351959572048,6453.447815402267,0.0004748445115060678,29061.20070814692,2963.4177530703064,19289.787384965184,1967.0108941346111,0.6637642944862064,0.6637642944862064,30689.315635718518,30484.863174865135,1.008390376110281,0.8,4353.435946532929,4324.433322199387,1.008390376110281,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1349195069467,2034.6934298245008,8.994119849423813,5.027451271885194,-0.793798414305332,5.821249686190526,2.642934152411608,3.5,0.7551240435461738,0.6,0.0002236449547372981,1.0000206128676667,0.00022364034486846437,199.26218847447447,0.0,9.226898543923577e-07,2.614903047347942,0.07889121799989422,7.573941161008764e-05,0.00014790554312721046,0.0005026134204000923,0.09182414368277703,0.09182414368277703,0.09182414368277703,0.0918222152745037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.51398209593,595.7883089832736,0.0,0.09182414368277703,0.09182414400892838,0.09182414400892838,0.3676746985666088,0.3676746985666088,0.5,10.082473172748408,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27840.480228164004,21066.519058020942,0.7566866262856204,0.5997899320576293,0.41744067659907313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539605892557876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.368118430946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45446001199934,260.45446001199934,-12.695539988000633,244.51133243285523,276.39758759141847,108893.40237221976,108907.88951924216,-14.487147022386406,0.0,nan,276.39758759141847,3.247587591418494,270.0203365595564,-3.129663440443551,263.643085527747,-9.506914472252959,257.265834496026,-15.884165503973975,250.88858346439315,-22.261416535606827,244.51133243285523,-28.63866756714475,1.0,1.0,25732.562594343566,25732.562594343566,275.9790156361406,2.829015636140639,275.9790156361406,275.9790156361406,86645.19277579732,86645.31285196077,-0.12007616345363203,0.0,8648.866644398773,8648.866644398773,0.9205371238609397,3415.196461349958,275.9790156361406,2.829015636140639,1.0,0.002,0.1267282603441438,0.004798926225357112,0.0001954780292149848,0.001804522021963694,0.0977390146074924,0.0977390146074924,0.0,5.1178678482644013e-11,0.9999788775649927,0.9999788775649927,0.0,0.09182220445941446,1.939549513928856e-06,0.0,0.0,0.0,1599326.4780907568,265.9609038517449,0.0,1.0,1286728.2775189644,2589.1660496626064,,,,,,,,,,,,,,,,,,,2.0,14244.351959572048,1583.9251106488857,0.3676746985666088,6.175450102142607,2.642934152411608
3644.0,-30.41123403884392,5.027350738621573,35.033960143172685,30.389675683714472,5.019050030711508,-26.868205631885868,-40.355930699128635,1.476021622262459,-7.189113290368766,-7.189113290367734,40.06816824118667,35396.20629434294,15462.064805637992,15462.064805637992,50858.271099980935,86654.76846336045,86645.52036455406,15462.064805637992,102107.58517019205,102107.58517019205,102107.58517019205,129948.1504247749,125435.2427386326,4512.907686142291,0.0,98756.17702138097,47497.659107351996,56953.90879336552,27840.565254582845,84794.47404794836,21066.579050619788,1583.9295494538098,0.0,0.8750229926318756,2.6593873927966096,0.0014947306463915918,1.0,1.0,-7.189113290368766,325392.2705833173,1557474.545985912,4.7864521895184895,1557474.545985912,4.7864521895184895,0.756686470191262,0.09182431238619808,3.39819546272205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39819546272205,1.284853685127625,1.2851410452083545,2.6448112357513343,5604.037639908405,14244.334310732864,6453.447471383749,0.0004748468800178081,29061.358625402463,2963.4338561488853,19289.78635667081,1967.010789277767,0.6637606522569683,0.6637606522569683,30689.243593627514,30484.863174865135,1.008387417159893,0.8,4353.425726994886,4324.433322199387,1.008387417159893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1409650279547,2034.6934298245008,8.994064547456448,5.027350738621573,-0.7938495073267662,5.821200245948339,2.642949642695403,3.5,0.7551284693415437,0.6,0.00022364034486846437,1.000020492678293,0.00022363576197273949,199.26235102394057,0.0,9.185725523872905e-07,2.6032346134655815,0.0788921365724466,7.573793768810518e-05,0.0001479024071803592,0.0005026012890059657,0.0918243119995754,0.0918243119995754,0.0918243119995754,0.09182239580725085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.88381774636,595.7881897087846,0.0,0.0918243119995754,0.09182431238619808,0.09182431238619808,0.3676752526353462,0.3676752526353462,0.5,10.082415690822842,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27840.565254582845,21066.579050619788,0.756686470191262,0.5997828475381819,0.41743529506802063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539617755899032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.35644999707,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45435964550546,260.45435964550546,-12.695640354494515,244.51114111153274,276.3975781797479,108893.69899165632,108908.14730606672,-14.448314410394657,0.0,nan,276.3975781797479,3.2475781797479044,270.020290765954,-3.129709234046004,263.64300335221975,-9.506996647780227,257.2657159385718,-15.884284061428161,250.8884285250065,-22.261571474993474,244.51114111153274,-28.63885888846724,1.0,1.0,25732.562594343566,25732.562594343566,275.9790224870717,2.829022487071711,275.9790224870717,275.9790224870717,86645.3997892531,86645.52036455406,-0.12057530095626134,0.0,8648.866644398773,8648.866644398773,0.9205377143562342,3415.1864400356603,275.9790224870717,2.829022487071711,1.0,0.002,0.12673018792007382,0.004798915260396939,0.0001954809956336094,0.001804519057884847,0.0977404978168047,0.0977404978168047,0.0,5.351845615980677e-11,0.9999790079188475,0.9999790079188475,0.0,0.0918223848027807,1.9275834173809262e-06,0.0,0.0,0.0,1599326.457829742,265.9608867096312,0.0,1.0,1286728.3358116113,2589.165814959401,,,,,,,,,,,,,,,,,,,2.0,14244.334310732864,1583.9295494538098,0.3676752526353462,6.175450102142607,2.642949642695403
