time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3645.0,-30.411429336248435,5.027250552589367,35.03396936467107,30.389825615007453,5.019051120270437,-26.8683812906001,-40.356098127644486,1.4760030732906786,-7.189129482028761,-7.189129481992444,40.068186344476814,35395.96878122651,15462.023068327808,15462.023068327808,50857.99184955432,86655.00197708534,86645.7143106684,15462.023068327808,102107.7373789962,102107.7373789962,102107.7373789962,129948.3821241181,125435.49150007832,4512.89062403978,0.0,98756.43921818623,47497.45006704653,56954.43239015523,27840.6447451219,84795.07713527713,21066.635143576863,1583.9336996964291,0.0,0.8750228323874262,2.659385779392386,0.0014947306463915918,1.0,1.0,-7.189129482028761,325392.06139995187,1557475.3276634084,4.786457668827562,1557475.3276634084,4.786457668827562,0.756686324488518,0.09182447879535406,3.398184710353457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398184710353457,1.2848537813743017,1.2851411355878994,2.6448026690777997,5604.019488155159,14244.316678376372,6453.447641133935,0.00047484952224705247,29061.527737823948,2963.4511008166855,19289.786864065474,1967.0108410176233,0.6637568072155949,0.6637568072155949,30689.165909535004,30484.863174865135,1.0083842264802183,0.8,4353.414707110154,4324.433322199387,1.0083842264802183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.146984894179,2034.6934298245008,8.994008775392501,5.027250552589367,-0.7939000070187534,5.82115055960812,2.642965067280686,3.5,0.7551328763659103,0.6,0.00022363576197273949,1.0000203955501428,0.00022363120089136822,199.26251280296032,0.0,9.131985766386784e-07,2.5880047661940146,0.07889304977102324,7.573649832034527e-05,0.00014789926365239422,0.0005025890164161008,0.09182447846838064,0.09182447846838064,0.09182447846838064,0.09182256387922853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.2481542182,595.7880721684039,0.0,0.09182447846838064,0.09182447879535406,0.09182447879535406,0.3676758076189851,0.3676758076189851,0.5,10.082358257288327,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,27840.6447451219,21066.635143576863,0.756686324488518,0.59977528846891,0.4174295251215804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539629550067517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.34122014979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4542598722062,260.4542598722062,-12.695740127793783,244.51095085262344,276.3975688920571,108894.00073699561,108908.36365778962,-14.36292079402402,0.0,nan,276.3975688920571,3.2475688920571315,270.02024528401614,-3.129754715983836,263.64292167604503,-9.507078323954943,257.26559806815527,-15.884401931844707,250.88827446034026,-22.26172553965972,244.51095085262344,-28.63904914737654,1.0,1.0,25732.562594343566,25732.562594343566,275.97902871990124,2.8290287199012596,275.97902871990124,275.97902871990124,86645.6373229621,86645.7143106684,-0.07698770629940554,0.0,8648.866644398773,8648.866644398773,0.9205383510949519,3415.1756339052245,275.97902871990124,2.8290287199012596,1.0,0.002,0.12673211365354164,0.00479890445556213,0.00019548395959053386,0.0018045160897498217,0.09774197979526693,0.09774197979526693,0.0,4.9340355585958395e-11,0.9999790280295405,0.9999790280295405,0.0,0.0918225530550973,1.925740256752514e-06,0.0,0.0,0.0,1599326.4386921073,265.9608705179712,0.0,1.0,1286728.3908721812,2589.1655932695007,,,,,,,,,,,,,,,,,,,2.0,14244.316678376372,1583.9336996964291,0.3676758076189851,6.175450102142607,2.642965067280686
3646.0,-30.41165669185263,5.027150720105629,35.03397860306099,30.38992906166243,5.019052356610915,-26.868585786872362,-40.3562962898053,1.4759814504971875,-7.189145001834163,-7.1891450018171605,40.06820527393653,35395.75249136415,15461.980664266028,15461.980664266028,50857.73315563017,86655.1510763255,86645.92116321344,15461.980664266028,102107.90182747947,102107.90182747947,102107.90182747947,129948.62906044377,125435.7553062716,4512.873754172168,0.0,98756.6384757157,47497.29116570677,56954.83034445438,27840.727232964302,84795.55757741869,21066.693434515582,1583.9379768610686,0.0,0.8750226726706575,2.6593842329352566,0.0014947306463915918,1.0,1.0,-7.189145001834163,325391.8608965115,1557476.145014045,4.786463130094667,1557476.145014045,4.786463130094667,0.7566861762709973,0.09182464611366534,3.398176899452429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398176899452429,1.2848538919569985,1.2851412403346996,2.6447963622358386,5604.006124713843,14244.299058117074,6453.4458383397705,0.0004748511026582436,29061.65317397956,2963.463891744843,19289.781475393076,1967.0102915259622,0.6637537568807077,0.6637537568807077,30689.109477030455,30484.863174865135,1.0083819086575976,0.8,4353.406701871563,4324.433322199387,1.0083819086575976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1529802341715,2034.6934298245008,8.993952744193773,5.027150720105629,-0.7939500410562452,5.821100761161874,2.6429804290586736,3.5,0.7551372654453353,0.6,0.00022363120089136822,1.000023743574275,0.00022362589121341042,199.26270113840786,0.0,9.088525351360672e-07,2.5756880845756145,0.07889395862355837,7.573479477091074e-05,0.00014789640612045748,0.0005025781507905734,0.09182464579598662,0.09182464579598662,0.09182464579598662,0.09182274167557548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.6149653068,595.7879538640959,0.0,0.09182464579598662,0.09182464611366534,0.09182464611366534,0.3676763622492022,0.3676763622492022,0.5,10.082301139025065,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27840.727232964302,21066.693434515582,0.7566861762709973,0.5997688394135136,0.41742460929097236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539641288335643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.32890346817,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4541576832111,260.4541576832111,-12.695842316788855,244.51075592697367,276.39755943971653,108894.27915755838,108908.98983109526,-14.710673536879721,0.0,nan,276.39755943971653,3.2475594397165537,270.020198737011,-3.1298012629889627,263.6428380343755,-9.507161965624505,257.2654773318343,-15.884522668165687,250.88811662935564,-22.26188337064434,244.51075592697367,-28.639244073026305,1.0,1.0,25732.562594343566,25732.562594343566,275.9790371167992,2.8290371167992134,275.9790371167992,275.9790371167992,86645.78051773904,86645.92116321344,-0.14064547439920716,0.0,8648.866644398773,8648.866644398773,0.9205388136438151,3415.167783949691,275.9790371167992,2.8290371167992134,1.0,0.002,0.12673402869784808,0.0047988938302434316,0.00019548690732822973,0.001804513143687429,0.09774345366411485,0.09774345366411485,0.0,5.101565871135083e-11,0.9999791444822697,0.9999791444822697,0.0,0.09182273106313023,1.915050535106192e-06,0.0,0.0,0.0,1599326.4203485637,265.9608549981658,0.0,1.0,1286728.4436480715,2589.1653807784137,,,,,,,,,,,,,,,,,,,2.0,14244.299058117074,1583.9379768610686,0.3676763622492022,6.175450102142607,2.6429804290586736
3647.0,-30.411847741415773,5.0270512224337525,35.033987840377755,30.390079656522744,5.019053868227003,-26.86875758045052,-40.356463473848976,1.475963705759362,-7.189162152913184,-7.18916215284943,40.06822372093153,35395.529627893295,15461.94049503393,15461.94049503393,50857.470122927225,86655.38565700865,86646.11743997996,15461.94049503393,102108.0579350139,102108.0579350139,102108.0579350139,129948.8669451795,125436.00999448687,4512.856950692632,0.0,98756.90047154123,47497.087526484596,56955.34771672959,27840.809010165605,84796.15672689519,21066.751097451186,1583.9422601717124,0.0,0.8750225057597576,2.659382523932161,0.0014947306463915918,1.0,1.0,-7.189162152913184,325391.6393184371,1557476.9415336412,4.786468837355258,1557476.9415336412,4.786468837355258,0.7566860248119591,0.091824813750392,3.398166162387494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398166162387494,1.2848539859419406,1.2851413275181447,2.6447878121312445,5603.988008068192,14244.28078911526,6453.4457289774455,0.0004748536869926309,29061.822098233213,2963.481117224864,19289.781148501766,1967.0102581923254,0.6637498875087557,0.6637498875087557,30689.031903419636,30484.863174865135,1.0083787225191614,0.8,4353.395697659223,4324.433322199387,1.0083787225191614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1589520176876,2034.6934298245008,8.993898136578386,5.0270512224337525,-0.7940007150787496,5.821051937512502,2.642995730513728,3.5,0.7551416372896366,0.6,0.00022362589121341042,1.0000199519985322,0.00022362142951897688,199.26285939912282,0.0,1.0580207720478769e-06,2.998430867983683,0.07889501664433042,7.573335755998326e-05,0.00014789253365342717,0.0005025634035308299,0.09182481338358475,0.09182481338358475,0.09182481338358475,0.09182291346054562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.9788387436,595.7878364910007,0.0,0.09182481338358475,0.091824813750392,0.091824813750392,0.3676769175965208,0.3676769175965208,0.5,10.082244146336834,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,27840.809010165605,21066.751097451186,0.7566860248119591,0.599761499648209,0.41741903164187544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539654953471182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.751646251585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45405684331183,260.45405684331183,-12.695943156688145,244.5105634566226,276.39755023026544,108894.62403476764,108909.14049879088,-14.516464023243927,0.0,nan,276.39755023026544,3.2475502302654604,270.0201528753853,-3.1298471246146846,263.64275552056995,-9.507244479430028,257.26535816584123,-15.884641834158742,250.8879608111866,-22.26203918881339,244.5105634566226,-28.63943654337737,1.0,1.0,25732.562594343566,25732.562594343566,275.97904265969606,2.8290426596960856,275.97904265969606,275.97904265969606,86646.02260685955,86646.11743997996,-0.0948331204126589,0.0,8648.866644398773,8648.866644398773,0.9205394494744249,3415.1569931994313,275.97904265969606,2.8290426596960856,1.0,0.002,0.12673593988160947,0.0047988829266459995,0.00019548984845778176,0.001804510203275983,0.09774492422889088,0.09774492422889088,0.0,5.173376484146619e-11,0.9999791865603032,0.9999791865603032,0.0,0.09182290256016834,1.911190223667615e-06,0.0,0.0,0.0,1599326.4000769402,265.9608378470868,0.0,1.0,1286728.501971185,2589.165145952621,,,,,,,,,,,,,,,,,,,2.0,14244.28078911526,1583.9422601717124,0.3676769175965208,6.175450102142607,2.642995730513728
3648.0,-30.412040044761962,5.02695206521383,35.03399708682286,30.390229483041935,5.019054521296546,-26.86893058815242,-40.35663048326967,1.4759450632853894,-7.1891786380045914,-7.189178637953217,40.06824245840381,35395.301524141534,15461.899639138723,15461.899639138723,50857.20116328026,86655.62025090857,86646.3191838584,15461.899639138723,102108.21882299712,102108.21882299712,102108.21882299712,129949.11019953448,125436.26994939469,4512.840250139793,0.0,98757.16258828889,47496.88722776574,56955.86151169238,27840.891376537358,84796.75288822973,21066.8092334709,1583.946554829295,0.0,0.8750223414229065,2.659380881291577,0.0014947306463915918,1.0,1.0,-7.1891786380045914,325391.426344495,1557477.750595071,4.786474456601553,1557477.750595071,4.786474456601553,0.7566858743332029,0.09182498144566832,3.3981554127647153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981554127647153,1.2848540823758183,1.2851414182406637,2.6447792472131937,5603.9698600346055,14244.263239865952,6453.44593161625,0.0004748563348694423,29061.99116653725,2963.4983573939367,19289.781754202715,1967.010319956633,0.6637460469815807,0.6637460469815807,30688.954239031264,30484.863174865135,1.0083755326542851,0.8,4353.384680569623,4324.433322199387,1.0083755326542851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1648982689487,2034.6934298245008,8.993843263498182,5.02695206521383,-0.7940509347105991,5.8210029999244295,2.6430109665828887,3.5,0.755145990452254,0.6,0.00022362142951897688,1.0000200829685337,0.00022361693862703482,199.2630186986656,0.0,8.890499905911753e-07,2.519567673335391,0.078895905694321,7.573192187539442e-05,0.00014788950764358245,0.0005025515308901484,0.09182498110032583,0.09182498110032583,0.09182498110032583,0.09182308846439859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.3430570163,595.7877190200177,0.0,0.09182498110032583,0.09182498144566832,0.09182498144566832,0.36767747290335207,0.36767747290335207,0.5,10.082187373477163,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,27840.891376537358,21066.8092334709,0.7566858743332029,0.599754111225402,0.4174134069826464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539666436462793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.272783056935,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4539569151857,260.4539569151857,-12.696043084814278,244.51037277078441,276.3975410598474,108894.93824333721,108909.32345237554,-14.385209038334251,0.0,nan,276.3975410598474,3.2475410598474355,270.02010740188797,-3.129892598112008,263.6426737439844,-9.507326256015574,257.2652400861762,-15.884759913823757,250.8878064284338,-22.262193571566172,244.51037277078441,-28.639627229215563,1.0,1.0,25732.562594343566,25732.562594343566,275.97904950064026,2.8290495006402807,275.97904950064026,275.97904950064026,86646.25794677698,86646.3191838584,-0.06123708141967654,0.0,8648.866644398773,8648.866644398773,0.920540086047617,3415.146189828539,275.97904950064026,2.8290495006402807,1.0,0.002,0.12673784357272685,0.0047988721718814405,0.00019549277829637488,0.0018045072737960953,0.09774638914818744,0.09774638914818744,0.0,5.2092470094466936e-11,0.9999792682039796,0.9999792682039796,0.0,0.09182307774888342,1.9036967849046431e-06,0.0,0.0,0.0,1599326.3805924738,265.9608213619954,0.0,1.0,1286728.5580295718,2589.164920245315,,,,,,,,,,,,,,,,,,,2.0,14244.263239865952,1583.946554829295,0.36767747290335207,6.175450102142607,2.6430109665828887
3649.0,-30.412231168204528,5.026853253452655,35.034006342527235,30.39037309298294,5.0190561654175365,-26.869102434854522,-40.356797352991975,1.475927430769231,-7.189194503418435,-7.189194503431047,40.068261218127525,35395.08203325955,15461.858170983136,15461.858170983136,50856.94020424268,86655.84232815447,86646.52224688795,15461.858170983136,102108.38041787109,102108.38041787109,102108.38041787109,129949.3537627142,125436.53011547835,4512.82364723586,0.0,98757.41378779832,47496.69659246634,56956.35243925775,27840.97334484312,84797.32578410087,21066.867128426704,1583.9508152901426,0.0,0.8750221804436046,2.6593793003988973,0.0014947306463915918,1.0,1.0,-7.189194503418435,325391.2213763842,1557478.5606173323,4.786479961042885,1557478.5606173323,4.786479961042885,0.756685726015712,0.09182514899581995,3.398145130694563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398145130694563,1.2848541741448567,1.2851415042597831,2.644771055794111,5603.952503400513,14244.24565913087,6453.445794296347,0.0004748588046020289,29062.153024527477,2963.5148623156206,19289.781343744336,1967.0102781015269,0.6637423362083467,0.6637423362083467,30688.879952593463,30484.863174865135,1.008372481531924,0.8,4353.374142659541,4324.433322199387,1.008372481531924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1708198699325,2034.6934298245008,8.9937881636177,5.026853253452655,-0.7941007179777051,5.82095397143036,2.643026139525602,3.5,0.7551503255787434,0.6,0.00022361693862703482,1.000019959776896,0.00022361247537191524,199.2631770210278,0.0,8.948686850258437e-07,2.536057853363241,0.07889680056300603,7.57304874168458e-05,0.00014788645121018902,0.0005025396240756029,0.09182514866510864,0.09182514866510864,0.09182514866510864,0.09182326396982364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.7062431599,595.787601885586,0.0,0.09182514866510864,0.09182514899581995,0.09182514899581995,0.36767802854880366,0.36767802854880366,0.5,10.08213083709317,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27840.97334484312,21066.867128426704,0.756685726015712,0.5997469818060953,0.4174079984948767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453967799483028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.289273236966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4538579304177,260.4538579304177,-12.696142069582265,244.51018375780833,276.3975321032845,108895.26912484012,108909.51853248054,-14.249407640402472,0.0,nan,276.3975321032845,3.2475321032845272,270.0200624340493,-3.1299375659506836,263.64259276485427,-9.507407235145706,257.26512309576816,-15.884876904231817,250.88765342674185,-22.262346573258128,244.51018375780833,-28.639816242191642,1.0,1.0,25732.562594343566,25732.562594343566,275.9790571137334,2.829057113733427,275.9790571137334,275.9790571137334,86646.48062866127,86646.52224688795,-0.04161822667811066,0.0,8648.866644398773,8648.866644398773,0.9205406949321859,3415.1358563480358,275.9790571137334,2.829057113733427,1.0,0.002,0.12673973922050955,0.004798861555176196,0.00019549569597604327,0.0018045043543280677,0.09774784798802164,0.09774784798802164,0.0,5.030411113701727e-11,0.9999793558256657,0.9999793558256657,0.0,0.0918232533414358,1.895654384146347e-06,0.0,0.0,0.0,1599326.3618404286,265.96080549658154,0.0,1.0,1286728.611980706,2589.164703022433,,,,,,,,,,,,,,,,,,,2.0,14244.24565913087,1583.9508152901426,0.36767802854880366,6.175450102142607,2.643026139525602
3650.0,-30.412421301842272,5.02675478624186,35.034015614440264,30.390513105690502,5.019058305948729,-26.869273341060786,-40.35696027623487,1.475910343887855,-7.189210328628178,-7.18921032862894,40.068280197031584,35394.855242293794,15461.81683139964,15461.81683139964,50856.67207369344,86656.05723241798,86646.72820180497,15461.81683139964,102108.54503320462,102108.54503320462,102108.54503320462,129949.60120748685,125436.79400680918,4512.807200677659,0.0,98757.65861675073,47496.49950211156,56956.84346071019,27841.056174282225,84797.89963499241,21066.925644863804,1583.9551157584083,0.0,0.875022018836921,2.659377723513069,0.0014947306463915918,1.0,1.0,-7.189210328628178,325391.0169277791,1557479.3801047641,4.7864854869378535,1557479.3801047641,4.7864854869378535,0.7566855766170277,0.09182531700802264,3.3981351210939756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981351210939756,1.2848542633040472,1.2851415877039813,2.64476308181097,5603.935607487088,14244.228095623077,6453.445473830462,0.00047486117341461446,29062.310678498645,2963.5309385466644,19289.78038585036,1967.010180423525,0.6637387026531804,0.6637387026531804,30688.80763466483,30484.863174865135,1.0083695112627342,0.8,4353.363883992523,4324.433322199387,1.0083695112627342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1767176317182,2034.6934298245008,8.99373326361663,5.02675478624186,-0.7941503401113943,5.820905126353254,2.6430412514196706,3.5,0.755154643262763,0.6,0.00022361247537191524,1.000019856437702,0.00022360803531289234,199.26333452367928,0.0,8.893623949821632e-07,2.5204530273794505,0.07889768992540101,7.572908690756916e-05,0.00014788338846434608,0.0005025277361670782,0.09182531667524214,0.09182531667524214,0.09182531667524214,0.09182344186666656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.0690560509,595.7874848831874,0.0,0.09182531667524214,0.09182531700802264,0.09182531700802264,0.3676785846017162,0.3676785846017162,0.5,10.082074598011355,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27841.056174282225,21066.925644863804,0.7566855766170277,0.5997397611568565,0.41740249929124273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539689482297224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.27366841098,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4537598525948,260.4537598525948,-12.696240147405149,244.50999628901988,276.3975234164265,108895.604597707,108909.72344512815,-14.118847421131647,0.0,nan,276.3975234164265,3.2475234164265316,270.02001799080233,-3.129982009197647,263.64251256523085,-9.507487434769132,257.26500713975014,-15.884992860249838,250.88750171433927,-22.262498285660712,244.50999628901988,-28.640003710980096,1.0,1.0,25732.562594343566,25732.562594343566,275.9790651014726,2.8290651014726222,275.9790651014726,275.9790651014726,86646.69625021715,86646.72820180497,-0.031951587821822613,0.0,8648.866644398773,8648.866644398773,0.920541287680685,3415.1257966994453,275.9790651014726,2.8290651014726222,1.0,0.002,0.12674162490817095,0.004798850993048582,0.00019549859830815934,0.001804501452660461,0.09774929915407966,0.09774929915407966,0.0,5.096862038325711e-11,0.9999794643362877,0.9999794643362877,0.0,0.0918234313141923,1.8856938303516848e-06,0.0,0.0,0.0,1599326.3431358968,265.9607896713718,0.0,1.0,1286728.6657951265,2589.1644863500537,,,,,,,,,,,,,,,,,,,2.0,14244.228095623077,1583.9551157584083,0.3676785846017162,6.175450102142607,2.6430412514196706
3651.0,-30.412642656595068,5.026656668196533,35.0340249117762,30.390638240519934,5.019060733802615,-26.86947231741583,-40.35715375849975,1.4758903935651804,-7.189225562974343,-7.18922556295069,40.06829947387278,35394.63040175412,15461.774930608519,15461.774930608519,50856.405332362636,86656.24174497048,86646.93925916702,15461.774930608519,102108.71418977554,102108.71418977554,102108.71418977554,129949.85392724322,125437.06298108774,4512.790946155486,0.0,98757.8867943579,47496.32536739609,56957.290474402,27841.13973746769,84798.43021186968,21066.98473151189,1583.9594365587557,0.0,0.8750218593577392,2.659376205503915,0.0014947306463915918,1.0,1.0,-7.189225562974343,325390.8201127414,1557480.2124572378,4.7864909400873765,1557480.2124572378,4.7864909400873765,0.7566854277578527,0.09182548537637682,3.398125947950282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398125947950282,1.2848543658121347,1.285141684529866,2.6447557313644525,5603.920032772947,14244.210545573595,6453.444613300469,0.00047486325003416173,29062.45627944654,2963.545785711384,19289.777813668625,1967.009918133983,0.663735288861688,0.663735288861688,30688.741359979886,30484.863174865135,1.0083667892054606,0.8,4353.3544825904455,4324.433322199387,1.0083667892054606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1825916722298,2034.6934298245008,8.993678161648337,5.026656668196533,-0.7941995361458529,5.820856204342386,2.6430563025668348,3.5,0.7551589435905243,0.6,0.00022360803531289234,1.000023117063855,0.0002236028662711546,199.2635178895149,0.0,8.847409663839101e-07,2.5073558987320013,0.07889857466636739,7.572742374009225e-05,0.00014788061157280008,0.0005025169433842887,0.09182548505549724,0.09182548505549724,0.09182548505549724,0.09182362319797795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.43143951107,595.7873680349418,0.0,0.09182548505549724,0.09182548537637682,0.09182548537637682,0.36767914130822715,0.36767914130822715,0.5,10.082018746884646,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,27841.13973746769,21066.98473151189,0.7566854277578527,0.599732863041184,0.41739723616722973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539700910289226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.260571282335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4536597046587,260.4536597046587,-12.696340295341258,244.50980469353755,276.3975147160339,108895.84943610286,108910.2662877152,-14.416851612372755,0.0,nan,276.3975147160339,3.2475147160339475,270.0199727113928,-3.1300272886071525,263.64243070680675,-9.507569293193228,257.26488870230696,-15.885111297693015,250.88734669787416,-22.262653302125813,244.50980469353755,-28.64019530646243,1.0,1.0,25732.562594343566,25732.562594343566,275.9790742700432,2.829074270043236,275.9790742700432,275.9790742700432,86646.87805074512,86646.93925916702,-0.061208421902847476,0.0,8648.866644398773,8648.866644398773,0.9205418308950656,3415.1165776900334,275.9790742700432,2.829074270043236,1.0,0.002,0.12674349749376002,0.004798840587030379,0.00019550148066674395,0.0018044985697406217,0.09775074033337197,0.09775074033337197,0.0,5.040736578143523e-11,0.9999796070539686,0.9999796070539686,0.0,0.09182361278420922,1.872592167587569e-06,0.0,0.0,0.0,1599326.3251297327,265.96077443702563,0.0,1.0,1286728.717600272,2589.1642777675916,,,,,,,,,,,,,,,,,,,2.0,14244.210545573595,1583.9594365587557,0.36767914130822715,6.175450102142607,2.6430563025668348
3652.0,-30.41282861443278,5.026558886772935,35.034034223735304,30.390778078604512,5.019063423242206,-26.869639410661257,-40.35731643727047,1.4758742181158095,-7.189241850927431,-7.1892418508886315,40.068318491203584,35394.41864438476,15461.734542427923,15461.734542427923,50856.15318681268,86656.45596517893,86647.14403979454,15461.734542427923,102108.87858222246,102108.87858222246,102108.87858222246,129950.10159703846,125437.32676505335,4512.774831985105,0.0,98758.12996083195,47496.134571631934,56957.77265466669,27841.223014816005,84798.9956694827,21067.043537829908,1583.963769391534,0.0,0.8750216950298427,2.6593745825099626,0.0014947306463915918,1.0,1.0,-7.189241850927431,325390.6096860745,1557481.033603939,4.786496559032673,1557481.033603939,4.786496559032673,0.7566852765993382,0.09182565419724076,3.398116015951739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398116015951739,1.2848544521646934,1.2851417642599225,2.64474782355828,5603.903277080578,14244.192363723318,6453.443977926243,0.0004748655390610651,29062.61278226898,2963.561744557926,19289.775914492544,1967.009724471919,0.6637316492845124,0.6637316492845124,30688.66960263405,30484.863174865135,1.0083638419640593,0.8,4353.344303444957,4324.433322199387,1.0083638419640593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.188442759085,2034.6934298245008,8.99362405997434,5.026558886772935,-0.794249095012793,5.820807981785728,2.6430712949335646,3.5,0.7551632271238756,0.6,0.0002236028662711546,1.0000194204027355,0.00022359852389776944,199.26367193348753,0.0,1.0300014407807471e-06,2.9190240831726375,0.07889960466780817,7.57260253846197e-05,0.0001478768408865349,0.0005025026614048812,0.09182565384356844,0.09182565384356844,0.09182565384356844,0.09182380109269196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.79125335027,595.7872520092061,0.0,0.09182565384356844,0.09182565419724076,0.09182565419724076,0.36767969903464304,0.36767969903464304,0.5,10.081963168607889,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,27841.223014816005,21067.043537829908,0.7566852765993382,0.5997258904460668,0.41739195570593807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453971421484959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.672239466774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4535611046744,260.4535611046744,-12.69643889532557,244.50961583805747,276.3975063715448,108896.22237923738,108910.41639469408,-14.194015456713002,0.0,nan,276.3975063715448,3.24750637154483,270.01992826470456,-3.1300717352954166,263.64235015792065,-9.507649842079331,257.2647720512268,-15.88522794877315,250.88719394459235,-22.262806055407623,244.50961583805747,-28.640384161942507,1.0,1.0,25732.562594343566,25732.562594343566,275.97908165926856,2.8290816592685815,275.97908165926856,275.97908165926856,86647.09654667728,86647.14403979454,-0.047493117264821194,0.0,8648.866644398773,8648.866644398773,0.9205424190463625,3415.1065960314977,275.97908165926856,2.8290816592685815,1.0,0.002,0.12674536116554455,0.004798830031682282,0.00019550434885379114,0.0018044957019017606,0.09775217442689557,0.09775217442689557,0.0,5.0755551671277654e-11,0.9999797041632869,0.9999797041632869,0.0,0.0918237905187571,1.8636784836650742e-06,0.0,0.0,0.0,1599326.3058782585,265.96075814907255,0.0,1.0,1286728.7729882617,2589.164054759601,,,,,,,,,,,,,,,,,,,2.0,14244.192363723318,1583.963769391534,0.36767969903464304,6.175450102142607,2.6430712949335646
3653.0,-30.413015822640446,5.0264614416629705,35.03404355338456,30.390916834026598,5.019065324232702,-26.869807707951267,-40.357478976342804,1.4758572082016548,-7.1892580329472935,-7.189258032988818,40.06833762540041,35394.20189129035,15461.69418554631,15461.69418554631,50855.89607683666,86656.66964206372,86647.35049497872,15461.69418554631,102109.04468052502,102109.04468052502,102109.04468052502,129950.35126914349,125437.59240628613,4512.75886285735,0.0,98758.37278565789,47495.94724761913,56958.25059782084,27841.306588618467,84799.55718643931,21067.102567003836,1583.9681132853937,0.0,0.8750215308370365,2.6593729700724977,0.0014947306463915918,1.0,1.0,-7.1892580329472935,325390.40062809596,1557481.859796888,4.786502173360079,1557481.859796888,4.786502173360079,0.7566851253890532,0.09182582327839019,3.3981060913590784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3981060913590784,1.2848545407141874,1.285141847249609,2.644739916994992,5603.886524021732,14244.174883612748,6453.443633022873,0.0004748678826668892,29062.769122125705,2963.5776867865893,19289.774883553288,1967.0096193453717,0.663728043342843,0.663728043342843,30688.59789875281,30484.863174865135,1.0083608969202944,0.8,4353.334131883695,4324.433322199387,1.0083608969202944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.1942696427627,2034.6934298245008,8.993570103487576,5.0264614416629705,-0.7942984663976311,5.820759908060602,2.6430862253177736,3.5,0.7551674929479353,0.6,0.00022359852389776944,1.0000195510156364,0.00022359415240499954,199.26382701345642,0.0,8.652772656328593e-07,2.4521957708035234,0.0789004699450738,7.572462825381199e-05,0.00014787389564395746,0.0005024911855407285,0.09182582293119695,0.09182582293119695,0.09182582293119695,0.09182398000692164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.1502034723,595.7871362699165,0.0,0.09182582293119695,0.09182582327839019,0.09182582327839019,0.3676802573231418,0.3676802573231418,0.5,10.081907886767718,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,4.155253918725066e-11,27841.306588618467,21067.102567003836,0.7566851253890532,0.5997188872699593,0.4173866357989709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539725391891107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.205411154406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4534635858497,260.4534635858497,-12.696536414150273,244.50942900125318,276.39749817069827,108896.56337737759,108910.60175408878,-14.038376711187581,0.0,nan,276.39749817069827,3.247498170698293,270.01988433666867,-3.13011566333131,263.64227050268875,-9.507729497311232,257.26465666880824,-15.885343331191734,250.8870428349812,-22.262957165018776,244.50942900125318,-28.640570998746796,1.0,1.0,25732.562594343566,25732.562594343566,275.9790893479473,2.829089347947331,275.9790893479473,275.9790893479473,86647.3108428404,86647.35049497872,-0.0396521383227082,0.0,8648.866644398773,8648.866644398773,0.9205430067581848,3415.0966218158737,275.9790893479473,2.829089347947331,1.0,0.002,0.1267472148943219,0.004798819537198586,0.0001955072017460024,0.0018044928497831423,0.0977536008730012,0.0977536008730012,0.0,5.152914466649561e-11,0.9999798124925982,0.9999798124925982,0.0,0.09182396954390307,1.8537344871132519e-06,0.0,0.0,0.0,1599326.2867519879,265.9607419670527,0.0,1.0,1286728.828016009,2589.1638332020784,,,,,,,,,,,,,,,,,,,2.0,14244.174883612748,1583.9681132853937,0.3676802573231418,6.175450102142607,2.6430862253177736
3654.0,-30.413201891151747,5.02636433419951,35.03405289720949,30.39105359874668,5.019067497266664,-26.869974952316092,-40.35763753401113,1.475840557121272,-7.18927394668259,-7.18927394667253,40.068356693626036,35393.9771735139,15461.653657840236,15461.653657840236,50855.63083135414,86656.87946936891,86647.55625484305,15461.653657840236,102109.20991268328,102109.20991268328,102109.20991268328,129950.5995632767,125437.85655109352,4512.74301218318,0.0,98758.61201292166,47495.75167202456,56958.73371210788,27841.38965059342,84800.1233627013,21067.161248669832,1583.9724260637317,0.0,0.8750213683910514,2.6593713843686704,0.0014947306463915918,1.0,1.0,-7.18927394668259,325390.19503623067,1557482.683142954,4.7865077279588455,1557482.683142954,4.7865077279588455,0.7566849756086367,0.09182599233622922,3.398096321055987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398096321055987,1.2848546276450006,1.2851419285828356,2.644732133847959,5603.870032467121,14244.157372254507,6453.443167109745,0.0004748701657569615,29062.92308460273,2963.5933865899906,19289.773490907774,1967.0094773350506,0.6637244792877465,0.6637244792877465,30688.527309552574,30484.863174865135,1.0083579976607293,0.8,4353.324118445617,4324.433322199387,1.0083579976607293,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2000725061093,2034.6934298245008,8.993516173659472,5.02636433419951,-0.7943475718391166,5.8207119060386265,2.643101094187556,3.5,0.7551717411964446,0.6,0.00022359415240499954,1.0000194320204967,0.00022358980760327533,199.26398114953304,0.0,8.710803790928259e-07,2.4686417943490686,0.07890134102545289,7.572326536876877e-05,0.00014787088703623077,0.0005024795172291012,0.09182599198885066,0.09182599198885066,0.09182599198885066,0.09182415822336366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.50752417545,595.7870210570095,0.0,0.09182599198885066,0.09182599233622922,0.09182599233622922,0.3676808162708932,0.3676808162708932,0.5,10.081852876835553,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27841.38965059342,21067.161248669832,0.7566849756086367,0.5997117552982547,0.4173811991066239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539736644103025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.22185717795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45336707994824,260.45336707994824,-12.69663292005174,244.50924401541806,276.39749014472744,108896.90173873793,108910.79429936987,-13.89256063191485,0.0,nan,276.39749014472744,3.2474901447274647,270.0198409187268,-3.1301590812731774,263.6421916927727,-9.507808307227265,257.2645424669223,-15.88545753307767,250.886893241122,-22.263106758877967,244.50924401541806,-28.640755984581915,1.0,1.0,25732.562594343566,25732.562594343566,275.9790972246483,2.829097224648308,275.9790972246483,275.9790972246483,86647.52136158376,86647.55625484305,-0.03489325928967446,0.0,8648.866644398773,8648.866644398773,0.9205435853324365,3415.086802661267,275.9790972246483,2.829097224648308,1.0,0.002,0.12674905946936219,0.004798809120592766,0.00019551004062583148,0.0018044900088055326,0.09775502031291573,0.09775502031291573,0.0,4.94313639499977e-11,0.9999799121986194,0.9999799121986194,0.0,0.09182414775393359,1.84458229562947e-06,0.0,0.0,0.0,1599326.2679428125,265.9607260533174,0.0,1.0,1286728.882131433,2589.163615317848,,,,,,,,,,,,,,,,,,,2.0,14244.157372254507,1583.9724260637317,0.3676808162708932,6.175450102142607,2.643101094187556
3655.0,-30.413386998124754,5.026267562885956,35.03406225661218,30.391188931558304,5.019069784994543,-26.870141319822824,-40.3577997587621,1.475824105371233,-7.189289875832628,-7.18928987582036,40.06837583070407,35393.76979318714,15461.613320769055,15461.613320769055,50855.383113956195,86657.08674309157,86647.76267942565,15461.613320769055,102109.37600019471,102109.37600019471,102109.37600019471,129950.84894901245,125438.12164730916,4512.727301703282,0.0,98758.84877318265,47495.57356050107,56959.194680757304,27841.472948817744,84800.66762957505,21067.220100218667,1583.976750206705,0.0,0.8750212055921442,2.659369797129478,0.0014947306463915918,1.0,1.0,-7.189289875832628,325389.9892453046,1557483.50946104,4.786513294626547,1557483.50946104,4.786513294626547,0.7566848255100405,0.09182616167980152,3.3980866561690983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980866561690983,1.284854713588124,1.2851420089624468,2.6447244347802554,5603.853719066521,14244.139877487909,6453.442634488234,0.0004748724105925926,29063.075420366247,2963.608920514778,19289.77189886643,1967.0093149920137,0.6637209455592895,0.6637209455592895,30688.45748193109,30484.863174865135,1.0083551296825821,0.8,4353.314213041371,4324.433322199387,1.0083551296825821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2058517249616,2034.6934298245008,8.993462478769299,5.026267562885956,-0.794396546784081,5.820664109670037,2.6431159025055173,3.5,0.7551759721444335,0.6,0.00022358980760327533,1.0000193316309505,0.00022358548533118702,199.26413448929705,0.0,8.657624888712904e-07,2.453570893461237,0.07890220678794176,7.572187098672972e-05,0.0001478679366165456,0.0005024680622919416,0.09182616133169749,0.09182616133169749,0.09182616133169749,0.0918243370082021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.8638103325,595.7869061837237,0.0,0.09182616133169749,0.09182616167980152,0.09182616167980152,0.36768137578237253,0.36768137578237253,0.5,10.0817981506226,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27841.472948817744,21067.220100218667,0.7566848255100405,0.5997049850609889,0.41737607477093985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453974782782962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.206786277064,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45327150064287,260.45327150064287,-12.696728499357107,244.50906071114446,276.39748229038366,108897.23465862656,108910.99383069423,-13.759172067697476,0.0,nan,276.39748229038366,3.2474822903836866,270.01979797440293,-3.1302020255970433,263.6421136584606,-9.507886341539404,257.26442934262775,-15.885570657372227,250.8867450268378,-22.26325497316219,244.50906071114446,-28.64093928885552,1.0,1.0,25732.562594343566,25732.562594343566,275.97910516274123,2.829105162741257,275.97910516274123,275.97910516274123,86647.72928399897,86647.76267942565,-0.033395426682545803,0.0,8648.866644398773,8648.866644398773,0.9205441576633183,3415.0770894499437,275.97910516274123,2.829105162741257,1.0,0.002,0.12675089454704164,0.004798798746295098,0.00019551286484965373,0.001804487184775442,0.09775643242482686,0.09775643242482686,0.0,4.962509569939044e-11,0.9999800156656199,0.9999800156656199,0.0,0.09182432659508168,1.8350847198509771e-06,0.0,0.0,0.0,1599326.249115412,265.96071012416735,0.0,1.0,1286728.9362992856,2589.163397222573,,,,,,,,,,,,,,,,,,,2.0,14244.139877487909,1583.976750206705,0.36768137578237253,6.175450102142607,2.6431159025055173
3656.0,-30.413571085420294,5.02617112604837,35.03407163168612,30.39132332140582,5.019072104989704,-26.870306766372202,-40.35796184381468,1.4758077846316746,-7.189305828636293,-7.189305828622322,40.068395001665635,35393.56635780107,15461.573183058015,15461.573183058015,50855.13954085909,86657.29245346709,86647.96925104086,15461.573183058015,102109.54243409888,102109.54243409888,102109.54243409888,129951.0987814842,125438.38705273224,4512.7117287519495,0.0,98759.08388396005,47495.399294763934,56959.64954355123,27841.556347385307,84801.20589093654,21067.279023426945,1583.981079445819,0.0,0.8750210425300803,2.6593682075342486,0.0014947306463915918,1.0,1.0,-7.189305828636293,325389.7831489157,1557484.3372430943,4.786518870293806,1557484.3372430943,4.786518870293806,0.7566846752590195,0.09182633126753675,3.39807706175358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39807706175358,1.2848547988717909,1.285142088711402,2.6447167919187238,5603.837524760053,14244.122395781844,6453.442058082011,0.0004748746300041972,29063.226668848813,2963.6243435677643,19289.770175949656,1967.009139303397,0.6637174321950027,0.6637174321950027,30688.38816341732,30484.863174865135,1.0083522826162523,0.8,4353.30437985665,4324.433322199387,1.0083522826162523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.211607342903,2034.6934298245008,8.993409023659614,5.02617112604837,-0.7944453959393654,5.820616521987735,2.643130650382928,3.5,0.7551801858236937,0.6,0.00022358548533118702,1.0000192251691034,0.00022358118694505968,199.26428698458346,0.0,8.612738067044176e-07,2.4408499682003195,0.07890306806174846,7.572047782915946e-05,0.00014786500750202754,0.0005024566902286608,0.09182633092400712,0.09182633092400712,0.09182633092400712,0.09182451597912883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.2188959319,595.7867917023102,0.0,0.09182633092400712,0.09182633126753675,0.09182633126753675,0.3676819359075266,0.3676819359075266,0.5,10.08174370749755,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27841.556347385307,21067.279023426945,0.7566846752590195,0.5996983062512609,0.41737102657857245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539758953778885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.1940653518,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4531767750906,260.4531767750906,-12.696823224909394,244.50887895911458,276.39747459130575,108897.5615560306,108911.19782526973,-13.636269239135533,0.0,nan,276.39747459130575,3.2474745913057745,270.01975546473955,-3.130244535260431,263.6420363382032,-9.507963661796794,257.2643172117798,-15.885682788220151,250.88659808540038,-22.263401914599598,244.50887895911458,-28.641121040885395,1.0,1.0,25732.562594343566,25732.562594343566,275.97911309418026,2.8291130941802862,275.97911309418026,275.97911309418026,86647.9356649002,86647.96925104086,-0.0335861406638287,0.0,8648.866644398773,8648.866644398773,0.9205447258202011,3415.0674470623476,275.97911309418026,2.8291130941802862,1.0,0.002,0.1267527201537414,0.004798788408128154,0.00019551567445486482,0.0018044843759268418,0.0977578372274324,0.0977578372274324,0.0,5.038170661914032e-11,0.9999801188558061,0.9999801188558061,0.0,0.09182450565500402,1.825612532729843e-06,0.0,0.0,0.0,1599326.2302600518,265.9606941713637,0.0,1.0,1286728.9905475546,2589.163178803528,,,,,,,,,,,,,,,,,,,2.0,14244.122395781844,1583.981079445819,0.3676819359075266,6.175450102142607,2.643130650382928
3657.0,-30.41375424015163,5.026075022094809,35.03408102171075,30.3914570826106,5.0190744133740175,-26.870471374794707,-40.358120017312444,1.4757915466966425,-7.189321799229447,-7.189321799243728,40.06841418319354,35393.35313315944,15461.533235550198,15461.533235550198,50854.88636870964,86657.49719150939,86648.17563477185,15461.533235550198,102109.70887032205,102109.70887032205,102109.70887032205,129951.34864756074,125438.65235923912,4512.696288321616,0.0,98759.31787093559,47495.21510788516,56960.11418116714,27841.639777238684,84801.75395840582,21067.33796839497,1583.9854104911788,0.0,0.8750208793280024,2.659366616167045,0.0014947306463915918,1.0,1.0,-7.189321799229447,325389.57682278974,1557485.1654814566,4.7865244507499325,1557485.1654814566,4.7865244507499325,0.756684524940162,0.091826501075555,3.3980675153040796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980675153040796,1.2848548837187337,1.2851421680542265,2.6447091872890036,5603.821411462207,14244.104928333085,6453.4414541170645,0.0004748768325388072,29063.37717721833,2963.639691150223,19289.768370658014,1967.0089552148813,0.6637139329347631,0.6637139329347631,30688.31919141349,30484.863174865135,1.0083494497834562,0.8,4353.294595826132,4324.433322199387,1.0083494497834562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2173393816656,2034.6934298245008,8.99335580288592,5.026075022094809,-0.794494117321257,5.820569139416066,2.6431453378750662,3.5,0.7551843822500189,0.6,0.00022358118694505968,1.0000191278045976,0.00022357691040960482,199.2644387075523,0.0,8.565148468485655e-07,2.4273630759688345,0.07890392457659531,7.5719118315133e-05,0.00014786206862992668,0.0005024452921570163,0.09182650072720326,0.09182650072720326,0.09182650072720326,0.09182469497851457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.5727075109,595.7866776355056,0.0,0.09182650072720326,0.091826501075555,0.091826501075555,0.3676824966465264,0.3676824966465264,0.5,10.081689539312896,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27841.639777238684,21067.33796839497,0.756684524940162,0.5996914449865425,0.4173658147509476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539770018456069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.18057845957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.453082831789,260.453082831789,-12.696917168210973,244.5086986380744,276.39746702573973,108897.8819386977,108911.40559869439,-13.523659996728734,0.0,nan,276.39746702573973,3.247467025739752,270.01971334808053,-3.130286651919448,263.64195967045094,-9.508040329549033,257.26420599292976,-15.885794007070217,250.88645231545874,-22.263547684541237,244.5086986380744,-28.64130136192557,1.0,1.0,25732.562594343566,25732.562594343566,275.9791209860763,2.8291209860763047,275.9791209860763,275.9791209860763,86648.14114743988,86648.17563477185,-0.03448733197001275,0.0,8648.866644398773,8648.866644398773,0.9205452911358102,3415.0578528806,275.9791209860763,2.8291209860763047,1.0,0.002,0.1267545365655061,0.004798778100939431,0.0001955184698696112,0.0018044815799259611,0.0977592349348056,0.0977592349348056,0.0,4.979557217954511e-11,0.9999802190194023,0.9999802190194023,0.0,0.09182468465731887,1.8164182361338053e-06,0.0,0.0,0.0,1599326.2113836606,265.96067820077053,0.0,1.0,1286729.0448563243,2589.162960140934,,,,,,,,,,,,,,,,,,,2.0,14244.104928333085,1583.9854104911788,0.3676824966465264,6.175450102142607,2.6431453378750662
