time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3658.0,-30.413936408161195,5.025979249324755,35.03409042586157,30.39159021517264,5.019076691098477,-26.870635098225595,-40.358278051111824,1.475775379862352,-7.1893378001107635,-7.189337800085776,40.068433370842826,35393.14344935563,15461.493492124899,15461.493492124899,50854.63694148053,86657.70116129627,86648.38177285639,15461.493492124899,102109.87526498128,102109.87526498128,102109.87526498128,129951.59846310524,125438.91748768989,4512.680975415355,0.0,98759.55088944655,47495.03424953998,56960.574044340625,27841.723198123964,84802.29724246458,21067.39690605401,1583.9897415850787,0.0,0.8750207159336318,2.6593650217826394,0.0014947306463915918,1.0,1.0,-7.1893378001107635,325389.37010547897,1557485.9939850126,4.786530037782533,1557485.9939850126,4.786530037782533,0.7566843746034217,0.0918266710820402,3.398058010190165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398058010190165,1.284854968187913,1.2851422470472784,2.6447016156092658,5603.805367981419,14244.087473430454,6453.440826504638,0.00047487902054585407,29063.52704788571,2963.6549737051605,19289.76649468247,1967.0087639186136,0.6637104458416291,0.6637104458416291,30688.250518016022,30484.863174865135,1.0083466292166656,0.8,4353.284854154448,4324.433322199387,1.0083466292166656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2230478715442,2034.6934298245008,8.993302824358217,5.025979249324755,-0.7945427176784525,5.820521967003208,2.643159965059156,3.5,0.7551885614454731,0.6,0.00022357691040960482,1.0000190247836345,0.000223572656988179,199.26458961333708,0.0,8.52161437026192e-07,2.415025512532228,0.07890477673803234,7.571776002436532e-05,0.0001478591503852395,0.0005024339703464753,0.09182667073215829,0.09182667073215829,0.09182667073215829,0.09182487385598075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.9252658529,595.7865639763369,0.0,0.09182667073215829,0.0918266710820402,0.0918266710820402,0.3676830579694003,0.3676830579694003,0.5,10.081635637299506,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,27841.723198123964,21067.39690605401,0.7566843746034217,0.5996846617972887,0.4173606682866202,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539781027096905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.168240896135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45298961542557,260.45298961542557,-12.697010384574412,244.50851965799797,276.39745957308526,108898.19653468502,108911.61554800111,-13.4190133161078,0.0,nan,276.39745957308526,3.2474595730852798,270.01967158994216,-3.130328410057814,263.64188360683687,-9.508116393163107,257.26409562382383,-15.885904376176143,250.88630764086716,-22.26369235913282,244.50851965799797,-28.641480342002012,1.0,1.0,25732.562594343566,25732.562594343566,275.9791288193495,2.8291288193495348,275.9791288193495,275.9791288193495,86648.34565951616,86648.38177285639,-0.03611334023298696,0.0,8648.866644398773,8648.866644398773,0.9205458540027945,3415.0483002411156,275.9791288193495,2.8291288193495348,1.0,0.002,0.12675634407365577,0.004798767826056684,0.00019552125153824988,0.0018044787981170195,0.09776062576912493,0.09776062576912493,0.0,4.965526947953158e-11,0.9999803160179712,0.9999803160179712,0.0,0.09182486356749686,1.8075145433419559e-06,0.0,0.0,0.0,1599326.192471467,265.9606621998892,0.0,1.0,1286729.0992680802,2589.1627410637116,,,,,,,,,,,,,,,,,,,2.0,14244.087473430454,1583.9897415850787,0.3676830579694003,6.175450102142607,2.643159965059156
3659.0,-30.41411761009481,5.025883806033649,35.0340998431863,30.39175596730786,5.01907892609989,-26.87079795647778,-40.35843591028822,1.4757592711369696,-7.189353832870893,-7.189353832872626,40.06845255927293,35392.91419039707,15461.453952993783,15461.453952993783,50854.36814339085,86657.96107209957,86648.58759439095,15461.453952993783,102110.04154738472,102110.04154738472,102110.04154738472,129951.84814013325,125439.18235536282,4512.665784770438,0.0,98759.83177077836,47494.82574226343,56961.11780946103,27841.806592748537,84802.92440220957,21067.455823786993,1583.9940719587457,0.0,0.8750205523589643,2.659363424222466,0.0014947306463915918,1.0,1.0,-7.189353832870893,325389.1629764248,1557486.8225218817,4.786535630981433,1557486.8225218817,4.786535630981433,0.7566842242656071,0.09182684126942112,3.3980463334767306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980463334767306,1.2848550523375024,1.2851423257503685,2.6446923544369896,5603.785744668676,14244.070032189991,6453.441682834831,0.00047488200411247727,29063.709578595317,2963.673586657556,19289.769054310724,1967.0090249280565,0.663706365567221,0.663706365567221,30688.166154999468,30484.863174865135,1.008343164245027,0.8,4353.272886830276,4324.433322199387,1.008343164245027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2287328290142,2034.6934298245008,8.99325008810884,5.025883806033649,-0.7945911986963887,5.820475004730038,2.643174531977014,3.5,0.755192723422004,0.6,0.000223572656988179,1.0000189239183912,0.00022356842619752679,199.26473971903715,0.0,8.475562748660662e-07,2.4019744829704317,0.07890562429430721,7.571640325696198e-05,0.00014785625373121703,0.0005024224008729672,0.09182684092231137,0.09182684092231137,0.09182684092231137,0.09182505256274393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.2765924796,595.786450717547,0.0,0.09182684092231137,0.09182684126942112,0.09182684126942112,0.36768361984360676,0.36768361984360676,0.5,10.081581991633195,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27841.806592748537,21067.455823786993,0.7566842242656071,0.5996770571518855,0.41735487826496337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539791976445977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.15518986657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4528970777674,260.4528970777674,-12.697102922232602,244.50834194155559,276.39745221421146,108898.43495723266,108911.75626664421,-13.321309411521515,0.0,nan,276.39745221421146,3.247452214211478,270.0196301595572,-3.130369840442768,263.6418081049335,-9.508191895066489,257.2639860504071,-15.886013949592893,250.88616399593968,-22.263836004060295,244.50834194155559,-28.641658058444392,1.0,1.0,25732.562594343566,25732.562594343566,275.97913658407776,2.829136584077787,275.97913658407776,275.97913658407776,86648.60966080385,86648.58759439095,0.022066412901040167,0.0,8648.866644398773,8648.866644398773,0.9205465454648462,3415.0365651441143,275.97913658407776,2.829136584077787,1.0,0.002,0.12675814300729948,0.0047987575816970905,0.00019552401996779476,0.0018044760299372339,0.09776200998389738,0.09776200998389738,0.0,4.990502846038969e-11,0.9999804094367863,0.9999804094367863,0.0,0.09182504232988252,1.798939538598964e-06,0.0,0.0,0.0,1599326.1735215923,265.9606461671291,0.0,1.0,1286729.1537882332,2589.162521550063,,,,,,,,,,,,,,,,,,,2.0,14244.070032189991,1583.9940719587457,0.36768361984360676,6.175450102142607,2.643174531977014
3660.0,-30.4142977637477,5.0257887002047825,35.03410928285749,30.391884070727997,5.019081814934041,-26.870959805876456,-40.3585898928344,1.4757438558752483,-7.189368966803727,-7.189368966795116,40.06847203801183,35392.70152464632,15461.413450253975,15461.413450253975,50854.114974900294,86658.15535916605,86648.7991151886,15461.413450253975,102110.21256544258,102110.21256544258,102110.21256544258,129952.10299490648,125439.45223417121,4512.650760735273,0.0,98760.05597010897,47494.64275213437,56961.57024219399,27841.89042946391,84803.4606716579,21067.515124963236,1583.9984011201577,0.0,0.8750203926530166,2.6593619162252518,0.0014947306463915918,1.0,1.0,-7.189368966803727,325388.96745951445,1557487.66359468,4.786541091896319,1557487.66359468,4.786541091896319,0.7566840756857647,0.0918270116039885,3.39803720545674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39803720545674,1.28485513319595,1.2851424011906585,2.6446850836829046,5603.770338813237,14244.052604230981,6453.440803043728,0.0004748840526852385,29063.8536304179,2963.6882758554552,19289.766424556245,1967.0087567677285,0.6637029854970021,0.6637029854970021,30688.10020598244,30484.863174865135,1.0083404555778526,0.8,4353.263531625854,4324.433322199387,1.0083404555778526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2343942689702,2034.6934298245008,8.99319691473964,5.0257887002047825,-0.7946391126464993,5.820427812851282,2.643189038666405,3.5,0.7551968681904014,0.6,0.00022356842619752679,1.0000188144675057,0.00022356421995577496,199.2648889565517,0.0,8.430473981209473e-07,2.3891963262747646,0.07890646734170534,7.57150798300618e-05,0.000147853346367465,0.0005024111719079282,0.09182701128410246,0.09182701128410246,0.09182701128410246,0.09182523469736696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.62761709956,595.7863375711188,0.0,0.09182701128410246,0.0918270116039885,0.0918270116039885,0.3676841822322904,0.3676841822322904,0.5,10.081528699831908,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27841.89042946391,21067.515124963236,0.7566840756857647,0.5996702796339561,0.41734973130023323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539802867743954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.14241170987,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4528052501539,260.4528052501539,-12.697194749846062,244.50816544600056,276.3974450545362,108898.7561033858,108911.97519790205,-13.219094516256849,0.0,nan,276.3974450545362,3.247445054536229,270.01958913270903,-3.130410867290948,263.6417332109089,-9.508266789091067,257.2638772892066,-15.886122710793359,250.88602136756236,-22.263978632437613,244.50816544600056,-28.641834553999416,1.0,1.0,25732.562594343566,25732.562594343566,275.979145906631,2.8291459066310267,275.979145906631,275.979145906631,86648.80119012397,86648.7991151886,0.0020749353716382757,0.0,8648.866644398773,8648.866644398773,0.9205470859995758,3415.0273914840236,275.979145906631,2.8291459066310267,1.0,0.002,0.12675992991063265,0.004798747545723764,0.000195526770200355,0.0018044732793419146,0.0977633851001775,0.0977633851001775,0.0,4.9542269592306454e-11,0.9999805404902486,0.9999805404902486,0.0,0.09182522469536075,1.7869086277452988e-06,0.0,0.0,0.0,1599326.1556340796,265.96063103319625,0.0,1.0,1286729.2052518823,2589.1623143428064,,,,,,,,,,,,,,,,,,,2.0,14244.052604230981,1583.9984011201577,0.3676841822322904,6.175450102142607,2.643189038666405
3661.0,-30.41447694993648,5.025693924703611,35.03411874209963,30.39200931033122,5.019085082950891,-26.871120746655617,-40.35874747261403,1.4757288783850677,-7.189384647546262,-7.189384647545787,40.06849148234894,35392.50739000221,15461.37381715353,15461.37381715353,50853.88120715574,86658.34393574946,86649.00858430967,15461.37381715353,102110.3824014632,102110.3824014632,102110.3824014632,129952.35694890325,125439.72104534946,4512.635903553789,0.0,98760.27503999053,47494.47889151051,56961.99572053336,27841.974547440055,84803.97026797342,21067.574588746025,1584.0027570768425,0.0,0.8750202300413502,2.6593603537427577,0.0014947306463915918,1.0,1.0,-7.189384647546262,325388.76487841003,1557488.503182273,4.786546652169349,1557488.503182273,4.786546652169349,0.756683925303103,0.0918271824639618,3.398028296707728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398028296707728,1.284855211955566,1.2851424745631908,2.6446779879079805,5603.755303717642,14244.035191232464,6453.439776340076,0.00047488602013058757,29063.994298010144,2963.7026199579004,19289.76335567032,1967.0084438284553,0.6636996676327791,0.6636996676327791,30688.035841141787,30484.863174865135,1.0083378119775932,0.8,4353.254401144929,4324.433322199387,1.0083378119775932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2400333457392,2034.6934298245008,8.993144364527632,5.025693924703611,-0.7946871502715176,5.820381074975129,2.6432034880847532,3.5,0.7552009965956438,0.6,0.00022356421995577496,1.0000187134563936,0.0002235600363747829,199.2650373928251,0.0,8.381562956010909e-07,2.3753349417334917,0.07890730549800094,7.571372550832347e-05,0.0001478504944474515,0.000502400163814669,0.09182718212322923,0.09182718212322923,0.09182718212322923,0.0918254161987095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.9769349222,595.7862249777727,0.0,0.09182718212322923,0.0918271824639618,0.0918271824639618,0.3676847455288932,0.3676847455288932,0.5,10.081475727657947,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27841.974547440055,21067.574588746025,0.756683925303103,0.5996639195837382,0.41734493418368107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539813696049593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.12855032533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4527141259066,260.4527141259066,-12.697285874093382,244.50799011991052,276.3974381321318,108899.081985449,108912.19982613876,-13.117840689748995,0.0,nan,276.3974381321318,3.2474381321318333,270.0195485295622,-3.1304514704377766,263.6416589270359,-9.508341072964072,257.2637693245912,-15.886230675408797,250.88587972220776,-22.264120277792216,244.50799011991052,-28.64200988008946,1.0,1.0,25732.562594343566,25732.562594343566,275.979154445137,2.8291544451370214,275.979154445137,275.979154445137,86648.99054854212,86649.00858430967,-0.018035767556284554,0.0,8648.866644398773,8648.866644398773,0.9205476135489716,3415.018438191267,275.979154445137,2.8291544451370214,1.0,0.002,0.1267617062314264,0.004798737457176764,0.000195529503890256,0.0018044705459443822,0.097764751945128,0.097764751945128,0.0,4.983463815222411e-11,0.9999806557715044,0.9999806557715044,0.0,0.09182540613796211,1.7763259996889317e-06,0.0,0.0,0.0,1599326.137100264,265.9606153524537,0.0,1.0,1286729.258574975,2589.162099648918,,,,,,,,,,,,,,,,,,,2.0,14244.035191232464,1584.0027570768425,0.3676847455288932,6.175450102142607,2.6432034880847532
3662.0,-30.414655233123117,5.025599474335517,35.03412821900368,30.392137204203777,5.019087759854794,-26.871280933826792,-40.358901175763435,1.475713459240126,-7.189400689222737,-7.189400689223139,40.06851091063772,35392.300768608795,15461.334805173965,15461.334805173965,50853.63557378276,86658.53854264664,86649.21678546534,15461.334805173965,102110.5515906393,102110.5515906393,102110.5515906393,129952.61040980252,125439.98921621588,4512.621193586642,0.0,98760.49889976604,47494.30131848015,56962.44175698432,27842.05881916323,84804.50057614755,21067.634138316116,1584.007128927061,0.0,0.8750200654857875,2.659358755296357,0.0014947306463915918,1.0,1.0,-7.189400689222737,325388.55763446854,1557489.3420773,4.786552278912448,1557489.3420773,4.786552278912448,0.7566837738240683,0.09182735369798553,3.3980191829470283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980191829470283,1.2848552927347057,1.2851425499848146,2.6446707284169193,5603.739921727199,14244.017791610357,6453.438898418571,0.0004748880655989152,29064.13812947142,2963.7172866852006,19289.76073150419,1967.0081762379805,0.6636962928532231,0.6636962928532231,30687.969995076808,30484.863174865135,1.0083351075417497,0.8,4353.245060544779,4324.433322199387,1.0083351075417497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2456494390235,2034.6934298245008,8.993092296158421,5.025599474335517,-0.7947352267029162,5.820334701038433,2.643217878642241,3.5,0.7552051081834975,0.6,0.0002235600363747829,1.0000186191770613,0.0002235558739483828,199.265185081254,0.0,8.336414228169471e-07,2.3625397922632283,0.07890813913942377,7.571240452591977e-05,0.00014784763184886316,0.000502389089175727,0.09182735334077115,0.09182735334077115,0.09182735334077115,0.09182559717523624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.32476951735,595.786112865737,0.0,0.09182735334077115,0.09182735369798553,0.09182735369798553,0.36768530959950835,0.36768530959950835,0.5,10.08142304713465,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27842.05881916323,21067.634138316116,0.7566837738240683,0.5996572732377609,0.4173398879559391,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453982446622019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.115755175866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45262360549685,260.45262360549685,-12.697376394503124,244.5078159012588,276.3974313099612,108899.3895377367,108912.420452744,-13.030915007308957,0.0,nan,276.3974313099612,3.2474313099612004,270.01950822809556,-3.130491771904417,263.6415851462731,-9.50841485372689,257.2636620645383,-15.886337935461654,250.88573898285412,-22.264261017145856,244.5078159012588,-28.642184098741183,1.0,1.0,25732.562594343566,25732.562594343566,275.9791624761115,2.8291624761115486,275.9791624761115,275.9791624761115,86649.1857597657,86649.21678546534,-0.031025699630845338,0.0,8648.866644398773,8648.866644398773,0.9205481532377826,3415.0092788617635,275.9791624761115,2.8291624761115486,1.0,0.002,0.12676347287000667,0.004798727342227525,0.00019553222250066985,0.0018044678270183584,0.09776611125033492,0.09776611125033492,0.0,4.9519028200856186e-11,0.99998076123757,0.99998076123757,0.0,0.09182558705334315,1.7666446423748467e-06,0.0,0.0,0.0,1599326.118139838,265.96059931077724,0.0,1.0,1286729.3131254371,2589.1618800133288,,,,,,,,,,,,,,,,,,,2.0,14244.017791610357,1584.007128927061,0.36768530959950835,6.175450102142607,2.643217878642241
3663.0,-30.414832553427505,5.025505346945776,35.034137708319314,30.392299324180954,5.01909010278017,-26.87144028780671,-40.35905470428986,1.475697835823912,-7.18941680325463,-7.1894168032529695,40.06853022268653,35392.07325413782,15461.296042080528,15461.296042080528,50853.36929621834,86658.79262340581,86649.42294357941,15461.296042080528,102110.71898565994,102110.71898565994,102110.71898565994,129952.86156436367,125440.25497215742,4512.606592206256,0.0,98760.77360314489,47494.094208652976,56962.97710499101,27842.142578703733,84805.11968369475,21067.693316933433,1584.0114777276294,0.0,0.8750199009790844,2.6593571496409445,0.0014947306463915918,1.0,1.0,-7.18941680325463,325388.3494558609,1557490.1759529698,4.786557903986185,1557490.1759529698,4.786557903986185,0.7566836229424373,0.09182752497512077,3.3980077703183067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980077703183067,1.2848553744258653,1.2851426263458436,2.644661677845803,5603.720744653042,14244.00040410552,6453.4395926446305,0.00047489095427073963,29064.316587449564,2963.7354843345656,19289.76280659234,1967.0083878380835,0.663692289084202,0.663692289084202,30687.887539856503,30484.863174865135,1.0083317209351446,0.8,4353.233363851236,4324.433322199387,1.0083317209351446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.251242152273,2034.6934298245008,8.993040495189668,5.025505346945776,-0.7947832061996918,5.820288553145468,2.643232209322372,3.5,0.7552092026635349,0.6,0.0002235558739483828,1.000018518643599,0.00022355173407349353,199.26533197223117,0.0,8.294266670052187e-07,2.3505951742927897,0.07890896856609077,7.571108506556404e-05,0.00014784478888281877,0.0005023777414248878,0.09182752461523257,0.09182752461523257,0.09182752461523257,0.09182577657139149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.6708693416,595.7860013118648,0.0,0.09182752461523257,0.09182752497512077,0.09182752497512077,0.36768587433500693,0.36768587433500693,0.5,10.081370609953789,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27842.142578703733,21067.693316933433,0.7566836229424373,0.5996497556502568,0.41733415843457095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539835182130065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.10381055789,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45253363631167,260.45253363631167,-12.697466363688307,244.5076427519696,276.3974245208766,108899.61563526759,108912.56719897316,-12.951563705616522,0.0,nan,276.3974245208766,3.2474245208766206,270.0194681669725,-3.130531833027476,263.6415118131119,-9.508488186888087,257.26355545933194,-15.886444540668037,250.8855991056076,-22.264400894392367,244.5076427519696,-28.64235724803038,1.0,1.0,25732.562594343566,25732.562594343566,275.9791701985128,2.829170198512827,275.9791701985128,275.9791701985128,86649.44372733311,86649.42294357941,0.02078375370183494,0.0,8648.866644398773,8648.866644398773,0.9205488290573831,3414.997809169898,275.9791701985128,2.829170198512827,1.0,0.002,0.12676523137642637,0.004798717247220479,0.0001955349285381022,0.001804465120479504,0.0977674642690511,0.0977674642690511,0.0,4.901760638012509e-11,0.9999808498323559,0.9999808498323559,0.0,0.09182576646262315,1.7585124976152967e-06,0.0,0.0,0.0,1599326.0990938896,265.96058319674535,0.0,1.0,1286729.3679219424,2589.16165938712,,,,,,,,,,,,,,,,,,,2.0,14244.00040410552,1584.0114777276294,0.36768587433500693,6.175450102142607,2.643232209322372
3664.0,-30.415008830185695,5.025411550334522,35.03414721706473,30.392424843180947,5.019092934640278,-26.871598653696473,-40.359208128042496,1.4756827569475948,-7.189432043182535,-7.189432043179575,40.068549761308105,35391.874803493185,15461.25633930497,15461.25633930497,50853.131142798156,86658.98305657433,86649.63387918656,15461.25633930497,102110.89021849152,102110.89021849152,102110.89021849152,129953.11674336164,125440.52460555048,4512.592137811152,0.0,98760.99329140208,47493.924777485736,56963.409459907045,27842.226524870122,84805.63598477717,21067.7526940509,1584.0158136897066,0.0,0.8750197404509803,2.6593556310848814,0.0014947306463915918,1.0,1.0,-7.189432043182535,325388.1525699805,1557491.0196134322,4.786563393018639,1557491.0196134322,4.786563393018639,0.7566834741191438,0.09182769629784528,3.3979988348089636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979988348089636,1.2848554535227943,1.2851427001410385,2.6446545605518423,5603.705663961191,14243.98302994765,6453.438600825833,0.0004748929348344454,29064.457668348332,2963.749870582547,19289.759841979583,1967.0080855317142,0.6636889654743652,0.6636889654743652,30687.82298156319,30484.863174865135,1.0083290693939704,0.8,4353.224205928064,4324.433322199387,1.0083290693939704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2568114434457,2034.6934298245008,8.992988270509791,5.025411550334522,-0.794830633767809,5.820242184102331,2.643246480017026,3.5,0.7552132800048647,0.6,0.00022355173407349353,1.0000184096854012,0.00022354761863216234,199.26547799893174,0.0,8.249335441334543e-07,2.3378616640742096,0.0789097934996349,7.570976652689802e-05,0.00014784196754659553,0.0005023668334591963,0.09182769596425658,0.09182769596425658,0.09182769596425658,0.09182595864792541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.016511577,595.7858899178059,0.0,0.09182769596425658,0.09182769629784528,0.09182769629784528,0.3676864395444735,0.3676864395444735,0.5,10.081318494987144,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27842.226524870122,21067.7526940509,0.7566834741191438,0.5996432967253076,0.4173292776183663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539845840179817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.09107704768,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4524442574389,260.4524442574389,-12.697555742561065,244.50747066230906,276.3974178527869,108899.92223050982,108912.78881496016,-12.866584450323217,0.0,nan,276.3974178527869,3.2474178527868958,270.0194284145793,-3.1305715854206824,263.64143897639326,-9.508561023606717,257.2634495383012,-15.88655046169879,250.8854601002641,-22.264539899735865,244.50747066230906,-28.642529337690917,1.0,1.0,25732.562594343566,25732.562594343566,275.97917934740104,2.829179347401066,275.97917934740104,275.97917934740104,86649.63150592026,86649.63387918656,-0.0023732662957627326,0.0,8648.866644398773,8648.866644398773,0.9205493581890033,3414.9888289830083,275.97917934740104,2.829179347401066,1.0,0.002,0.12676697891411998,0.004798707353162091,0.00019553761800616558,0.0018044624304004494,0.09776880900308278,0.09776880900308278,0.0,4.840661508784261e-11,0.9999809693207307,0.9999809693207307,0.0,0.09182594875440898,1.74754343628651e-06,0.0,0.0,0.0,1599326.0810810823,265.96056795681744,0.0,1.0,1286729.419746013,2589.1614507288077,,,,,,,,,,,,,,,,,,,2.0,14243.98302994765,1584.0158136897066,0.3676864395444735,6.175450102142607,2.643246480017026
3665.0,-30.415184207168494,5.025318077340878,35.03415674138663,30.392580991052114,5.019096064117833,-26.87175618004186,-40.359361412096746,1.4756680357106327,-7.189447839152081,-7.189447839160658,40.068569228576045,35391.65805699982,15461.21751014976,15461.21751014976,50852.875567149575,86659.2253948221,86649.84226149257,15461.21751014976,102111.05977164232,102111.05977164232,102111.05977164232,129953.37038038793,125440.79255297547,4512.577827412464,0.0,98761.25746179832,47493.72965921858,56963.91978064415,27842.310608745604,84806.23038938976,21067.812129991955,1584.0201698384753,0.0,0.8750195771092225,2.6593540571236995,0.0014947306463915918,1.0,1.0,-7.189447839152081,325387.94850064703,1557491.8601932847,4.786568978261307,1557491.8601932847,4.786568978261307,0.756683323666905,0.0918278680563241,3.397987872594286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397987872594286,1.2848555308960328,1.2851427722435518,2.6446458694267334,5603.687248509991,14243.965670784813,6453.438992244801,0.0004748956566614002,29064.62917608837,2963.7673595048636,19289.76101195707,1967.0082048362153,0.6636850893603302,0.6636850893603302,30687.743780450204,30484.863174865135,1.0083258164441427,0.8,4353.212970846242,4324.433322199387,1.0083258164441427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2623584410649,2034.6934298245008,8.992936670915753,5.025318077340878,-0.7948781927988495,5.820196270139728,2.643260693617541,3.5,0.7552173410335831,0.6,0.00022354761863216234,1.0000183157417875,0.00022354352426669363,199.26562328045168,0.0,8.20065384037988e-07,2.3240652983636583,0.07891061356501894,7.570844921001706e-05,0.0001478391694221453,0.0005023557047908616,0.09182786770619239,0.09182786770619239,0.09182786770619239,0.09182613968594763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.3604653745,595.785779069053,0.0,0.09182786770619239,0.0918278680563241,0.0918278680563241,0.36768700554646394,0.36768700554646394,0.5,10.081266658773034,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27842.310608745604,21067.812129991955,0.756683323666905,0.5996360801990305,0.4173237967835406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539856435520786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.077280681966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45235547040625,260.45235547040625,-12.697644529593731,244.50729959773727,276.39741134329284,108900.16212527758,108912.943511134,-12.781385856415339,0.0,nan,276.39741134329284,3.2474113432928675,270.01938899406525,-3.1306110059347247,263.64136664486864,-9.508633355131337,257.2633442957626,-15.886655704237398,250.88532194671066,-22.264678053289316,244.50729959773727,-28.642700402262705,1.0,1.0,25732.562594343566,25732.562594343566,275.9791876450168,2.829187645016816,275.9791876450168,275.9791876450168,86649.87786061001,86649.84226149257,0.035599117443780415,0.0,8648.866644398773,8648.866644398773,0.9205500073344682,3414.977811957257,275.9791876450168,2.829187645016816,1.0,0.002,0.1267687172380617,0.004798697399726111,0.0001955402930392151,0.001804459755584703,0.09777014651960754,0.09777014651960754,0.0,4.8623918259826926e-11,0.9999810696918177,0.9999810696918177,0.0,0.09182612972648208,1.7383298420335704e-06,0.0,0.0,0.0,1599326.0624110608,265.9605521608479,0.0,1.0,1286729.473460922,2589.1612344574587,,,,,,,,,,,,,,,,,,,2.0,14243.965670784813,1584.0201698384753,0.36768700554646394,6.175450102142607,2.643260693617541
3666.0,-30.415358580160945,5.025224932397926,35.0341662892201,30.392702912818663,5.019099262593759,-26.871912795889852,-40.359510749671585,1.475653477118161,-7.189463076031927,-7.1894630760440545,40.06858895511665,35391.455127383386,15461.17814196706,15461.17814196706,50852.633269350445,86659.40918317648,86650.05521425148,15461.17814196706,102111.23335621854,102111.23335621854,102111.23335621854,129953.62860788469,125441.06491698069,4512.5636909039995,0.0,98761.47092779851,47493.556180391875,56964.3497193407,27842.39525166616,84806.74497100686,21067.872009337516,1584.0245385873816,0.0,0.8750194158685933,2.6593525388727612,0.0014947306463915918,1.0,1.0,-7.189463076031927,325387.75165433774,1557492.7119672867,4.786574491660106,1557492.7119672867,4.786574491660106,0.7566831739477142,0.0918280400993246,3.3979792029935934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979792029935934,1.2848556074648119,1.2851428435685064,2.644638964294401,5603.672617363172,14243.948323771585,6453.437826018064,0.0004748975395528267,29064.766153009532,2963.781327263595,19289.757526027308,1967.0078493703058,0.6636818415974056,0.6636818415974056,30687.681143251346,30484.863174865135,1.0083232438092409,0.8,4353.204085440117,4324.433322199387,1.0083232438092409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2678825173869,2034.6934298245008,8.992884878026391,5.025224932397926,-0.7949253506199376,5.820150283017863,2.6432748485150155,3.5,0.7552213852900044,0.6,0.00022354352426669363,1.0000182109138191,0.00022353945340897242,199.26576773045664,0.0,8.158662870601627e-07,2.3121650575285013,0.078911429431306,7.570716582939857e-05,0.00014783635843729508,0.0005023448714162351,0.09182803976388203,0.09182803976388203,0.09182803976388203,0.09182632359817823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.70395805425,595.7856683828602,0.0,0.09182803976388203,0.0918280400993246,0.0918280400993246,0.36768757216978626,0.36768757216978626,0.5,10.081215178304653,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27842.39525166616,21067.872009337516,0.7566831739477142,0.5996295847309738,0.4173188717416612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453986697679426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.06538044113,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4522672651495,260.4522672651495,-12.69773273485049,244.50712954591998,276.39740498459463,108900.47189790248,108913.1695337298,-12.697635827337326,0.0,nan,276.39740498459463,3.2474049845946524,270.0193498967463,-3.1306501032536858,263.64129480892467,-9.508705191075308,257.26323972119343,-15.886760278806548,250.88518463351812,-22.264815366481855,244.50712954591998,-28.642870454079997,1.0,1.0,25732.562594343566,25732.562594343566,275.97919703017556,2.829197030175578,275.97919703017556,275.97919703017556,86650.05888250809,86650.05521425148,0.003668256613309495,0.0,8648.866644398773,8648.866644398773,0.9205505207182577,3414.9690990085614,275.97919703017556,2.829197030175578,1.0,0.002,0.12677044354129405,0.004798687594186618,0.00019554294975408188,0.0018044570985782974,0.09777147487704094,0.09777147487704094,0.0,4.8332379331411657e-11,0.9999812006329726,0.9999812006329726,0.0,0.09182631379029536,1.7263090292360504e-06,0.0,0.0,0.0,1599326.0444018503,265.96053692396805,0.0,1.0,1286729.5252746153,2589.1610258409714,,,,,,,,,,,,,,,,,,,2.0,14243.948323771585,1584.0245385873816,0.36768757216978626,6.175450102142607,2.6432748485150155
3667.0,-30.41553202389388,5.025132107922896,35.034175853433844,30.392856790591054,5.019102534398271,-26.872068568054587,-40.35966375432906,1.4756390772888142,-7.189478903141264,-7.189478903137521,40.06860852383826,35391.246229353506,15461.13968779921,15461.13968779921,50852.385917152715,86659.64755767313,86650.26431788117,15461.13968779921,102111.40400568038,102111.40400568038,102111.40400568038,129953.88367306875,125441.33397798978,4512.549695078962,0.0,98761.73112752842,47493.368897090884,56964.84692270837,27842.479667388376,84807.32659009675,21067.931683829553,1584.028910806995,0.0,0.8750192519597957,2.6593509618101354,0.0014947306463915918,1.0,1.0,-7.189478903141264,325387.54718290083,1557493.5569277636,4.786580096294509,1557493.5569277636,4.786580096294509,0.7566830230464787,0.09182821249370719,3.397968410493823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397968410493823,1.284855683242268,1.285142914132166,2.644630408544579,5603.654488755961,14243.93099102573,6453.438109892433,0.00047490019975602915,29064.93504251721,2963.7985492005128,19289.758374546796,1967.0079358952137,0.6636780142921035,0.6636780142921035,30687.60316822511,30484.863174865135,1.0083200412209592,0.8,4353.193024284952,4324.433322199387,1.0083200412209592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2733844049471,2034.6934298245008,8.99283373315898,5.025132107922896,-0.7949726576549221,5.820104765577818,2.6432889465861265,3.5,0.7552254133103219,0.6,0.00022353945340897242,1.0000181138901343,0.00022353540431321758,199.2659114108503,0.0,8.11182589136798e-07,2.2988914576136854,0.07891224061389514,7.57058509553855e-05,0.00014783360245358693,0.0005023339111467905,0.09182821213744795,0.09182821213744795,0.09182821213744795,0.09182650540049161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.04532596836,595.7855583795665,0.0,0.09182821213744795,0.09182821249370719,0.09182821249370719,0.36768813972580133,0.36768813972580133,0.5,10.081163980388423,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27842.479667388376,21067.931683829553,0.7566830230464787,0.5996225557603053,0.4173135465100991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453987745773602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.05210684121,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45217962703686,260.45217962703686,-12.697820372963122,244.50696048389537,276.3973987703937,108900.70994354933,108913.32593589385,-12.615992344534344,0.0,nan,276.3973987703937,3.2473987703937155,270.0193111129769,-3.1306888870230978,263.6412234555943,-9.508776544405691,257.26313579829997,-15.886864201700007,250.8850481410606,-22.264951858939384,244.50696048389537,-28.643039516104608,1.0,1.0,25732.562594343566,25732.562594343566,275.97920538007986,2.829205380079884,275.97920538007986,275.97920538007986,86650.30131323425,86650.26431788117,0.03699535307532642,0.0,8648.866644398773,8648.866644398773,0.9205511598118188,3414.958252546292,275.97920538007986,2.829205380079884,1.0,0.002,0.1267721605100175,0.00479867772233957,0.00019554559183397323,0.0018044544565407388,0.09777279591698661,0.09777279591698661,0.0,4.837471222207679e-11,0.9999813023181642,0.9999813023181642,0.0,0.09182649551900643,1.7169747007595907e-06,0.0,0.0,0.0,1599326.025695014,265.9605210968587,0.0,1.0,1286729.579095414,2589.1608091433495,,,,,,,,,,,,,,,,,,,2.0,14243.93099102573,1584.028910806995,0.36768813972580133,6.175450102142607,2.6432889465861265
3668.0,-30.41570450152686,5.025039608233406,35.03418544022481,30.39297714075076,5.019105758288149,-26.872223475548644,-40.359812847431726,1.4756247311018837,-7.189494185851743,-7.189494185864887,40.06862830324656,35391.05049044279,15461.100709703343,15461.100709703343,50852.15120014613,86659.82880870008,86650.4772819894,15461.100709703343,102111.57799169274,102111.57799169274,102111.57799169274,129954.14243930273,125441.60657481106,4512.535864491674,0.0,98761.94183696943,47493.202398258494,56965.266043012154,27842.56444760999,84807.83049062215,21067.99166110355,1584.0332866868196,0.0,0.8750190902588819,2.6593494389938983,0.0014947306463915918,1.0,1.0,-7.189494185851743,325387.3497446954,1557494.410986242,4.786585625434668,1557494.410986242,4.786585625434668,0.7566828731148733,0.09182838510623115,3.397959858550691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397959858550691,1.284855758723821,1.285142984427818,2.644623597224411,5603.6400563858615,14243.913671083608,6453.436872782525,0.0004749020406247962,29065.070203358347,2963.81233177062,19289.754676742494,1967.0075588241136,0.6636748007755936,0.6636748007755936,30687.541381022518,30484.863174865135,1.0083175035000007,0.8,4353.1842594551335,4324.433322199387,1.0083175035000007,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2788634245596,2034.6934298245008,8.992782403493887,5.025039608233406,-0.7950195721201938,5.8200591803536,2.6433029860901556,3.5,0.7552294245971873,0.6,0.00022353540431321758,1.0000180130185117,0.00022353137783837066,199.26605429111115,0.0,8.068467559782429e-07,2.2866037064423406,0.07891304746065111,7.570456971635861e-05,0.00014783083459685896,0.0005023232418161735,0.09182838476540325,0.09182838476540325,0.09182838476540325,0.09182668951942835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.38605138945,595.7854485954109,0.0,0.09182838476540325,0.09182838510623115,0.09182838510623115,0.3676887079244258,0.3676887079244258,0.5,10.081113127114424,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27842.56444760999,21067.99166110355,0.7566828731148733,0.5996162253645817,0.4173087589400869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539887882837625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.039819090045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4520925364214,260.4520925364214,-12.697907463578588,244.50679239813584,276.39739267491944,108901.01526678409,108913.55244372091,-12.537176936793102,0.0,nan,276.39739267491944,3.2473926749194675,270.01927261944206,-3.1307273805579143,263.641152564013,-9.50884743598698,257.2630325086603,-15.886967491339703,250.88491245335786,-22.26508754664212,244.50679239813584,-28.643207601864134,1.0,1.0,25732.562594343566,25732.562594343566,275.97921472070686,2.8292147207068865,275.97921472070686,275.97921472070686,86650.47987519554,86650.4772819894,0.0025932061398634687,0.0,8648.866644398773,8648.866644398773,0.920551666226794,3414.9496578434446,275.97921472070686,2.8292147207068865,1.0,0.002,0.1267738658315906,0.004798667994129395,0.00019554821616602123,0.001804451831704197,0.09777410808301061,0.09777410808301061,0.0,4.7870218206069737e-11,0.9999814291896507,0.9999814291896507,0.0,0.09182667977870666,1.7053275244887612e-06,0.0,0.0,0.0,1599326.0076316278,265.96050581414823,0.0,1.0,1286729.6310649465,2589.1605998994596,,,,,,,,,,,,,,,,,,,2.0,14243.913671083608,1584.0332866868196,0.3676887079244258,6.175450102142607,2.6433029860901556
3669.0,-30.415876081319254,5.0249474256908915,35.034195041634675,30.393129761237674,5.0191089910768625,-26.872377574067563,-40.359961800836004,1.4756104825519207,-7.189510067726303,-7.189510067789457,40.068647899087686,35390.83515405637,15461.062653223045,15461.062653223045,50851.89780727941,86660.06546449798,86650.68603158911,15461.062653223045,102111.74868481216,102111.74868481216,102111.74868481216,129954.39758314332,125441.87541916438,4512.522163978936,0.0,98762.19998104726,47493.00834675685,56965.7684825449,27842.648898331157,84808.41738087605,21068.051359490248,1584.037661366479,0.0,0.8750189259401444,2.659347856475791,0.0014947306463915918,1.0,1.0,-7.189510067726303,325387.1445659472,1557495.2571184887,4.7865912440890135,1557495.2571184887,4.7865912440890135,0.7566827221225001,0.09182855802441266,3.3979491538473217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979491538473217,1.2848558337018654,1.2851430542489146,2.6446151114536427,5603.622076055868,14243.896364714232,6453.437106317496,0.0004749046699547043,29065.23773883548,2963.829415634848,19289.75537479415,1967.0076300055728,0.663670999292057,0.663670999292057,30687.464040231036,30484.863174865135,1.008314326964601,0.8,4353.173288269403,4324.433322199387,1.008314326964601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2843202931128,2034.6934298245008,8.992731726063298,5.0249474256908915,-0.7950666417551364,5.820014067446028,2.643316968863698,3.5,0.7552334196753423,0.6,0.00022353137783837066,1.0000179192753311,0.00022352737238984078,199.26619642778218,0.0,8.02339755449644e-07,2.2738308669442913,0.07891384980040657,7.570328969785756e-05,0.00014782808814051308,0.0005023123270119237,0.09182855766328057,0.09182855766328057,0.09182855766328057,0.09182687123220859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.7246158812,595.7853395046484,0.0,0.09182855766328057,0.09182855802441266,0.09182855802441266,0.36768927701730236,0.36768927701730236,0.5,10.081062538068267,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,27842.648898331157,21068.051359490248,0.7566827221225001,0.5996090880802866,0.4173033319925724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539898249884498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.02704625054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4520059761921,260.4520059761921,-12.697994023807894,244.506625266303,276.3973866862935,108901.24762530734,108913.70845059621,-12.4608252888635,0.0,nan,276.3973866862935,3.2473866862935097,270.01923440217195,-3.130765597828031,263.6410821181051,-9.508917881894888,257.2629298341099,-15.887070165890066,250.88477755016922,-22.26522244983076,244.506625266303,-28.643374733696987,1.0,1.0,25732.562594343566,25732.562594343566,275.9792229748464,2.8292229748464024,275.9792229748464,275.9792229748464,86650.72039913834,86650.68603158911,0.03436754923313856,0.0,8648.866644398773,8648.866644398773,0.9205523001194458,3414.938899616558,275.9792229748464,2.8292229748464024,1.0,0.002,0.12677556243275512,0.00479865819607817,0.00019555082680675951,0.0018044492211117392,0.09777541340337975,0.09777541340337975,0.0,4.7918498596172254e-11,0.9999815241877523,0.9999815241877523,0.0,0.09182686141721562,1.6966071970338516e-06,0.0,0.0,0.0,1599325.988860055,265.9604899322737,0.0,1.0,1286729.685071964,2589.160382452117,,,,,,,,,,,,,,,,,,,2.0,14243.896364714232,1584.037661366479,0.36768927701730236,6.175450102142607,2.643316968863698
3670.0,-30.41604666058065,5.02485556462026,35.03420466340757,30.39324909858408,5.019112140801351,-26.872530780441327,-40.360110614541895,1.4755962594517444,-7.189525408003647,-7.189525407984017,40.068667689015406,35390.646167181316,15461.024072281496,15461.024072281496,50851.67023946281,86660.24539152363,86650.89841789997,15461.024072281496,102111.92249018146,102111.92249018146,102111.92249018146,129954.65614710374,125442.1475304738,4512.508616629945,0.0,98762.40895645246,47492.84818219081,56966.17863806849,27842.73365692228,84808.91229499078,21068.111319575124,1584.0420371204889,0.0,0.875018763878197,2.659346327924814,0.0014947306463915918,1.0,1.0,-7.189525408003647,325386.946384223,1557496.1116313746,4.786596785576807,1557496.1116313746,4.786596785576807,0.7566825721632099,0.09182873111997442,3.397940675832673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397940675832673,1.2848559085174274,1.2851431239345088,2.6446083590443203,5603.60776851078,14243.879070582341,6453.435828339542,0.0004749064851146222,29065.371758513855,2963.843081838738,19289.751554832525,1967.0072404778925,0.6636678076956698,0.6636678076956698,30687.402787087383,30484.863174865135,1.008311811181331,0.8,4353.164599198569,4324.433322199387,1.008311811181331,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.2897543227307,2034.6934298245008,8.992680863367305,5.02485556462026,-0.7951133217617068,5.819968886381967,2.643330893143762,3.5,0.7552373980410748,0.6,0.00022352737238984078,1.000017814806979,0.00022352339036378618,199.2663377357917,0.0,7.981504935352239e-07,2.261958498678825,0.0789146479509001,7.570201089982576e-05,0.00014782536149001503,0.0005023018087265909,0.09182873077255228,0.09182873077255228,0.09182873077255228,0.0918270551072082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.06256553624,595.785230623221,0.0,0.09182873077255228,0.09182873111997442,0.09182873111997442,0.3676898466852898,0.3676898466852898,0.5,10.081012271275808,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27842.73365692228,21068.111319575124,0.7566825721632099,0.599602905677949,0.41729866837676277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453990856297924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.01517388228,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45191993331554,260.45191993331554,-12.69808006668444,244.50645908701324,276.39738077982844,108901.54708029202,108913.93342917114,-12.38634887910443,0.0,nan,276.39738077982844,3.247380779828461,270.0191964411407,-3.13080355885927,263.64101210251124,-9.508987897488737,257.262827763953,-15.887172236046979,250.88464342544628,-22.265356574553692,244.50645908701324,-28.643540912986737,1.0,1.0,25732.562594343566,25732.562594343566,275.9792321912,2.829232191200049,275.9792321912,275.9792321912,86650.89763723148,86650.89841789997,-0.0007806684880051762,0.0,8648.866644398773,8648.866644398773,0.9205528021551325,3414.9303792118367,275.9792321912,2.829232191200049,1.0,0.002,0.12677724813723049,0.004798648537186453,0.0001955534208561243,0.0018044466262263073,0.09777671042806216,0.09777671042806216,0.0,4.708243170337134e-11,0.9999816428814378,0.9999816428814378,0.0,0.09182704540906983,1.6857109045894267e-06,0.0,0.0,0.0,1599325.9707286197,265.96047459199633,0.0,1.0,1286729.73723725,2589.1601724201305,,,,,,,,,,,,,,,,,,,2.0,14243.879070582341,1584.0420371204889,0.3676898466852898,6.175450102142607,2.643330893143762
