time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3671.0,-30.41621637682356,5.024764017317223,35.03421429753216,30.393400915805273,5.019115273571639,-26.872683211777318,-40.36025555161757,1.4755821072376745,-7.1895413569721995,-7.189541357014716,40.0686872894145,35390.424119981406,15460.986421200036,15460.986421200036,50851.41054118144,86660.48105867395,86651.10652252483,15460.986421200036,102112.09294372487,102112.09294372487,102112.09294372487,129954.91099654246,125442.41580911928,4512.495187423174,0.0,98762.66566045636,47492.64697628151,56966.687426860946,27842.81805281759,84809.50547967854,21068.170976618065,1584.0464102518686,0.0,0.8750185991685768,2.6593447387227416,0.0014947306463915918,1.0,1.0,-7.1895413569721995,325386.74033888866,1557496.9579609379,4.786602417599477,1557496.9579609379,4.786602417599477,0.7566824211777674,0.09182890448417844,3.397930032589142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397930032589142,1.2848559829529806,1.285143193270105,2.644599922226061,5603.58989190528,14243.861790775094,6453.436030011264,0.00047490909347412154,29065.538346356574,2963.8600690711482,19289.752157642797,1967.0073019474335,0.663664024652783,0.663664024652783,30687.325890252585,30484.863174865135,1.0083086528836485,0.8,4353.153690990359,4324.433322199387,1.0083086528836485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.295166228995,2034.6934298245008,8.992630657545142,5.024764017317223,-0.7951601632509497,5.819924180568173,2.643344760763606,3.5,0.7552413602181731,0.6,0.00022352339036378618,1.0000177246997528,0.00022351942854902625,199.26647832905232,0.0,7.934837486681102e-07,2.2487329437254244,0.07891544143464876,7.570076543396674e-05,0.00014782262492981946,0.000502290936745194,0.09182890412373813,0.09182890412373813,0.09182890412373813,0.09182723645766883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.3984349475,595.7851224086678,0.0,0.09182890412373813,0.09182890448417844,0.09182890448417844,0.3676904171635607,0.3676904171635607,0.5,10.080962245991374,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,27842.81805281759,21068.170976618065,0.7566824211777674,0.599595649727802,0.4172931314693423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539918815949242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.00194832733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4518343906462,260.4518343906462,-12.698165609353794,244.506293835996,276.39737494550644,108901.77319534987,108914.08753665879,-12.314341308931663,0.0,nan,276.39737494550644,3.247374945506465,270.01915872348025,-3.1308412765197318,263.6409425015112,-9.5090574984888,257.26272627961345,-15.887273720386531,250.8845100577696,-22.265489942230374,244.506293835996,-28.643706164003987,1.0,1.0,25732.562594343566,25732.562594343566,275.9792403036601,2.8292403036601286,275.9792403036601,275.9792403036601,86651.13730129803,86651.10652252483,0.030778773201745935,0.0,8648.866644398773,8648.866644398773,0.9205534324064694,3414.9196827520877,275.9792403036601,2.8292403036601286,1.0,0.002,0.12677892588049722,0.004798638806740992,0.00019555600238142313,0.0018044440455849194,0.09777800119071156,0.09777800119071156,0.0,4.7966342703320564e-11,0.9999817296229259,0.9999817296229259,0.0,0.0918272267354672,1.6777487112308125e-06,0.0,0.0,0.0,1599325.9518777407,265.9604586430278,0.0,1.0,1286729.7914724061,2589.1599540542675,,,,,,,,,,,,,,,,,,,2.0,14243.861790775094,1584.0464102518686,0.3676904171635607,6.175450102142607,2.643344760763606
3672.0,-30.416385057219948,5.024672788205038,35.03422394956358,30.393552453629695,5.01911831890419,-26.872834719601144,-40.36040408592669,1.4755679800899903,-7.189556757896526,-7.189556757894189,40.06870707390676,35390.21876069987,15460.948233580333,15460.948233580333,50851.166994280204,86660.71660779433,86651.31814554735,15460.948233580333,102112.26637912769,102112.26637912769,102112.26637912769,129955.16911447179,125442.68721568989,4512.481898781904,0.0,98762.92192860466,47492.46210209596,56967.17758500966,27842.90273534411,84810.08032035377,21068.230879994368,1584.0507834012515,0.0,0.8750184367903113,2.6593432041301184,0.0014947306463915918,1.0,1.0,-7.189556757896526,325386.54137385474,1557497.812240217,4.786607969905925,1557497.812240217,4.786607969905925,0.7566822712507668,0.09182907799346982,3.3979194079673807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979194079673807,1.284856057229528,1.285143262472629,2.644591500229331,5603.57204670482,14243.84452257101,6453.4362234955215,0.00047491169575546833,29065.704647681498,2963.8770270868745,19289.75273598019,1967.007360921435,0.6636602473533663,0.6636602473533663,30687.24912791098,30484.863174865135,1.0083055001118277,0.8,4353.142801860694,4324.433322199387,1.0083055001118277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3005553141386,2034.6934298245008,8.992580259334247,5.024672788205038,-0.7952066137384106,5.8198794019434485,2.6433585699348905,3.5,0.755245305695683,0.6,0.00022351942854902625,1.0000176165422927,0.00022351549097892633,199.26661806438992,0.0,7.894568750046746e-07,2.237320783763248,0.07891623089152378,7.569948907620297e-05,0.00014781993947282328,0.0005022802412192697,0.09182907764399707,0.09182907764399707,0.09182907764399707,0.09182741993912606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.73376006697,595.7850143800305,0.0,0.09182907764399707,0.09182907799346982,0.09182907799346982,0.3676909881314324,0.3676909881314324,0.5,10.080912518299035,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27842.90273534411,21068.230879994368,0.7566822712507668,0.5995887140089916,0.4172878816647753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539929017059714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.99053616737,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4517493434576,260.4517493434576,-12.69825065654237,244.50612952259834,276.3973691645253,108901.99611129386,108914.23912566816,-12.24301437431398,0.0,nan,276.3973691645253,3.2473691645253098,270.01912123601636,-3.130878763983617,263.64087330756195,-9.50912669243803,257.262625379188,-15.887374620811954,250.884377450856,-22.265622549143984,244.50612952259834,-28.643870477401634,1.0,1.0,25732.562594343566,25732.562594343566,275.97924937107587,2.829249371075889,275.97924937107587,275.97924937107587,86651.37345344404,86651.31814554735,0.05530789669137448,0.0,8648.866644398773,8648.866644398773,0.920554061554049,3414.9090050072177,275.97924937107587,2.829249371075889,1.0,0.002,0.1267805935537865,0.004798629210387937,0.00019555856859313747,0.001804441478309487,0.09777928429656874,0.09777928429656874,0.0,4.690262457932026e-11,0.9999818393092235,0.9999818393092235,0.0,0.09182741031398008,1.6676794897338462e-06,0.0,0.0,0.0,1599325.9336746158,265.96044324210345,0.0,1.0,1286729.8438439197,2589.1597431920113,,,,,,,,,,,,,,,,,,,2.0,14243.84452257101,1584.0507834012515,0.3676909881314324,6.175450102142607,2.6433585699348905
3673.0,-30.416552811834197,5.024581879255923,35.03423362178081,30.393666272889845,5.019122047252274,-26.872985325921725,-40.360548708680994,1.4755545601809485,-7.189571839612768,-7.189571839631505,40.068726960152524,35390.029683487635,15460.90980957893,15460.90980957893,50850.939493066566,86660.88624333931,86651.53154326933,15460.90980957893,102112.44135284825,102112.44135284825,102112.44135284825,129955.42888150454,125442.9601157315,4512.468765773034,0.0,98763.12130659194,47492.302558055824,56967.57638726235,27842.987528656282,84810.56391591864,21068.29088728229,1584.0551537298657,0.0,0.8750182757912246,2.6593417013449403,0.0014947306463915918,1.0,1.0,-7.189571839612768,325386.34653276764,1557498.6709124933,4.786613475054484,1557498.6709124933,4.786613475054484,0.7566821220459405,0.09182925171690705,3.3979113400030316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979113400030316,1.284856128147146,1.285143328346625,2.644585074986615,5603.558432386513,14243.827269461175,6453.434676245924,0.00047491336023891773,29065.83233761003,2963.8900478359105,19289.7481111476,1967.0068893197576,0.6636571726930192,0.6636571726930192,30687.190837254606,30484.863174865135,1.0083031060077154,0.8,4353.13453303379,4324.433322199387,1.0083031060077154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3059223031191,2034.6934298245008,8.992529839522721,5.024581879255923,-0.7952527801465719,5.819834659402495,2.64337232251491,3.5,0.75524923500426,0.6,0.00022351549097892633,1.00001751987935,0.00022351157508309754,199.26675703297926,0.0,7.846262772023563e-07,2.2236308695914775,0.07891701551780098,7.569824634961256e-05,0.00014781724462931378,0.0005022698917739475,0.09182925138075752,0.09182925138075752,0.09182925138075752,0.09182760449974998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.06800689816,595.7849067068515,0.0,0.09182925138075752,0.09182925171690705,0.09182925171690705,0.36769155981607543,0.36769155981607543,0.5,10.080863116401682,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,27842.987528656282,21068.29088728229,0.7566821220459405,0.5995826126504746,0.4172832728547045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539939155922268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.976846253194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45166484791326,260.45166484791326,-12.698335152086713,244.50596614245958,276.39736355357434,108902.30426551845,108914.46786731116,-12.163601792706407,0.0,nan,276.39736355357434,3.2473635535743597,270.0190840712287,-3.1309159287712873,263.6408045889368,-9.50919541106316,257.2625251067247,-15.887474893275282,250.88424562455563,-22.265754375444345,244.50596614245958,-28.644033857540393,1.0,1.0,25732.562594343566,25732.562594343566,275.9792589628282,2.8292589628282485,275.9792589628282,275.9792589628282,86651.54033017276,86651.53154326933,0.008786903432337567,0.0,8648.866644398773,8648.866644398773,0.9205545393059087,3414.900896703047,275.9792589628282,2.8292589628282485,1.0,0.002,0.12678225025200698,0.004798619719166971,0.0001955611180035307,0.001804438928981961,0.09778055900176534,0.09778055900176534,0.0,4.6985491886086805e-11,0.9999819588686042,0.9999819588686042,0.0,0.09182759501331085,1.656703596203385e-06,0.0,0.0,0.0,1599325.9158487776,265.9604281603872,0.0,1.0,1286729.8951299447,2589.1595367002337,,,,,,,,,,,,,,,,,,,2.0,14243.827269461175,1584.0551537298657,0.36769155981607543,6.175450102142607,2.64337232251491
3674.0,-30.41671969048448,5.0244912797282115,35.034243308001045,30.393814597651385,5.019125410284039,-26.873135180404567,-40.36069322666151,1.4755408988890046,-7.18958782473311,-7.189587824772761,40.06874670920183,35389.81925528419,15460.872687842073,15460.872687842073,50850.69194312626,86661.11582086395,86651.74076783439,15460.872687842073,102112.61345567646,102112.61345567646,102112.61345567646,129955.68590472167,125443.23013663974,4512.455768081925,0.0,98763.37195310679,47492.11300012854,56968.06550330916,27843.07244904522,84811.13795235439,21068.350920955272,1584.0595522076228,0.0,0.8750181103031545,2.6593401085427906,0.0014947306463915918,1.0,1.0,-7.18958782473311,325386.1400206865,1557499.5236635285,4.7866191336991495,1557499.5236635285,4.7866191336991495,0.7566819703361343,0.09182942595332327,3.397900955609198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397900955609198,1.2848562001493393,1.2851433953332878,2.6445768446416484,5603.540993273144,14243.810029275162,6453.4347136292,0.00047491587456187996,29065.994931391357,2963.9066277874053,19289.748222888713,1967.0069007141801,0.6636534640710244,0.6636534640710244,30687.115810465315,30484.863174865135,1.0083000245216174,0.8,4353.123890101072,4324.433322199387,1.0083000245216174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.311267635214,2034.6934298245008,8.992480290731393,5.0244912797282115,-0.7952992499143194,5.819790529642531,2.6433860196289354,3.5,0.7552531484654101,0.6,0.00022351157508309754,1.0000174284189502,0.00022350767969761719,199.26689527608707,0.0,7.803078626819983e-07,2.2113924828407834,0.07891779582566366,7.569700454217365e-05,0.00014781457054092388,0.0005022592704939684,0.09182942558633643,0.09182942558633643,0.09182942558633643,0.09182778711241323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.4003758149,595.784799637348,0.0,0.09182942558633643,0.09182942595332327,0.09182942595332327,0.36769213233340414,0.36769213233340414,0.5,10.080813966524465,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,27843.07244904522,21068.350920955272,0.7566819703361343,0.5995756355927379,0.4172779673722295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539949239152308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.96460786644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4515808501402,260.4515808501402,-12.698419149859774,244.50580367387767,276.3973580266051,108902.53047877373,108914.62242390061,-12.091945126887682,0.0,nan,276.3973580266051,3.247358026605127,270.01904715594037,-3.130952844059607,263.6407362853282,-9.50926371467176,257.2624254147912,-15.887574585208768,250.88411454429854,-22.265885455701437,244.50580367387767,-28.644196326122312,1.0,1.0,25732.562594343566,25732.562594343566,275.97926716866755,2.8292671686675703,275.97926716866755,275.97926716866755,86651.7738727151,86651.74076783439,0.03310488071292639,0.0,8648.866644398773,8648.866644398773,0.9205551542263615,3414.890460387244,275.97926716866755,2.8292671686675703,1.0,0.002,0.12678389870630757,0.004798610101579536,0.00019556365433574222,0.0018044363932125974,0.09778182716787111,0.09778182716787111,0.0,4.75483393977405e-11,0.9999820486747143,0.9999820486747143,0.0,0.09182777749342719,1.648459896087512e-06,0.0,0.0,0.0,1599325.8969551579,265.96041217526687,0.0,1.0,1286729.949488026,2589.1593178395306,,,,,,,,,,,,,,,,,,,2.0,14243.810029275162,1584.0595522076228,0.36769213233340414,6.175450102142607,2.6433860196289354
3675.0,-30.41688558703742,5.024400993642979,35.03425301125961,30.393963760603242,5.019128497148241,-26.873284178606987,-40.36083760494364,1.4755270875004043,-7.189603295815289,-7.189603295805721,40.06876657289413,35389.611254589574,15460.83506782622,15460.83506782622,50850.446322415795,86661.34759322322,86651.95248832967,15460.83506782622,102112.78755615589,102112.78755615589,102112.78755615589,129955.94490773641,125443.50200766811,4512.442900068303,0.0,98763.62413071061,47491.92518291877,56968.554386435375,27843.157351580525,84811.7117380159,21068.41098090552,1584.0639368200677,0.0,0.87501794722712,2.6593385669615706,0.0014947306463915918,1.0,1.0,-7.189603295815289,325385.9401495732,1557500.381363828,4.786624709868771,1557500.381363828,4.786624709868771,0.7566818200562144,0.09182960023830576,3.397890505716999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397890505716999,1.2848562728114217,1.2851434630063407,2.6445685619621884,5603.523443269262,14243.792801045807,6453.43480172914,0.0004749184144148386,29066.15853705098,2963.9233109217703,19289.748486225333,1967.006927567042,0.6636497376024583,0.6636497376024583,30687.04031040691,30484.863174865135,1.0082969235994015,0.8,4353.1131800327175,4324.433322199387,1.0082969235994015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3165902542269,2034.6934298245008,8.992430571230688,5.024400993642979,-0.7953453472094667,5.819746340852446,2.643399658570169,3.5,0.7552570453057627,0.6,0.00022350767969761719,1.00001732587376,0.00022350380729886708,199.2670327057891,0.0,7.762213705733192e-07,2.1998113642047867,0.07891857204703423,7.569576395393752e-05,0.00014781191574367967,0.0005022487051372901,0.09182959988479122,0.09182959988479122,0.09182959988479122,0.09182797094273223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.7319241864,595.7846928401515,0.0,0.09182959988479122,0.09182960023830576,0.09182960023830576,0.3676927053907193,0.3676927053907193,0.5,10.080765101894215,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27843.157351580525,21068.41098090552,0.7566818200562144,0.5995686831494836,0.4172726918177101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453995926974404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.953026747804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45149732380554,260.45149732380554,-12.698502676194437,244.50564211823763,276.3973525295754,108902.74882735252,108914.77290579646,-12.024078443939851,0.0,nan,276.3973525295754,3.247352529575437,270.0190104471859,-3.1309895528140714,263.6406683648548,-9.509331635145202,257.262326282598,-15.88767371740198,250.88398420038146,-22.266015799618515,244.50564211823763,-28.644357881762346,1.0,1.0,25732.562594343566,25732.562594343566,275.97927617719984,2.8292761771998585,275.97927617719984,275.97927617719984,86652.00621906114,86651.95248832967,0.053730731466203,0.0,8648.866644398773,8648.866644398773,0.9205557730243434,3414.8799582455836,275.97927617719984,2.8292761771998585,1.0,0.002,0.1267855375079841,0.004798600611504606,0.0001955661759845282,0.0018044338706343509,0.09778308799226411,0.09778308799226411,0.0,4.661887889612082e-11,0.9999821538209035,0.9999821538209035,0.0,0.09182796143081355,1.638807492213119e-06,0.0,0.0,0.0,1599325.878669101,265.9603967041847,0.0,1.0,1286730.0020980956,2589.1591060168435,,,,,,,,,,,,,,,,,,,2.0,14243.792801045807,1584.0639368200677,0.3676927053907193,6.175450102142607,2.643399658570169
3676.0,-30.41705053911943,5.0243110229172645,35.034262732390026,30.394108837377303,5.019132165979637,-26.873432268605118,-40.360981843527384,1.4755138942970567,-7.1896184578131965,-7.189618457830055,40.06878649486771,35389.409380013945,15460.797218818056,15460.797218818056,50850.206598832,86661.57125060773,86652.16536176046,15460.797218818056,102112.96258057852,102112.96258057852,102112.96258057852,129956.20478137316,125443.77460862225,4512.430172750912,0.0,98763.86915847089,47491.744465289914,56969.02743686775,27843.24220079464,84812.2696376624,21068.47102603083,1584.0683110717798,0.0,0.8750177856428438,2.6593370561790093,0.0014947306463915918,1.0,1.0,-7.1896184578131965,325385.74427161383,1557501.2415785608,4.786630235030966,1557501.2415785608,4.786630235030966,0.7566816706938512,0.09182977466717512,3.39788036148196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39788036148196,1.2848563425338142,1.2851435277685823,2.644560523226383,5603.506410152712,14243.775586928514,6453.434682231658,0.0004749208406448289,29066.31742484181,2963.9395129674062,19289.748129039363,1967.0068911442097,0.663646097546337,0.663646097546337,30686.967018665,30484.863174865135,1.0082939133785116,0.8,4353.10278322532,4324.433322199387,1.0082939133785116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3218908349345,2034.6934298245008,8.992380834114783,5.0243110229172645,-0.7953911676710366,5.819702190588301,2.643413241067338,3.5,0.7552609260192394,0.6,0.00022350380729886708,1.0000172272578072,0.00022349995700748782,199.26716935325229,0.0,7.716414083866012e-07,2.186831751367628,0.07891934368844261,7.569452458484788e-05,0.0001478092827140192,0.0005022382589787008,0.09182977432642245,0.09182977432642245,0.09182977432642245,0.09182815539211552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.06230452436,595.784586425456,0.0,0.09182977432642245,0.09182977466717512,0.09182977466717512,0.3676932791236449,0.3676932791236449,0.5,10.080716538073343,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27843.24220079464,21068.47102603083,0.7566816706938512,0.599561912634526,0.4172675667236082,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539969241317872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.940047134965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45141432196425,260.45141432196425,-12.698585678035727,244.50548147797872,276.39734716614856,108902.9796739847,108914.92824888804,-11.948574903349984,0.0,nan,276.39734716614856,3.247347166148586,270.01897402839376,-3.1310259716062205,263.64060089069636,-9.509399109303615,257.2622277530771,-15.88777224692285,250.88385461549123,-22.266145384508746,244.50548147797872,-28.644518522021258,1.0,1.0,25732.562594343566,25732.562594343566,275.97928562804555,2.829285628045568,275.97928562804555,275.97928562804555,86652.23041825768,86652.16536176046,0.06505649721657392,0.0,8648.866644398773,8648.866644398773,0.9205563737216442,3414.86976328937,275.97928562804555,2.829285628045568,1.0,0.002,0.1267871661732171,0.004798591220083421,0.00019556868212152321,0.001804431364252584,0.0977843410607616,0.0977843410607616,0.0,4.6374107245256146e-11,0.9999822642413612,0.9999822642413612,0.0,0.09182814599645577,1.6286707193558192e-06,0.0,0.0,0.0,1599325.860748364,265.9603815421868,0.0,1.0,1286730.0536571082,2589.1588984260234,,,,,,,,,,,,,,,,,,,2.0,14243.775586928514,1584.0683110717798,0.3676932791236449,6.175450102142607,2.643413241067338
3677.0,-30.417214568054188,5.024221366413519,35.03427247488815,30.394251539278798,5.019136129017696,-26.87357949835472,-40.361122170556314,1.4755010581280676,-7.18963360378001,-7.189633603750082,40.068806553541044,35389.19904350934,15460.759514759367,15460.759514759367,50849.95855826871,86661.79028322604,86652.37986805564,15460.759514759367,102113.139382815,102113.139382815,102113.139382815,129956.46694990233,125444.04933543105,4512.417614471285,0.0,98764.10998641077,47491.55571525475,56969.50474572891,27843.32756708732,84812.83231281623,21068.531444369157,1584.0727094174756,0.0,0.8750176236167204,2.6593355469945266,0.0014947306463915918,1.0,1.0,-7.18963360378001,325385.54860085464,1557502.1076993868,4.786635775302825,1557502.1076993868,4.786635775302825,0.7566815206841001,0.09182994953119344,3.3978703967563733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978703967563733,1.2848564105401463,1.285143590842786,2.6445526277352096,5603.4896805543485,14243.758386202235,6453.434442941291,0.00047492320054886656,29066.473541984284,2963.955432485536,19289.74741378444,1967.0068182085056,0.6636425084701756,0.6636425084701756,30686.895023829962,30484.863174865135,1.0082909564256206,0.8,4353.092570390778,4324.433322199387,1.0082909564256206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3271698070243,2034.6934298245008,8.992331294627695,5.024221366413519,-0.7954368507670875,5.819658217180606,2.643426768221152,3.5,0.755264790920329,0.6,0.00022349995700748782,1.0000171308684995,0.00022349612832470332,199.26730523613867,0.0,7.672366643312407e-07,2.174348706714736,0.07892011092510694,7.569331884377398e-05,0.00014780663816371382,0.000502227800260564,0.09182994918938295,0.09182994918938295,0.09182994918938295,0.09182834124667225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.3917515728,595.7844803208028,0.0,0.09182994918938295,0.09182994953119344,0.09182994953119344,0.36769385359729545,0.36769385359729545,0.5,10.08066830501552,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,27843.32756708732,21068.531444369157,0.7566815206841001,0.5995550103870859,0.4172623184305756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453997915613519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.927564090314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4513318599193,260.4513318599193,-12.698668140080656,244.50532174879703,276.3973419712396,108903.21543997215,108915.08630783545,-11.870867863283364,0.0,nan,276.3973419712396,3.2473419712396208,270.0189379266334,-3.131062073366593,263.6405338820768,-9.509466117923182,257.2621298376044,-15.887870162395586,250.88372579316484,-22.266274206835135,244.50532174879703,-28.644678251202947,1.0,1.0,25732.562594343566,25732.562594343566,275.9792952837908,2.8292952837908274,275.9792952837908,275.9792952837908,86652.45008260135,86652.37986805564,0.07021454571804497,0.0,8648.866644398773,8648.866644398773,0.920556963788249,3414.8597487401553,275.9792952837908,2.8292952837908274,1.0,0.002,0.12678878376476194,0.004798581879175041,0.00019557117118366562,0.0018044288757781556,0.09778558559183281,0.09778558559183281,0.0,4.696182115057623e-11,0.9999823848730597,0.9999823848730597,0.0,0.09182833193497553,1.6175962179149653e-06,0.0,0.0,0.0,1599325.8428465708,265.96036639621997,0.0,1.0,1286730.1051616005,2589.1586910547394,,,,,,,,,,,,,,,,,,,2.0,14243.758386202235,1584.0727094174756,0.36769385359729545,6.175450102142607,2.643426768221152
3678.0,-30.41737762710519,5.024132022641302,35.03428223986642,30.394392809271835,5.0191402126263025,-26.87372584312574,-40.36126232296226,1.4754884274766051,-7.189648759635475,-7.189648759645472,40.068826687109784,35388.992863425774,15460.721987549388,15460.721987549388,50849.714850975164,86662.00673857097,86652.59507006394,15460.721987549388,102113.31705761333,102113.31705761333,102113.31705761333,129956.73025622749,125444.32503110565,4512.405225121841,0.0,98764.34832584369,47491.37120002772,56969.974584239964,27843.413198614155,84813.38778285412,21068.59205360461,1584.077120412113,0.0,0.8750174612449949,2.6593340368253924,0.0014947306463915918,1.0,1.0,-7.189648759635475,325385.3528024366,1557502.977052621,4.786641327393388,1557502.977052621,4.786641327393388,0.7566813703232782,0.09183012476642904,3.397860538363671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397860538363671,1.2848564775403313,1.2851436529383822,2.644544817074336,5603.473130701211,14243.74119847127,6453.434134801354,0.0004749255215650922,29066.628018054635,2963.9711846608816,19289.74649273355,1967.006724287453,0.6636389498207976,0.6636389498207976,30686.82379720519,30484.863174865135,1.0082880310261657,0.8,4353.082466530779,4324.433322199387,1.0082880310261657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3324272418263,2034.6934298245008,8.992281970945937,5.024132022641302,-0.7954824095882191,5.819614432229521,2.6434402402140504,3.5,0.7552686400611572,0.6,0.00022349612832470332,1.0000170295976898,0.0002234923223403671,199.26744031572838,0.0,7.629313010703478e-07,2.1621473072333655,0.078920873856408,7.569211462084864e-05,0.0001478040137038547,0.0005022174255760912,0.09183012442547146,0.09183012442547146,0.09183012442547146,0.09182852776385043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.7199268867,595.7843746331722,0.0,0.09183012442547146,0.09183012476642904,0.09183012476642904,0.3676944289346357,0.3676944289346357,0.5,10.080620410947324,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27843.413198614155,21068.59205360461,0.7566813703232782,0.5995482102561991,0.41725715466090624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453998901547749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.91536269083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4512499386631,260.4512499386631,-12.698750061336852,244.50516293366172,276.39733694385984,108903.45207189213,108915.24509072879,-11.79301883668067,0.0,nan,276.39733694385984,3.247336943859864,270.0189021417056,-3.1310978582943676,263.64046733959566,-9.509532660404318,257.26203253757217,-15.88796746242781,250.88359773558378,-22.2664022644162,244.50516293366172,-28.644837066338255,1.0,1.0,25732.562594343566,25732.562594343566,275.9793050100004,2.8293050100004393,275.9793050100004,275.9793050100004,86652.66714082505,86652.59507006394,0.07207076111808419,0.0,8648.866644398773,8648.866644398773,0.9205575475573875,3414.8498410554894,275.9793050100004,2.8293050100004393,1.0,0.002,0.12679039001457268,0.004798572581963667,0.0001955736427471162,0.0018044264044005753,0.0977868213735581,0.0977868213735581,0.0,4.714769156685672e-11,0.9999825084171639,0.9999825084171639,0.0,0.09182851851219484,1.6062542342058751e-06,0.0,0.0,0.0,1599325.8249330863,265.9603512403645,0.0,1.0,1286730.156699717,2589.1584835481067,,,,,,,,,,,,,,,,,,,2.0,14243.74119847127,1584.077120412113,0.3676944289346357,6.175450102142607,2.6434402402140504
3679.0,-30.417539738139407,5.024042990132049,35.0342920269921,30.394533066451572,5.019144344684075,-26.873871329861817,-40.36140617737544,1.4754759352061413,-7.18966392523464,-7.189663925246405,40.068846856068284,35388.80366386411,15460.68463530754,15460.68463530754,50849.48829917165,86662.22148912465,86652.81039335715,15460.68463530754,102113.49502866469,102113.49502866469,102113.49502866469,129956.9939774289,125444.60097692425,4512.393000504649,0.0,98764.58491914827,47491.20362875577,56970.42365599166,27843.4989487642,84813.92260475586,21068.65274809872,1584.0815371370409,0.0,0.8750172986814182,2.6593325256860108,0.0014947306463915918,1.0,1.0,-7.18966392523464,325385.15687822923,1557503.8479365516,4.786646886045344,1557503.8479365516,4.786646886045344,0.756681219801717,0.09183030033773396,3.397850754546877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397850754546877,1.284856543846221,1.2851437143686932,2.644537065885506,5603.456706862198,14243.72402470268,6453.43378040028,0.00047492781569431525,29066.78134317265,2963.9868194717515,19289.74543340502,1967.0066162660053,0.6636354127298615,0.6636354127298615,30686.753109348505,30484.863174865135,1.0082851277565172,0.8,4353.072439097781,4324.433322199387,1.0082851277565172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3376631683843,2034.6934298245008,8.992232861819991,5.024042990132049,-0.795527844726398,5.819570834858447,2.643453657120121,3.5,0.7552724734628917,0.6,0.0002234923223403671,1.000016930610245,0.00022348853854302675,199.26757461013344,0.0,7.584087565625016e-07,2.1493304160981292,0.07892163226516456,7.56908786078168e-05,0.0001478014437325503,0.0005022072471097638,0.0918302999842963,0.0918302999842963,0.0918302999842963,0.09182871455920863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.04666216543,595.7842694153393,0.0,0.0918302999842963,0.09183030033773396,0.09183030033773396,0.36769500517180054,0.36769500517180054,0.5,10.080572851161524,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27843.4989487642,21068.65274809872,0.756681219801717,0.5995417584461576,0.4172522927489233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453999881653534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.9025457997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.451168550452,260.451168550452,-12.698831449547981,244.50500503056745,276.397332070527,108903.68776966048,108915.40405311469,-11.716283454220406,0.0,nan,276.397332070527,3.2473320705270226,270.0188666624271,-3.1311333375728623,263.6404012543636,-9.509598745636367,257.2619358463825,-15.88806415361745,250.8834704384443,-22.26652956155567,244.50500503056745,-28.64499496943253,1.0,1.0,25732.562594343566,25732.562594343566,275.97931474052774,2.8293147405277637,275.97931474052774,275.97931474052774,86652.88248552813,86652.81039335715,0.07209217097260989,0.0,8648.866644398773,8648.866644398773,0.9205581269095882,3414.8400083196116,275.97931474052774,2.8293147405277637,1.0,0.002,0.1267919850828058,0.004798563324396619,0.00019557609705897518,0.0018044239485861422,0.0977880485294876,0.0977880485294876,0.0,4.564511746005251e-11,0.9999826301961642,0.9999826301961642,0.0,0.0918287052634309,1.5950743030509237e-06,0.0,0.0,0.0,1599325.8070080834,265.96033607476534,0.0,1.0,1286730.2082709605,2589.158275908105,,,,,,,,,,,,,,,,,,,2.0,14243.72402470268,1584.0815371370409,0.36769500517180054,6.175450102142607,2.643453657120121
3680.0,-30.41772837092389,5.023954272249981,35.034301841115685,30.39465701384472,5.019148495599082,-26.8740406841929,-40.36156857674939,1.4754608078512272,-7.189678637252314,-7.189678637391667,40.068867208912856,35388.592855023635,15460.646876336143,15460.646876336143,50849.239731359776,86662.40456075258,86653.02893989676,15460.646876336143,102113.6758162329,102113.6758162329,102113.6758162329,129957.26081816127,125444.8798554088,4512.380962752476,0.0,98764.80226924381,47491.03307604415,56970.85465911073,27843.585001928368,84814.4396610391,21068.713695184128,1584.0859567181706,0.0,0.8750171379251644,2.659331059743363,0.0014947306463915918,1.0,1.0,-7.189678637252314,325384.9668139314,1557504.7267595767,4.786652382899491,1557504.7267595767,4.786652382899491,0.7566810701181248,0.09183047620303451,3.3978419173922245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978419173922245,1.2848566224347457,1.2851437881128926,2.644530026201263,5603.441790616025,14243.706864490725,6453.432809135541,0.00047492977629510455,29066.92090756353,2964.001051078965,19289.74253022972,1967.006320224513,0.663632126415231,0.663632126415231,30686.68926106954,30484.863174865135,1.0082825054013134,0.8,4353.063381893768,4324.433322199387,1.0082825054013134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3428776173475,2034.6934298245008,8.992183628760186,5.023954272249981,-0.7955729336834034,5.819527205933384,2.643467019017565,3.5,0.7552762911478758,0.6,0.00022348853854302675,1.0000197005539402,0.000223484135781755,199.26773087562412,0.0,7.539881188254488e-07,2.136802328751322,0.07892238625328339,7.568948327685563e-05,0.00014779905526617114,0.0005021978253343663,0.0918304758664825,0.0918304758664825,0.0918304758664825,0.09182890327012375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.37242767756,595.7841645217135,0.0,0.0918304758664825,0.09183047620303451,0.09183047620303451,0.3676955822931446,0.3676955822931446,0.5,10.080525677036706,1.3938006304670125e-10,1.3938006304670125e-10,1.3938006304670125e-10,1.3938006304670125e-10,1.3938006304670125e-10,1.3938006304670125e-10,27843.585001928368,21068.713695184128,0.7566810701181248,0.5995351727203382,0.41724726351378544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540008560622883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.89001771235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45108518902026,260.45108518902026,-12.698914810979716,244.50484329284004,276.39732708538907,108903.85498024148,108915.85531987493,-12.000339633469759,0.0,nan,276.39732708538907,3.247327085389088,270.01883032677546,-3.1311696732245196,263.6403335681928,-9.509666431807204,257.26183680969103,-15.888163190308944,250.88334005123355,-22.26665994876643,244.50484329284004,-28.64515670715994,1.0,1.0,25732.562594343566,25732.562594343566,275.9793252971892,2.8293252971892002,275.9793252971892,275.9793252971892,86653.06282579548,86653.02893989676,0.033885898723383434,0.0,8648.866644398773,8648.866644398773,0.9205586502040887,3414.8311269791857,275.9793252971892,2.8293252971892002,1.0,0.002,0.12679356714424436,0.004798554204930488,0.00019557853148942988,0.0018044215140325217,0.09778926574471494,0.09778926574471494,0.0,4.5521951659577287e-11,0.9999827718749263,0.9999827718749263,0.0,0.09182889413610491,1.5820669295990766e-06,0.0,0.0,0.0,1599325.7896191883,265.96032136274766,0.0,1.0,1286730.2582997768,2589.1580744783723,,,,,,,,,,,,,,,,,,,2.0,14243.706864490725,1584.0859567181706,0.3676955822931446,6.175450102142607,2.643467019017565
3681.0,-30.417886852418874,5.0238658567491585,35.03431166946473,30.39479957604783,5.0191526523545456,-26.87418290194054,-40.36170464297754,1.4754487005946497,-7.189694391827402,-7.189694391828232,40.06888724841145,35388.3883217647,15460.610594956024,15460.610594956024,50848.998916720724,86662.62392240715,86653.24047259288,15460.610594956024,102113.85106754891,102113.85106754891,102113.85106754891,129957.52162350815,125445.15257015341,4512.369053354741,0.0,98765.04180082728,47490.84191530137,56971.333206139905,27843.670555959234,84815.00376209914,21068.774209166757,1584.090377976015,0.0,0.8750169725903466,2.659329489918323,0.0014947306463915918,1.0,1.0,-7.189694391827402,325384.7632809441,1557505.5920525622,4.786658036313086,1557505.5920525622,4.786658036313086,0.7566809184451264,0.09183065246333345,3.397832013343256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397832013343256,1.284856688171751,1.2851438482073783,2.644522182608631,5603.425170984444,14243.689167556005,6453.432318142186,0.000474932072689024,29067.076127653705,2964.016879123218,19289.741062617722,1967.0061705697383,0.6636285320856863,0.6636285320856863,30686.61770445941,30484.863174865135,1.0082795664537254,0.8,4353.053231223663,4324.433322199387,1.0082795664537254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3480711873456,2034.6934298245008,8.992135364585748,5.0238658567491585,-0.7956183945985034,5.819484251347662,2.643480327440028,3.5,0.7552800935542937,0.6,0.000223484135781755,1.000016551591375,0.0002234804368248844,199.26786216362012,0.0,8.773282482074871e-07,2.4863482554200185,0.0789232635815316,7.568831421787101e-05,0.000147795821563884,0.0005021853739481326,0.09183065208686575,0.09183065208686575,0.09183065208686575,0.09182908801022527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.69545756566,595.7840605019326,0.0,0.09183065208686575,0.09183065246333345,0.09183065246333345,0.3676961605078552,0.3676961605078552,0.5,10.080478756199222,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27843.670555959234,21068.774209166757,0.7566809184451264,0.5995283459439444,0.4172420768974668,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454001989888202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.23956363902,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4510029546898,260.4510029546898,-12.698997045310193,244.50468362568628,276.3973222838815,108904.1184979252,108915.95658503323,-11.838087108011784,0.0,nan,276.3973222838815,3.2473222838815445,270.01879455214146,-3.1312054478585196,263.6402668204283,-9.509733179571697,257.2617390887933,-15.888260911206658,250.88321135720776,-22.26678864279222,244.50468362568628,-28.645316374313694,1.0,1.0,25732.562594343566,25732.562594343566,275.9793340006041,2.829334000604149,275.9793340006041,275.9793340006041,86653.28624492767,86653.24047259288,0.04577233479358256,0.0,8648.866644398773,8648.866644398773,0.9205592366741626,3414.8211734099723,275.9793340006041,2.829334000604149,1.0,0.002,0.12679514094804645,0.004798544931427323,0.00019558095276479094,0.0018044190920396615,0.09779047638239546,0.09779047638239546,0.0,4.480445224899765e-11,0.9999828618152782,0.9999828618152782,0.0,0.09182907865264842,1.5738106850419599e-06,0.0,0.0,0.0,1599325.770998037,265.9603056081726,0.0,1.0,1286730.3118738506,2589.1578587744884,,,,,,,,,,,,,,,,,,,2.0,14243.689167556005,1584.090377976015,0.3676961605078552,6.175450102142607,2.643480327440028
3682.0,-30.418046276786345,5.023777743922711,35.03432151407025,30.394941858854168,5.019156016223116,-26.874326047497654,-40.36184427151454,1.47543578566951,-7.189709998982437,-7.189709999031918,40.06890737401559,35388.19266487175,15460.574272524069,15460.574272524069,50848.76693739582,86662.84416589611,86653.45337479934,15460.574272524069,102114.02764732341,102114.02764732341,102114.02764732341,129957.78386975011,125445.42659681603,4512.357272934086,0.0,98765.28213641305,47490.66656241802,56971.795082216704,27843.7562224267,84815.5513046434,21068.83481743424,1584.0948003912013,0.0,0.8750168077404459,2.6593279347833185,0.0014947306463915918,1.0,1.0,-7.189709998982437,325384.5616525733,1557506.4610651976,4.786663673146891,1557506.4610651976,4.786663673146891,0.7566807671036995,0.0918308289053575,3.397822068934965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397822068934965,1.284856756234058,1.28514391153202,2.6445143028192906,5603.40847465638,14243.672068364358,6453.432107141798,0.0004749344330999277,29067.2319305321,2964.032766595331,19289.740431923445,1967.0061062568202,0.6636249532815535,0.6636249532815535,30686.545856211796,30484.863174865135,1.0082766155298302,0.8,4353.043039183293,4324.433322199387,1.0082766155298302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3532426414988,2034.6934298245008,8.992087192490757,5.023777743922711,-0.7956636625186215,5.8194414064413325,2.6434935792176963,3.5,0.7552838797764847,0.6,0.0002234804368248844,1.0000166500862497,0.00022347671591828956,199.267994232858,0.0,7.370832278437013e-07,2.0888938677090496,0.07892400066475944,7.568711456946228e-05,0.00014779332225542212,0.0005021754120006904,0.09183082853882334,0.09183082853882334,0.09183082853882334,0.09182927337519017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.01760481944,595.7839567732502,0.0,0.09183082853882334,0.0918308289053575,0.0918308289053575,0.36769673928885,0.36769673928885,0.5,10.080432104865748,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,4.945377440890297e-11,27843.7562224267,21068.83481743424,0.7566807671036995,0.5995217404736953,0.4172370764621128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540029424833354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.84210925131,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45092148473884,260.45092148473884,-12.699078515261135,244.50452548256416,276.39731748709943,108904.35507194782,108916.08312266522,-11.728050717373472,0.0,nan,276.39731748709943,3.2473174870994512,270.01875908609384,-3.13124091390614,263.6402006851126,-9.509799314887402,257.2616422842087,-15.888357715791301,250.88308388335437,-22.266916116645604,244.50452548256416,-28.645474517435815,1.0,1.0,25732.562594343566,25732.562594343566,275.97934300959764,2.8293430095976646,275.97934300959764,275.97934300959764,86653.50701853575,86653.45337479934,0.053643736406229436,0.0,8648.866644398773,8648.866644398773,0.920559825533205,3414.81117927964,275.97934300959764,2.8293430095976646,1.0,0.002,0.12679670569688375,0.004798535725613757,0.00019558336013179986,0.0018044166855300543,0.09779168006589993,0.09779168006589993,0.0,4.566185407214873e-11,0.9999829604675036,0.9999829604675036,0.0,0.0918292641509642,1.5647543933071543e-06,0.0,0.0,0.0,1599325.7525511258,265.96029000101754,0.0,1.0,1286730.3649466117,2589.157645089054,,,,,,,,,,,,,,,,,,,2.0,14243.672068364358,1584.0948003912013,0.36769673928885,6.175450102142607,2.6434935792176963
3683.0,-30.418204684914688,5.023689935186593,35.03433137165644,30.395082185883098,5.019159645000533,-26.874468251923084,-40.361980023421324,1.475423210801641,-7.189725347487638,-7.189725347467122,40.068927437675335,35387.98859107185,15460.537772130394,15460.537772130394,50848.52636320225,86663.06064627935,86653.6656658778,15460.537772130394,102114.20343800819,102114.20343800819,102114.20343800819,129958.04481546748,125445.69921576316,4512.345599704324,0.0,98765.51898370429,47490.4826260327,56972.26261963509,27843.841377459292,84816.10399709438,21068.895078336798,1584.099191838438,0.0,0.8750166445685287,2.659326405421531,0.0014947306463915918,1.0,1.0,-7.189725347487638,325384.36336578836,1557507.327401627,4.786669252605477,1557507.327401627,4.786669252605477,0.7566806171864244,0.09183100531245439,3.397812273964445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397812273964445,1.2848568227507156,1.2851439732824623,2.644506542519002,5603.392031511279,14243.654945001115,6453.431781531105,0.00047493673540258634,29067.385429292193,2964.048419112765,19289.739458651293,1967.0060070106808,0.6636214153341898,0.6636214153341898,30686.475087609422,30484.863174865135,1.0082737089504024,0.8,4353.033000296108,4324.433322199387,1.0082737089504024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3583922111197,2034.6934298245008,8.992039031634304,5.023689935186593,-0.7957086831859606,5.819398618372554,2.6435067749429666,3.5,0.7552876499837048,0.6,0.00022347671591828956,1.0000165439721567,0.000223473018786889,199.26812546038374,0.0,7.414575938795112e-07,2.1012908210545347,0.07892474212235331,7.568594824480534e-05,0.0001477907676734842,0.0005021652843795924,0.09183100496203245,0.09183100496203245,0.09183100496203245,0.09182945801065699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.33825917065,595.7838535267778,0.0,0.09183100496203245,0.09183100531245439,0.09183100531245439,0.3676973187035624,0.3676973187035624,0.5,10.080385701152393,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27843.841377459292,21068.895078336798,0.7566806171864244,0.5995149973517317,0.4172319515204821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540039007470595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.854506204654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4508407566553,260.4508407566553,-12.699159243344695,244.50436876432425,276.3973127491711,108904.59250371261,108916.2137584258,-11.6212547132044,0.0,nan,276.3973127491711,3.247312749171101,270.0187239521033,-3.1312760478966766,263.6401351550609,-9.509864844939102,257.26154635809445,-15.888453641905528,250.8829575611777,-22.267042438822273,244.50436876432425,-28.645631235675722,1.0,1.0,25732.562594343566,25732.562594343566,275.9793522066997,2.8293522066996957,275.9793522066997,275.9793522066997,86653.72402856161,86653.6656658778,0.058362683819723316,0.0,8648.866644398773,8648.866644398773,0.9205604055423786,3414.801335334267,275.9793522066997,2.8293522066996957,1.0,0.002,0.12679826210156125,0.004798526597822854,0.00019558575473142638,0.0018044142908691765,0.09779287736571318,0.09779287736571318,0.0,4.560060272093547e-11,0.9999830513731746,0.9999830513731746,0.0,0.09182944890301434,1.5564094400459267e-06,0.0,0.0,0.0,1599325.7344099204,265.96027465251234,0.0,1.0,1286730.4171398203,2589.157434944971,,,,,,,,,,,,,,,,,,,2.0,14243.654945001115,1584.099191838438,0.3676973187035624,6.175450102142607,2.6435067749429666
