time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3684.0,-30.418362159790686,5.023602429306855,35.03434124346144,30.39522118577736,5.019163386697603,-26.874609605142496,-40.36211940748615,1.475410830844707,-7.189740700527068,-7.189740700579486,40.06894756306254,35387.80173588035,15460.501429605563,15460.501429605563,50848.30316548591,86663.27464332759,86653.87854716387,15460.501429605563,102114.37997676943,102114.37997676943,102114.37997676943,129958.30674806623,125445.97269333826,4512.334054727962,0.0,98765.75343271434,47490.31601183733,56972.7082454189,27843.926771296803,84816.6350167157,21068.95551080273,1584.1035946884235,0.0,0.87501648113156,2.6593248756086085,0.0014947306463915918,1.0,1.0,-7.189740700527068,325384.1650205196,1557508.1964053141,4.786674841128466,1557508.1964053141,4.786674841128466,0.7566804669419644,0.09183118199957606,3.3978025814275803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978025814275803,1.2848568883063745,1.28514403410224,2.644498863921235,5603.375761484018,14243.637836682385,6453.43139066331,0.0004749390004504485,29067.537346804325,2964.0639103877807,19289.738290321297,1967.005887874177,0.663617906813905,0.663617906813905,30686.405059049415,30484.863174865135,1.008270832767345,0.8,4353.023066387707,4324.433322199387,1.008270832767345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3635202598925,2034.6934298245008,8.99199107543506,5.023602429306855,-0.7957535821872268,5.819356011494082,2.6435199155474423,3.5,0.7552914044421264,0.6,0.000223473018786889,1.0000164465248236,0.00022346934349278395,199.268255914942,0.0,7.36720443770253e-07,2.087865737644897,0.07892547884279709,7.568475073142883e-05,0.00014778826805546017,0.0005021553587035537,0.09183118164773299,0.09183118164773299,0.09183118164773299,0.09182964326337267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.65797092067,595.7837505897021,0.0,0.09183118164773299,0.09183118199957606,0.09183118199957606,0.36769789866681524,0.36769789866681524,0.5,10.080339554931811,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,27843.926771296803,21068.95551080273,0.7566804669419644,0.5995086123785116,0.41722713626762137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540048529035976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.841081121245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4507607306609,260.4507607306609,-12.699239269339103,244.50421337411333,276.3973080873912,108904.82783163442,108916.34801667166,-11.52018503724137,0.0,nan,276.3973080873912,3.247308087391218,270.01868914463245,-3.1313108553675306,263.6400702019133,-9.50992979808666,257.26145125926047,-15.888548740739509,250.8828323166544,-22.267167683345576,244.50421337411333,-28.645786625886643,1.0,1.0,25732.562594343566,25732.562594343566,275.9793614673656,2.8293614673656293,275.9793614673656,275.9793614673656,86653.93870603209,86653.87854716387,0.06015886821842287,0.0,8648.866644398773,8648.866644398773,0.9205609794850665,3414.7915943347184,275.9793614673656,2.8293614673656293,1.0,0.002,0.12679980988917455,0.004798517505331982,0.000195588136037304,0.0018044119097856987,0.097794068018652,0.097794068018652,0.0,4.5823002510492206e-11,0.9999831452468395,0.9999831452468395,0.0,0.09182963420767103,1.5477919050387962e-06,0.0,0.0,0.0,1599325.7162633564,265.9602592994729,0.0,1.0,1286730.4693484358,2589.1572247388463,,,,,,,,,,,,,,,,,,,2.0,14243.637836682385,1584.1035946884235,0.36769789866681524,6.175450102142607,2.6435199155474423
3685.0,-30.41851877902756,5.023515224930963,35.03435112947918,30.395359207782917,5.019167172172596,-26.87475018390602,-40.362254914920754,1.4753985758496708,-7.189756062086474,-7.189756062049862,40.06896771674009,35387.605054012325,15460.465248469549,15460.465248469549,50848.07030248187,86663.4870879208,86654.09153231244,15460.465248469549,102114.55678078199,102114.55678078199,102114.55678078199,129958.569055114,125446.24642061768,4512.322634496315,0.0,98765.98629370674,47490.13955290828,56973.16304533162,27844.012274332006,84817.17531966363,21069.016021366722,1584.1080028866836,0.0,0.875016317537359,2.659323344947436,0.0014947306463915918,1.0,1.0,-7.189756062086474,325383.9665652775,1557509.0666301867,4.786680435029131,1557509.0666301867,4.786680435029131,0.7566803165357454,0.09183135891945583,3.3977929566972658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977929566972658,1.2848569532322978,1.2851440943202004,2.644491239393991,5603.359606025705,14243.62074177954,6453.430958036412,0.00047494124110914875,29067.688217739313,2964.0792949416277,19289.73699717055,1967.0057560094986,0.6636144179294755,0.6636144179294755,30686.335520352073,30484.863174865135,1.0082679767053413,0.8,4353.0132019688235,4324.433322199387,1.0082679767053413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3686268404629,2034.6934298245008,8.991943325661307,5.023515224930963,-0.7957983618982549,5.819313586829218,2.6435330011656992,3.5,0.7552951431901997,0.6,0.00022346934349278395,1.0000163571830383,0.0002234656882236189,199.2683856608261,0.0,7.323694462880972e-07,2.0755350107804675,0.07892621121224337,7.568358654078186e-05,0.0001477857569520021,0.0005021454040716868,0.09183135855812041,0.09183135855812041,0.09183135855812041,0.09182982877996336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.976587755,595.7836480098954,0.0,0.09183135855812041,0.09183135891945583,0.09183135891945583,0.3676984792205513,0.3676984792205513,0.5,10.080293664266758,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,27844.012274332006,21069.016021366722,0.7566803165357454,0.5995020479147398,0.4172221595524913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540057994517426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.82875039438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4506813608687,260.4506813608687,-12.699318639131263,244.5040592186657,276.3973035032522,108905.05953218669,108916.48525330074,-11.425721114069809,0.0,nan,276.3973035032522,3.247303503252226,270.0186546462324,-3.1313453537675855,263.6400057892544,-9.50999421074556,257.2613569323378,-15.888643067662201,250.88270807546968,-22.267291924530298,244.5040592186657,-28.645940781334275,1.0,1.0,25732.562594343566,25732.562594343566,275.9793707316823,2.8293707316823316,275.9793707316823,275.9793707316823,86654.15164712994,86654.09153231244,0.06011481750465464,0.0,8648.866644398773,8648.866644398773,0.9205615494117326,3414.7819214807523,275.9793707316823,2.8293707316823316,1.0,0.002,0.1268013491299267,0.004798508442051023,0.00019559050415612485,0.0018044095402590013,0.09779525207806242,0.09779525207806242,0.0,4.441512609087983e-11,0.9999832383324565,0.9999832383324565,0.0,0.09182981967274756,1.5392467082754416e-06,0.0,0.0,0.0,1599325.6981067182,265.9602439379135,0.0,1.0,1286730.5215860247,2589.1570144161146,,,,,,,,,,,,,,,,,,,2.0,14243.62074177954,1584.1080028866836,0.3676984792205513,6.175450102142607,2.6435330011656992
3686.0,-30.41867448820195,5.02342832040178,35.03436102955815,30.395496601145737,5.019170950208632,-26.874889944360504,-40.362390282656975,1.475386405158953,-7.189771462776719,-7.189771462778276,40.06898789449124,35387.411732506414,15460.429266154573,15460.429266154573,50847.84099866099,86663.69856801727,86654.30454683497,15460.429266154573,102114.73381298955,102114.73381298955,102114.73381298955,129958.83163303258,125446.52029606541,4512.31133696716,0.0,98766.21804565529,47489.966297504965,56973.61305350036,27844.09782004303,84817.71087354339,21069.076561740054,1584.1124136772773,0.0,0.8750161536320562,2.6593218103878953,0.0014947306463915918,1.0,1.0,-7.189771462776719,325383.76760460244,1557509.937895263,4.786686039568843,1557509.937895263,4.786686039568843,0.7566801660412891,0.09183153605630628,3.39778337931017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39778337931017,1.284857017722449,1.285144154128021,2.6444836526114917,5603.343530543978,14243.603658768834,6453.430497300393,0.0004749434649359123,29067.838358108384,2964.094604998484,19289.735619999752,1967.0056155771597,0.6636109428694047,0.6636109428694047,30686.26632367048,30484.863174865135,1.0082651346920601,0.8,4353.003386066618,4324.433322199387,1.0082651346920601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3737119907128,2034.6934298245008,8.991895803882155,5.02342832040178,-0.7958430378472681,5.819271358249048,2.6435460318944832,3.5,0.7552988662555666,0.6,0.0002234656882236189,1.000016262156943,0.0002234620542486219,199.26851465294837,0.0,7.283795856731559e-07,2.064227745797724,0.07892693959182905,7.568242356686265e-05,0.00014778326465675627,0.0005021355203909225,0.09183153570002052,0.09183153570002052,0.09183153570002052,0.09183001427919499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.294102636,595.7835457894365,0.0,0.09183153570002052,0.09183153605630628,0.09183153605630628,0.36769906035945554,0.36769906035945554,0.5,10.080248026388016,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27844.09782004303,21069.076561740054,0.7566801660412891,0.5994955590639692,0.4172172458800061,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540067408579915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.817443129396,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45060261002504,260.45060261002504,-12.699397389974934,244.5039062306065,276.39729898962435,108905.28724635128,108916.62386626101,-11.336619909706766,0.0,nan,276.39729898962435,3.247298989624369,270.0186204377159,-3.131379562284053,263.6399418858558,-9.510058114144158,257.2612633340494,-15.888736665950603,250.8825847822982,-22.267415217701767,244.5039062306065,-28.646093769393474,1.0,1.0,25732.562594343566,25732.562594343566,275.9793799601373,2.8293799601373166,275.9793799601373,275.9793799601373,86654.36366615052,86654.30454683497,0.05911931554146577,0.0,8648.866644398773,8648.866644398773,0.9205621165341249,3414.772296206721,275.9793799601373,2.8293799601373166,1.0,0.002,0.12680287991221342,0.004798499412630326,0.0001955928592119789,0.001804407186107376,0.09779642960598944,0.09779642960598944,0.0,4.531935503954143e-11,0.9999833304876427,0.9999833304876427,0.0,0.0918300052693812,1.5307869250848394e-06,0.0,0.0,0.0,1599325.679903824,265.96022853722326,0.0,1.0,1286730.5739566758,2589.156803557669,,,,,,,,,,,,,,,,,,,2.0,14243.603658768834,1584.1124136772773,0.36769906035945554,6.175450102142607,2.6435460318944832
3687.0,-30.418829306739816,5.023341714263007,35.03437094276572,30.395666614081733,5.0191746927058,-26.87502890678928,-40.36252173883838,1.4753742915539345,-7.189786884455941,-7.189786884442114,40.069008073464346,35387.18536388622,15460.393457643477,15460.393457643477,50847.5788215297,86663.96603518442,86654.51726690095,15460.393457643477,102114.91072454443,102114.91072454443,102114.91072454443,129959.09409272546,125446.79393637012,4512.300156355338,0.0,98766.49772884414,47489.75194356967,56974.1619836383,27844.18336818102,84818.34535181933,21069.13710275573,1584.1168250098763,0.0,0.8750159896052293,2.6593202737376522,0.0014947306463915918,1.0,1.0,-7.189786884455941,325383.5683728665,1557510.8092131403,4.7866916482652355,1557510.8092131403,4.7866916482652355,0.7566800155048725,0.09183171338718743,3.397771629018331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397771629018331,1.2848570819015503,1.2851442136520834,2.6444743753054074,5603.323873045632,14243.586588769072,6453.431520829008,0.0004749464846998341,29068.02119522651,2964.113249195853,19289.73867939528,1967.0059275486817,0.6636068740228868,0.6636068740228868,30686.18142768526,30484.863174865135,1.0082616478866164,0.8,4352.991343138123,4324.433322199387,1.0082616478866164,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3787757117846,2034.6934298245008,8.991848495537711,5.023341714263007,-0.7958876020629448,5.819229316325952,2.643559007736398,3.5,0.7553025736389708,0.6,0.0002234620542486219,1.0000161691593352,0.00022345844111348276,199.26864290739908,0.0,7.241367999390236e-07,2.052203691027193,0.07892766372862899,7.568129421378335e-05,0.00014778076003483856,0.0005021252737611405,0.09183171302721038,0.09183171302721038,0.09183171302721038,0.0918301997245267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.61045337294,595.7834439474225,0.0,0.09183171302721038,0.09183171338718743,0.09183171338718743,0.36769964207485856,0.36769964207485856,0.5,10.080202631276947,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27844.18336818102,21069.13710275573,0.7566800155048725,0.5994879835325512,0.4172114560488438,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540076767951966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.805419074626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45052444333277,260.45052444333277,-12.69947555666721,244.50375435119605,276.39729453564695,108905.43995690414,108916.69248533911,-11.252528434972128,0.0,nan,276.39729453564695,3.2472945356469722,270.01858649865915,-3.1314135013408304,263.63987846170613,-9.510121538293845,257.2611704248127,-15.888829575187287,250.88246238797566,-22.267537612024313,244.50375435119605,-28.646245648803927,1.0,1.0,25732.562594343566,25732.562594343566,275.9793891336111,2.82938913361113,275.9793891336111,275.9793891336111,86654.63509096096,86654.51726690095,0.11782406001293566,0.0,8648.866644398773,8648.866644398773,0.9205628123233216,3414.7604871634226,275.9793891336111,2.82938913361113,1.0,0.002,0.1268044025769587,0.004798490408992281,0.00019559520173800717,0.0018044048430668213,0.09779760086900359,0.09779760086900359,0.0,4.480482825031107e-11,0.9999834189110117,0.9999834189110117,0.0,0.09183019071737582,1.5226698116188759e-06,0.0,0.0,0.0,1599325.6616761186,265.96021311554404,0.0,1.0,1286730.6263986975,2589.1565924118945,,,,,,,,,,,,,,,,,,,2.0,14243.586588769072,1584.1168250098763,0.36769964207485856,6.175450102142607,2.643559007736398
3688.0,-30.41898308656052,5.02325541461355,35.03438087847604,30.395798908453457,5.0191791047236185,-26.87516686742777,-40.36265682717783,1.4753628845291675,-7.189801409367533,-7.18980140936987,40.069028548446774,35387.002069668706,15460.356671781941,15460.356671781941,50847.35874145065,86664.16764997806,86654.73578837574,15460.356671781941,102115.09246015767,102115.09246015767,102115.09246015767,129959.36183175464,125447.07269420079,4512.289137553838,0.0,98766.72053460858,47489.58960610522,56974.589920559294,27844.26937159697,84818.85929215627,21069.198036822017,1584.1212357525865,0.0,0.8750158294137631,2.659318826443954,0.0014947306463915918,1.0,1.0,-7.189801409367533,325383.3807265047,1557511.6933123206,4.786697125817436,1557511.6933123206,4.786697125817436,0.7566798667130414,0.09183189087117932,3.3977624339281296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977624339281296,1.2848571427318274,1.2851442698533504,2.6444670935975823,5603.308443980532,14243.569531421424,6453.430803804701,0.0004749485670518826,29068.165433927956,2964.127957450093,19289.736536161643,1967.005708999673,0.6636035074180131,0.6636035074180131,30686.11499301847,30484.863174865135,1.0082589193168916,0.8,4352.981919041804,4324.433322199387,1.0082589193168916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3838180273863,2034.6934298245008,8.991800730984714,5.02325541461355,-0.7959316130203025,5.819187027633853,2.643571928751871,3.5,0.7553062653576774,0.6,0.00022345844111348276,1.0000160606957744,0.00022345485227308107,199.2687703015027,0.0,7.199845358180852e-07,2.0404361745084536,0.07892838371316481,7.5680133672708e-05,0.00014777830744077476,0.0005021155815717463,0.09183189054017364,0.09183189054017364,0.09183189054017364,0.09183038862342109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.9265859019,595.783342190817,0.0,0.09183189054017364,0.09183189087117932,0.09183189087117932,0.36770022432899785,0.36770022432899785,0.5,10.080157578360454,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27844.26937159697,21069.198036822017,0.7566798667130414,0.5994817563663324,0.41720676704433307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540086073801042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.79365155811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.450446909873,260.450446909873,-12.699553090126983,244.50360356436096,276.3972902555615,108905.67696650045,108916.8383372838,-11.16137078335027,0.0,nan,276.3972902555615,3.247290255561495,270.01855291722467,-3.13144708277531,263.6398155789225,-9.510184421077497,257.2610782406772,-15.888921759322784,250.88234090249136,-22.267659097508613,244.50360356436096,-28.64639643563902,1.0,1.0,25732.562594343566,25732.562594343566,275.97939987459205,2.8293998745920703,275.97939987459205,275.97939987459205,86654.83394087297,86654.73578837574,0.09815249723033048,0.0,8648.866644398773,8648.866644398773,0.9205633568063019,3414.75124609777,275.97939987459205,2.8293998745920703,1.0,0.002,0.1268059135995744,0.004798481613612375,0.00019559752666517305,0.0018044025177058895,0.09779876333258652,0.09779876333258652,0.0,4.4371062379866544e-11,0.9999835457263009,0.9999835457263009,0.0,0.09183037984411262,1.5110270667019207e-06,0.0,0.0,0.0,1599325.644508349,265.96019859063244,0.0,1.0,1286730.675791219,2589.156393544245,,,,,,,,,,,,,,,,,,,2.0,14243.569531421424,1584.1212357525865,0.36770022432899785,6.175450102142607,2.643571928751871
3689.0,-30.419136042562453,5.023169414436628,35.03439083407791,30.395928304083668,5.019183901490574,-26.87530404814795,-40.362788003962464,1.475351905934419,-7.189816482563799,-7.189816482538236,40.06904899411782,35386.81036236929,15460.32074117462,15460.32074117462,50847.13110354391,86664.36360828362,86654.95234005411,15460.32074117462,102115.27308122873,102115.27308122873,102115.27308122873,129959.62875723593,125447.35047534171,4512.278281894224,0.0,98766.93830164877,47489.41952101428,56975.020867371655,27844.3556760072,84819.37654337885,21069.25914760494,1584.125674256571,0.0,0.8750156662884658,2.6593173245186645,0.0014947306463915918,1.0,1.0,-7.189816482563799,325383.18599698256,1557512.576146928,4.786702703689709,1557512.576146928,4.786702703689709,0.7566797160890961,0.09183206889620922,3.3977534540825904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977534540825904,1.2848572015074926,1.2851443240307625,2.6444599836433857,5603.29337884076,14243.552489722124,6453.42994300601,0.0004749505698539298,29068.30634900092,2964.142326788549,19289.73396317675,1967.005446628232,0.6636002019374527,0.6636002019374527,30686.05011346293,30484.863174865135,1.0082562546193046,0.8,4352.972715545948,4324.433322199387,1.0082562546193046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.38884008514,2034.6934298245008,8.991753570070317,5.023169414436628,-0.7959757610426337,5.819145175479262,2.64358479788139,3.5,0.7553099422518257,0.6,0.00022345485227308107,1.000015974675927,0.0002234512827112543,199.2688970132827,0.0,7.15143813654582e-07,2.0267175678970855,0.07892909885697846,7.567900675146521e-05,0.00014777584552161586,0.0005021058895510455,0.09183206854552338,0.09183206854552338,0.09183206854552338,0.09183057693684614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.24108572927,595.7832409634673,0.0,0.09183206854552338,0.09183206889620922,0.09183206889620922,0.36770080752284007,0.36770080752284007,0.5,10.080112834799994,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27844.3556760072,21069.25914760494,0.7566797160890961,0.5994754167703573,0.41720196262314596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540095317226074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.7799329515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4503700043845,260.4503700043845,-12.699629995615453,244.5034538172495,276.39728619169176,108905.91914465163,108916.99011554172,-11.070970890088708,0.0,nan,276.39728619169176,3.247286191691785,270.0185197167166,-3.131480283283395,263.6397532417599,-9.5102467582401,257.26098676686104,-15.88901323313894,250.8822202920284,-22.267779707971584,244.5034538172495,-28.646546182750484,1.0,1.0,25732.562594343566,25732.562594343566,275.9794098395804,2.8294098395804212,275.9794098395804,275.9794098395804,86655.03040572631,86654.95234005411,0.07806567220541183,0.0,8648.866644398773,8648.866644398773,0.9205638885429119,3414.7422213530035,275.9794098395804,2.8294098395804212,1.0,0.002,0.1268074143834174,0.004798472764547571,0.00019559983557931534,0.0018044002092235866,0.09779991778965767,0.09779991778965767,0.0,4.4802901839890996e-11,0.9999836572531913,0.9999836572531913,0.0,0.09183056810795832,1.5007882508924583e-06,0.0,0.0,0.0,1599325.6266925288,265.9601835174362,0.0,1.0,1286730.7270481978,2589.1561871698077,,,,,,,,,,,,,,,,,,,2.0,14243.552489722124,1584.125674256571,0.36770080752284007,6.175450102142607,2.64358479788139
3690.0,-30.41928809826753,5.023083708635725,35.03440080780552,30.396060388907813,5.0191881164180705,-26.87544047679591,-40.36291904104871,1.4753404937414125,-7.189831920150709,-7.1898319200638765,40.06906942851222,35386.619414562905,15460.285419888287,15460.285419888287,50846.90483445119,86664.56552488838,86655.16770329875,15460.285419888287,102115.45312318704,102115.45312318704,102115.45312318704,129959.89526845004,125447.62769820592,4512.267570244117,0.0,98767.16080022139,47489.248951479,56975.45760971377,27844.442145263005,84819.89975497677,21069.320352150207,1584.1301292164694,0.0,0.8750155011814522,2.6593157862853927,0.0014947306463915918,1.0,1.0,-7.189831920150709,325382.98656001687,1557513.458495365,4.786708349325701,1557513.458495365,4.786708349325701,0.7566795643537285,0.09183224730974791,3.3977442719166913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977442719166913,1.2848572622719754,1.285144380222208,2.644452712131276,5603.277971379157,14243.535459400668,6453.4292282399765,0.0004749526495020575,29068.450388264842,2964.1570147058214,19289.731826693245,1967.005228767545,0.6635968401838392,0.6635968401838392,30685.983772103467,30484.863174865135,1.0082535298847635,0.8,4352.96330468575,4324.433322199387,1.0082535298847635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3938412584732,2034.6934298245008,8.99170687302943,5.023083708635725,-0.7960199621856461,5.819103670821371,2.6435976135190415,3.5,0.7553136038625833,0.6,0.0002234512827112543,1.0000158806683437,0.00022344773421189513,199.26902297938048,0.0,7.113026480389151e-07,2.0158317045422853,0.0789298101596265,7.567788104584095e-05,0.00014777340166541336,0.0005020962290503026,0.09183224694632719,0.09183224694632719,0.09183224694632719,0.09183076474208655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.5541687066,595.7831401960938,0.0,0.09183224694632719,0.09183224730974791,0.09183224730974791,0.36770139152797726,0.36770139152797726,0.5,10.080068373901565,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,-8.685674401931465e-11,27844.442145263005,21069.320352150207,0.7566795643537285,0.5994690512643264,0.41719713789789775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540104511144014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.76904708814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4502936416402,260.4502936416402,-12.699706358359776,244.5033050710339,276.3972822124172,108906.14414570406,108917.13698539835,-10.992839694293032,0.0,nan,276.3972822124172,3.2472822124172467,270.01848678405327,-3.131513215946711,263.6396913557118,-9.510308644288159,257.2608959274239,-15.88910407257606,250.88210049920087,-22.267899500799103,244.5033050710339,-28.64669492896607,1.0,1.0,25732.562594343566,25732.562594343566,275.9794193028023,2.8294193028023074,275.9794193028023,275.9794193028023,86655.23286722624,86655.16770329875,0.06516392748744693,0.0,8648.866644398773,8648.866644398773,0.9205644322590366,3414.7329932762746,275.9794193028023,2.8294193028023074,1.0,0.002,0.12680890578484255,0.004798463889055382,0.00019560212987501457,0.0018043979154366927,0.09780106493750729,0.09780106493750729,0.0,4.531170707741672e-11,0.9999837594572375,0.9999837594572375,0.0,0.0918307559042085,1.4914055394106485e-06,0.0,0.0,0.0,1599325.6084460127,265.96016807984927,0.0,1.0,1286730.7795442978,2589.1559758063586,,,,,,,,,,,,,,,,,,,2.0,14243.535459400668,1584.1301292164694,0.36770139152797726,6.175450102142607,2.6435976135190415
3691.0,-30.419439267717234,5.02299829519183,35.03441079442514,30.39619376594203,5.01919199307369,-26.875576141628134,-40.36305000828577,1.47532886577476,-7.189847430134591,-7.189847430221751,40.0690897480758,35386.43026844711,15460.250331740632,15460.250331740632,50846.68060018774,86664.77045977017,86655.381049955,15460.250331740632,102115.63138169564,102115.63138169564,102115.63138169564,129960.15949816772,125447.9025343872,4512.256963780513,0.0,98767.3855550834,47489.07942502014,56975.89570007028,27844.528116472073,84820.42381654234,21069.381195693695,1584.1345618394398,0.0,0.875015336117612,2.659314240839036,0.0014947306463915918,1.0,1.0,-7.189847430134591,325382.78618785675,1557514.3358851247,4.786713993486761,1557514.3358851247,4.786713993486761,0.7566794131888921,0.09183242577573889,3.3977349932232506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977349932232506,1.2848573240024812,1.2851444374069556,2.64444536350457,5603.262400520979,14243.518442016624,6453.428586281838,0.0004749547664111943,29068.595918184907,2964.171854627718,19289.729907837405,1967.0050330987042,0.6635934519207383,0.6635934519207383,30685.916733293878,30484.863174865135,1.0082507765064437,0.8,4352.953794888695,4324.433322199387,1.0082507765064437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.3988211423114,2034.6934298245008,8.991660423187541,5.02299829519183,-0.796064079155582,5.819062374347412,2.6436103746264967,3.5,0.7553172498932847,0.6,0.00022344773421189513,1.0000157881269105,0.00022344420644640633,199.26914821142591,0.0,7.071060003465856e-07,2.0039384049822235,0.07893051726562685,7.567675595574277e-05,0.00014777097825615236,0.0005020866238037609,0.09183242541568654,0.09183242541568654,0.09183242541568654,0.09183095100754785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.86556607665,595.7830399709821,0.0,0.09183242541568654,0.09183242577573889,0.09183242577573889,0.36770197624032547,0.36770197624032547,0.5,10.080024147555234,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,8.714096111361869e-11,27844.528116472073,21069.381195693695,0.7566794131888921,0.5994627038195867,0.4171923302928106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540113650957707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.75715378858,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45021777277714,260.45021777277714,-12.69978222722284,244.50315729373847,276.397278251987,108906.35876961947,108917.2805124057,-10.921742786243707,0.0,nan,276.397278251987,3.2472782519870407,270.01845406024665,-3.131545939753323,263.6396298685368,-9.510370131463162,257.26080567687444,-15.889194323125537,250.8819814852793,-22.268018514720666,244.50315729373847,-28.64684270626151,1.0,1.0,25732.562594343566,25732.562594343566,275.97942846022977,2.829428460229792,275.97942846022977,275.97942846022977,86655.43842625304,86655.381049955,0.05737629803479649,0.0,8648.866644398773,8648.866644398773,0.920564981690183,3414.723668189367,275.97942846022977,2.829428460229792,1.0,0.002,0.12681038934944247,0.004798455031324794,0.00019560441205330323,0.0018043956332203742,0.09780220602665161,0.09780220602665161,0.0,4.527367760201462e-11,0.9999838448317393,0.9999838448317393,0.0,0.0918309422074487,1.4835682901953832e-06,0.0,0.0,0.0,1599325.5901139232,265.9601525698654,0.0,1.0,1286730.8322865816,2589.155763451733,,,,,,,,,,,,,,,,,,,2.0,14243.518442016624,1584.1345618394398,0.36770197624032547,6.175450102142607,2.6436103746264967
3692.0,-30.419589561732288,5.022913172566575,35.034420790461,30.39636070551353,5.019195663494233,-26.875711039206315,-40.36318083582444,1.4753171397441098,-7.189862977791279,-7.1898629777937915,40.069109993084396,35386.22047771096,15460.2154297157,15460.2154297157,50846.435907426654,86665.03346245027,86655.5930167865,15460.2154297157,102115.8084465022,102115.8084465022,102115.8084465022,129960.4222496498,125448.17579978009,4512.246449869711,0.0,98767.66000162465,47488.88088021507,56976.42124601065,27844.613803147597,84821.03504915825,21069.441832340206,1584.1389817930144,0.0,0.8750151711335463,2.659312691639613,0.0014947306463915918,1.0,1.0,-7.189862977791279,325382.58532910346,1557515.2100562926,4.786719634921354,1557515.2100562926,4.786719634921354,0.7566792623267946,0.09183260432153276,3.397723466656793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397723466656793,1.284857386148975,1.285144495034425,2.6444362645107122,5603.243120844843,14243.501437318708,6453.429480752494,0.0004749577073626172,29068.775305250958,2964.1901470176826,19289.732581470056,1967.0053057333603,0.663589448778242,0.663589448778242,30685.833453490308,30484.863174865135,1.0082473560897236,0.8,4352.941981223808,4324.433322199387,1.0082473560897236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4037796905577,2034.6934298245008,8.991614193437497,5.022913172566575,-0.7961080960497604,5.819021268616336,2.643623081085315,3.5,0.75532088031009,0.6,0.00022344420644640633,1.0000156967152767,0.00022344069916137036,199.26927271838073,0.0,7.029748240432891e-07,1.9922306513386814,0.07893122024045089,7.567563208118214e-05,0.0001477685743652242,0.0005020767527551416,0.09183260394557959,0.09183260394557959,0.09183260394557959,0.09183113641697165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.17562907416,595.7829401759396,0.0,0.09183260394557959,0.09183260432153276,0.09183260432153276,0.3677025614696788,0.3677025614696788,0.5,10.079980123287347,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27844.613803147597,21069.441832340206,0.7566792623267946,0.5994554991926055,0.4171868506108512,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540122737510972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.74544603494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4501423688333,260.4501423688333,-12.699857631166651,244.5030104585308,276.3972742793036,108906.49592805248,108917.35074286578,-10.854814813285554,0.0,nan,276.3972742793036,3.2472742793036105,270.01842151505514,-3.131578484944839,263.63956875084926,-9.510431249150713,257.26071598668204,-15.889284013317933,250.88186322257917,-22.268136777420807,244.5030104585308,-28.646989541469168,1.0,1.0,25732.562594343566,25732.562594343566,275.97943742070487,2.829437420704892,275.97943742070487,275.97943742070487,86655.70530495561,86655.5930167865,0.11228816911170725,0.0,8648.866644398773,8648.866644398773,0.9205656642263971,3414.7120839900767,275.97943742070487,2.829437420704892,1.0,0.002,0.12681186616279524,0.004798446188425885,0.00019560668380259042,0.0018043933591251934,0.09780334190129521,0.09780334190129521,0.0,4.2927783723556434e-11,0.9999839183514079,0.9999839183514079,0.0,0.09183112750186076,1.4768196719986022e-06,0.0,0.0,0.0,1599325.5717373022,265.9601370222087,0.0,1.0,1286730.88515697,2589.1555505813544,,,,,,,,,,,,,,,,,,,2.0,14243.501437318708,1584.1389817930144,0.3677025614696788,6.175450102142607,2.643623081085315
3693.0,-30.419738895236275,5.022828348658288,35.034430804432034,30.396490555163496,5.019199903630033,-26.875845015336896,-40.36331152366472,1.4753060226542902,-7.189877655828184,-7.189877655834864,40.069130501971344,35386.03980642711,15460.179575808008,15460.179575808008,50846.21938223511,86665.2318793105,86655.8103503821,15460.179575808008,102115.98992619012,102115.98992619012,102115.98992619012,129960.68971780408,125448.45364620232,4512.236071601753,0.0,98767.87866268048,47488.72023661447,56976.8426956289,27844.699791613963,84821.54248724286,21069.502750845862,1584.1433943128347,0.0,0.8750150099586885,2.6593112290914607,0.0014947306463915918,1.0,1.0,-7.189877655828184,325382.39570497465,1557516.0956211765,4.786725146105882,1557516.0956211765,4.786725146105882,0.7566791133870081,0.09183278292462482,3.3977144482879305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977144482879305,1.2848574454041986,1.2851445497962937,2.644429123589704,5603.227990090113,14243.484445119682,6453.428667498356,0.0004749597285475091,29068.916816258203,2964.204577124523,19289.730150599014,1967.005057853499,0.6635861347200352,0.6635861347200352,30685.768295453498,30484.863174865135,1.0082446799606475,0.8,4352.932738223964,4324.433322199387,1.0082446799606475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4087169123832,2034.6934298245008,8.991567521869102,5.022828348658288,-0.7961515765853067,5.818979925243594,2.6436357329186833,3.5,0.7553244951196237,0.6,0.00022344069916137036,1.0000155964178317,0.00022343721434121637,199.2693964297631,0.0,6.988941383328318e-07,1.9806659880352453,0.07893191913458922,7.567450942210858e-05,0.00014776618973926179,0.0005020673178455455,0.09183278258322343,0.09183278258322343,0.09183278258322343,0.09183132478710379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.48554880737,595.7828404403705,0.0,0.09183278258322343,0.09183278292462482,0.09183278292462482,0.3677031470880671,0.3677031470880671,0.5,10.07993639343467,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27844.699791613963,21069.502750845862,0.7566791133870081,0.5994493602834725,0.41718222480744394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540131771454035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.733881371634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45006748439306,260.45006748439306,-12.699932515606918,244.50286456521155,276.3972704037399,108906.71620987917,108917.49623964024,-10.78002976107315,0.0,nan,276.3972704037399,3.2472704037399467,270.01838923594204,-3.131610764057939,263.6395080681859,-9.510491931814101,257.2606269004661,-15.889373099533884,250.88174573281276,-22.268254267187217,244.50286456521155,-28.647135434788424,1.0,1.0,25732.562594343566,25732.562594343566,275.97944787122736,2.829447871227387,275.97944787122736,275.97944787122736,86655.90089474653,86655.8103503821,0.09054436442966107,0.0,8648.866644398773,8648.866644398773,0.9205661982408798,3414.70302052937,275.97944787122736,2.829447871227387,1.0,0.002,0.12681333293106262,0.004798437549574197,0.0001956089404055994,0.001804391102962246,0.0978044702027997,0.0978044702027997,0.0,4.336784533917615e-11,0.9999840277846892,0.9999840277846892,0.0,0.09183131615164336,1.4667729814620611e-06,0.0,0.0,0.0,1599325.5543885282,265.9601223441718,0.0,1.0,1286730.9350701838,2589.155349617393,,,,,,,,,,,,,,,,,,,2.0,14243.484445119682,1584.1433943128347,0.3677031470880671,6.175450102142607,2.6436357329186833
3694.0,-30.419887411476225,5.022743816523019,35.034440833073084,30.396617855317913,5.0192044727918,-26.8759782230524,-40.36344207180662,1.4752952831915633,-7.1898928823022175,-7.189892882307236,40.069150953531434,35385.86366505703,15460.144568241614,15460.144568241614,50846.00823329865,86665.42533747907,86656.0253556932,15460.144568241614,102116.16992393481,102116.16992393481,102116.16992393481,129960.95591768873,125448.73008946856,4512.225828220162,0.0,98768.09287596813,47488.56466529496,56977.25356741463,27844.785993753918,84822.03956116855,21069.563782703586,1584.1478305635178,0.0,0.8750148459577218,2.659309711896696,0.0014947306463915918,1.0,1.0,-7.1898928823022175,325382.1989957393,1557516.9787133588,4.78673075392718,1557516.9787133588,4.78673075392718,0.7566789627124397,0.09183296198271002,3.3977056198887974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977056198887974,1.2848575028462745,1.2851446027734748,2.6444221342538343,5603.213180526103,14243.467467153096,6453.427727531083,0.0004749616795560372,29069.055393680832,2964.218708088984,19289.727340973935,1967.0047713514743,0.6635828746319438,0.6635828746319438,30685.704509921256,30484.863174865135,1.0082420602035742,0.8,4352.923689920893,4324.433322199387,1.0082420602035742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4136339268593,2034.6934298245008,8.991521448467973,5.022743816523019,-0.796195198217033,5.818939014740052,2.6436483329939606,3.5,0.7553280951411316,0.6,0.00022343721434121637,1.0000155110809341,0.00022343374864225776,199.26951946423983,0.0,6.94418008751228e-07,1.96798063680098,0.07893261355259797,7.567338797847279e-05,0.0001477638263627436,0.0005020579832489663,0.09183296162053109,0.09183296162053109,0.09183296162053109,0.09183151234887663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.7939590764,595.7827411926294,0.0,0.09183296162053109,0.09183296198271002,0.09183296198271002,0.3677037334676415,0.3677037334676415,0.5,10.079892919268067,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27844.785993753918,21069.563782703586,0.7566789627124397,0.5994433580747792,0.41717770343801835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540140747672885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.7211960204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4499931292044,260.4499931292044,-12.700006870795562,244.50271958668168,276.39726667189103,108906.94178022581,108917.64562078382,-10.703840558039445,0.0,nan,276.39726667189103,3.2472666718910546,270.0183572547589,-3.131642745241095,263.6394478376621,-9.510552162337888,257.26053842061145,-15.889461579388524,250.88162900362138,-22.268370996378593,244.50271958668168,-28.6472804133183,1.0,1.0,25732.562594343566,25732.562594343566,275.97945750411753,2.8294575041175563,275.97945750411753,275.97945750411753,86656.09482476152,86656.0253556932,0.06946906831581146,0.0,8648.866644398773,8648.866644398773,0.9205667210057469,3414.694147988241,275.97945750411753,2.8294575041175563,1.0,0.002,0.1268147912589654,0.004798428847143718,0.0001956111837695518,0.001804388859967507,0.09780559188477589,0.09780559188477589,0.0,4.3737058679632623e-11,0.99998411972617,0.99998411972617,0.0,0.0918315036501271,1.4583325829088927e-06,0.0,0.0,0.0,1599325.5363915246,265.96010711769776,0.0,1.0,1286730.986848365,2589.1551411445716,,,,,,,,,,,,,,,,,,,2.0,14243.467467153096,1584.1478305635178,0.3677037334676415,6.175450102142607,2.6436483329939606
3695.0,-30.420035038107503,5.022659571122524,35.03445087448594,30.396781057957583,5.0192084424887575,-26.876110690049835,-40.3635687083937,1.4752840931949467,-7.189908475207858,-7.18990847519458,40.06917137954065,35385.65194908867,15460.11016355396,15460.11016355396,50845.76211264263,86665.68160416037,86656.23902432657,15460.11016355396,102116.34918788052,102116.34918788052,102116.34918788052,129961.22149898527,125449.00579861224,4512.215700373021,0.0,98768.36077493559,47488.36438036592,56977.77377174407,27844.872311104744,84822.6460828488,21069.624872356148,1584.152280990609,0.0,0.8750146800192689,2.659308158190631,0.0014947306463915918,1.0,1.0,-7.189908475207858,325381.9975527016,1557517.860700889,4.786736427999894,1557517.860700889,4.786736427999894,0.7566788109835728,0.09183314134594318,3.3976943730963995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976943730963995,1.2848575623567278,1.2851446578440642,2.6444132584348394,5603.194373730722,14243.450500581246,6453.428442495338,0.0004749645185042083,29069.23046316424,2964.2365602080467,19289.729478049936,1967.004989272579,0.6635789517198734,0.6635789517198734,30685.6232513542,30484.863174865135,1.0082387228075764,0.8,4352.912162978716,4324.433322199387,1.0082387228075764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.418530110936,2034.6934298245008,8.99147583488965,5.022659571122524,-0.7962388778546927,5.818898448977217,2.643660879714252,3.5,0.7553316799183577,0.6,0.00022343374864225776,1.0000154181879544,0.00022343030375183984,199.2696417618765,0.0,6.90608166089927e-07,1.9571835426988533,0.07893330416076405,7.567230015082629e-05,0.0001477614484914315,0.0005020482420999103,0.09183314097569527,0.09183314097569527,0.09183314097569527,0.09183169926791977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.1011474561,595.7826423407913,0.0,0.09183314097569527,0.09183314134594318,0.09183314134594318,0.3677043204559205,0.3677043204559205,0.5,10.07984967299482,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27844.872311104744,21069.624872356148,0.7566788109835728,0.5994361701824306,0.4171722244378754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540149674777705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.7103989263,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4499192334175,260.4499192334175,-12.70008076658246,244.50257550482235,276.39726296217583,108907.08022306029,108917.71792985452,-10.637706794257076,0.0,nan,276.39726296217583,3.247262962175853,270.0183254706108,-3.1316745293891586,263.6393879790893,-9.510612020910685,257.2604504876134,-15.889549512386566,250.8815129961934,-22.26848700380657,244.50257550482235,-28.64742449517763,1.0,1.0,25732.562594343566,25732.562594343566,275.9794666160432,2.8294666160432485,275.9794666160432,275.9794666160432,86656.35504851329,86656.23902432657,0.11602418671827763,0.0,8648.866644398773,8648.866644398773,0.9205673869723154,3414.6828449618815,275.9794666160432,2.8294666160432485,1.0,0.002,0.12681624203724462,0.004798420111028178,0.000195613415341316,0.001804386629076903,0.097806707670658,0.097806707670658,0.0,4.44182191028375e-11,0.9999842019737342,0.9999842019737342,0.0,0.09183169056356413,1.4507823790572707e-06,0.0,0.0,0.0,1599325.5179614124,265.9600915247921,0.0,1.0,1286731.0398726112,2589.1549276547926,,,,,,,,,,,,,,,,,,,2.0,14243.450500581246,1584.152280990609,0.3677043204559205,6.175450102142607,2.643660879714252
3696.0,-30.42018175570991,5.022575620191196,35.034460933663304,30.39690846288579,5.019212758262649,-26.876242304307993,-40.363695240206994,1.4752733057631673,-7.189923209279243,-7.189923209288797,40.06919197433435,35385.468167614534,15460.074816206059,15460.074816206059,50845.54298382059,86665.87601081605,86656.45664932129,15460.074816206059,102116.53146552735,102116.53146552735,102116.53146552735,129961.49005728918,125449.28435756093,4512.205699728245,0.0,98768.57520240758,47488.20041479601,56978.194208457295,27844.95859176182,84823.15280021912,21069.685998996356,1584.1567083212626,0.0,0.8750145181990536,2.6593066900611073,0.0014947306463915918,1.0,1.0,-7.189923209279243,325381.8072049431,1557518.7499770622,4.786741961255543,1557518.7499770622,4.786741961255543,0.7566786615811313,0.09183332067353661,3.3976855354038937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976855354038937,1.2848576199407802,1.2851447110145593,2.6444062615751114,5603.179548224559,14243.433546880684,6453.42751913507,0.00047496647492336654,29069.36918476967,2964.250705875061,19289.726718064303,1967.0047078323694,0.6635756901175132,0.6635756901175132,30685.5593986015,30484.863174865135,1.0082361002927689,0.8,4352.90310514008,4324.433322199387,1.0082361002927689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.423405061391,2034.6934298245008,8.991429784366622,5.022575620191196,-0.7962820283220635,5.8188576485132595,2.643673372045974,3.5,0.7553352491559926,0.6,0.00022343030375183984,1.0000153232663718,0.0002234268801222411,199.26976330658255,0.0,6.864620794895183e-07,1.945433533273295,0.07893399062284354,7.567121323764357e-05,0.00014775909051419626,0.0005020389245645194,0.09183332032882048,0.09183332032882048,0.09183332032882048,0.09183188823506483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.40776487335,595.7825436827956,0.0,0.09183332032882048,0.09183332067353661,0.09183332067353661,0.36770490794390365,0.36770490794390365,0.5,10.07980671449079,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27844.95859176182,21069.685998996356,0.7566786615811313,0.5994300059038744,0.41716756568759755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540158548419775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.69864891687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4498458276088,260.4498458276088,-12.700154172391194,244.5024323167683,276.3972593386076,108907.29635679188,108917.86352879452,-10.567172002627965,0.0,nan,276.3972593386076,3.2472593386076483,270.0182939341504,-3.1317060658495848,263.63932852972823,-9.510671470271745,257.2603631253593,-15.8896368746407,250.88139772103884,-22.26860227896114,244.5024323167683,-28.64756768323167,1.0,1.0,25732.562594343566,25732.562594343566,275.97947704420477,2.8294770442047934,275.97947704420477,275.97947704420477,86656.54661859015,86656.45664932129,0.08996926885447465,0.0,8648.866644398773,8648.866644398773,0.9205679102858324,3414.6739630809134,275.97947704420477,2.8294770442047934,1.0,0.002,0.12681768300523952,0.004798411563613693,0.00019561563212467623,0.0018043844110773159,0.09780781606233811,0.09780781606233811,0.0,4.320199189708496e-11,0.9999843088289022,0.9999843088289022,0.0,0.09183187970118944,1.4409723471663984e-06,0.0,0.0,0.0,1599325.5005463986,265.96007679072073,0.0,1.0,1286731.0899763561,2589.1547259237636,,,,,,,,,,,,,,,,,,,2.0,14243.433546880684,1584.1567083212626,0.36770490794390365,6.175450102142607,2.643673372045974
