time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3697.0,-30.42032768441859,5.022491960542974,35.03447100996896,30.397054098453395,5.019219547757594,-26.876372961195347,-40.3638216323219,1.4752648231776502,-7.189938134823535,-7.189938134829268,40.06921258693376,35385.27538211788,15460.039863451519,15460.039863451519,50845.31524556939,86666.09633906664,86656.67377671941,15460.039863451519,102116.71364017093,102116.71364017093,102116.71364017093,129961.75872561072,125449.56288425598,4512.195841354737,0.0,98768.81224398348,47488.02416342264,56978.65342284538,27845.045085439793,84823.69850828518,21069.747264992147,1584.1611504540545,0.0,0.8750143552454079,2.6593052028535116,0.0014947306463915918,1.0,1.0,-7.189938134823535,325381.61438365653,1557519.6400220003,4.786747533268838,1557519.6400220003,4.786747533268838,0.7566785113955352,0.09183350037228177,3.3976756072148637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976756072148637,1.2848576666975111,1.285144753382632,2.6443984382705676,5603.162971581001,14243.416606470111,6453.427324203647,0.00047496882097900584,29069.523892819794,2964.2664817057603,19289.726135401237,1967.0046484172717,0.6635721385229093,0.6635721385229093,30685.487666919442,30484.863174865135,1.0082331541818101,0.8,4352.892929635129,4324.433322199387,1.0082331541818101,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4282598753327,2034.6934298245008,8.991384068895346,5.022491960542974,-0.7963251499314001,5.818817110474374,2.6436858128002276,3.5,0.7553388036572078,0.6,0.0002234268801222411,1.0000152408915455,0.0002234234749492907,199.26988419787878,0.0,6.822258597888856e-07,1.9334280866417017,0.07893467284870333,7.567012753888661e-05,0.0001477567525833545,0.0005020295140537454,0.09183350001986901,0.09183350001986901,0.09183350001986901,0.0918320772821505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.7131188301,595.7824454363407,0.0,0.09183350001986901,0.09183350037228177,0.09183350037228177,0.3677054961738351,0.3677054961738351,0.5,10.079764035994053,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27845.045085439793,21069.747264992147,0.7566785113955352,0.5994234646653973,0.41716260908691233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540167367431585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.68664347024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44977311929114,260.44977311929114,-12.70022688070884,244.50229001876136,276.39725621997576,108907.49764641329,108917.96441074759,-10.466764334258086,0.0,nan,276.39725621997576,3.2472562199757817,270.0182629796453,-3.131737020354649,263.63926973935173,-9.510730260648245,257.26027649910526,-15.889723500894718,250.88128325890727,-22.268716741092703,244.50229001876136,-28.64770998123862,1.0,1.0,25732.562594343566,25732.562594343566,275.9794872233869,2.829487223386934,275.9794872233869,275.9794872233869,86656.77454192919,86656.67377671941,0.10076520977600012,0.0,8648.866644398773,8648.866644398773,0.9205684981709471,3414.663985250938,275.9794872233869,2.829487223386934,1.0,0.002,0.126819114637487,0.0047984030228682886,0.00019561783443085504,0.001804382208527888,0.09780891721542752,0.09780891721542752,0.0,4.295874289975132e-11,0.9999844105142387,0.9999844105142387,0.0,0.0918320687352353,1.4316370464642629e-06,0.0,0.0,0.0,1599325.4829050705,265.96006186517644,0.0,1.0,1286731.1407312066,2589.154521571229,,,,,,,,,,,,,,,,,,,2.0,14243.416606470111,1584.1611504540545,0.3677054961738351,6.175450102142607,2.6436858128002276
3698.0,-30.420472628196002,5.0224085865810055,35.0344811152891,30.397189501114212,5.019222238874138,-26.876503141483617,-40.36394791966302,1.4752527509627233,-7.189953492547545,-7.1899534925820925,40.069233576679856,35385.09097071943,15460.005601041004,15460.005601041004,50845.096571760434,86666.30821237339,86656.89501983966,15460.005601041004,102116.90062088067,102116.90062088067,102116.90062088067,129962.0340859508,125449.84788637767,4512.186199573137,0.0,98769.04082307096,47487.85623586869,56979.093985780295,27845.133465070136,84824.22745085043,21069.809854161856,1584.1656930444651,0.0,0.8750141884257195,2.659303672583463,0.0014947306463915918,1.0,1.0,-7.189953492547545,325381.4159791895,1557520.5463536829,4.786753237478374,1557520.5463536829,4.786753237478374,0.7566783574800433,0.0918336810849151,3.397666164623908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397666164623908,1.2848577302105177,1.2851448125344394,2.644390958419355,5603.147122673839,14243.399676973124,6453.426833340797,0.0004749710063771642,29069.671956427723,2964.2815799919163,19289.72466817933,1967.004498802275,0.6635687082087658,0.6635687082087658,30685.419443669816,30484.863174865135,1.008230352168209,0.8,4352.883251819213,4324.433322199387,1.008230352168209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.43309436933,2034.6934298245008,8.991338861435358,5.0224085865810055,-0.7963683606221981,5.818776947203204,2.6436982015066657,3.5,0.7553423432876187,0.6,0.0002234234749492907,1.0000151380419595,0.00022342009280655118,199.27000427336,0.0,6.785484195026873e-07,1.9230062208706158,0.07893535139712284,7.566904275451337e-05,0.0001477544321947773,0.0005020202349414123,0.09183368070446236,0.09183368070446236,0.09183368070446236,0.0918322702594935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.01851961034,595.7823471931254,0.0,0.09183368070446236,0.0918336810849151,0.0918336810849151,0.36770608511733377,0.36770608511733377,0.5,10.079721726087346,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,27845.133465070136,21069.809854161856,0.7566783574800433,0.5994171488472622,0.4171578337241274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454017613903413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.67622160447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4497006986062,260.4497006986062,-12.700299301393784,244.50214858183773,276.3972528155272,108907.66937669758,108918.09473450384,-10.425357806263689,0.0,nan,276.3972528155272,3.247252815527247,270.01823196870174,-3.131768031298236,263.63921112191537,-9.510788878084611,257.26019027517475,-15.889809724825227,250.88116942848023,-22.268830571519743,244.50214858183773,-28.647851418162247,1.0,1.0,25732.562594343566,25732.562594343566,275.9794974462251,2.829497446225105,275.9794974462251,275.9794974462251,86656.97983768476,86656.89501983966,0.08481784509785939,0.0,8648.866644398773,8648.866644398773,0.9205690573011387,3414.6544954470273,275.9794974462251,2.829497446225105,1.0,0.002,0.12682053403553292,0.004798394458213481,0.0001956200176925705,0.0018043800262036991,0.09781000884628525,0.09781000884628525,0.0,4.389626943185343e-11,0.9999845437649172,0.9999845437649172,0.0,0.09183226168195173,1.4194029633683742e-06,0.0,0.0,0.0,1599325.4647529235,265.96004650745243,0.0,1.0,1286731.1929556895,2589.1543113015678,,,,,,,,,,,,,,,,,,,2.0,14243.399676973124,1584.1656930444651,0.36770608511733377,6.175450102142607,2.6436982015066657
3699.0,-30.420616769579933,5.02232549959337,35.03449122343605,30.397347115818434,5.01922670410147,-26.876632422222585,-40.36407406730575,1.4752423555646417,-7.189968575961871,-7.189968575978288,40.069253869304134,35384.8944913716,15459.971131114935,15459.971131114935,50844.86562248653,86666.55438395593,86657.1067125971,15459.971131114935,102117.07784371203,102117.07784371203,102117.07784371203,129962.29642000639,125450.11984798296,4512.176572023423,0.0,98769.29907441187,47487.67165499684,56979.58602157226,27845.218576294355,84824.8045978666,21069.87012036072,1584.1700722977655,0.0,0.8750140258360549,2.6593021696467836,0.0014947306463915918,1.0,1.0,-7.189968575961871,325381.22111858474,1557521.4225837262,4.786758797048369,1557521.4225837262,4.786758797048369,0.7566782089582254,0.09183386086213502,3.3976553300070638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976553300070638,1.2848577858308383,1.2851448638213887,2.644382411404395,5603.129012574752,14243.382762343303,6453.427282110023,0.0004749736947222285,29069.840663975334,2964.2987833740713,19289.726009580576,1967.004635587135,0.6635649033152521,0.6635649033152521,30685.341162908313,30484.863174865135,1.0082271370820213,0.8,4352.8721472939405,4324.433322199387,1.0082271370820213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4379080740819,2034.6934298245008,8.991293642252794,5.02232549959337,-0.7964113238149855,5.818736823408355,2.643710536962377,3.5,0.7553458677035362,0.6,0.00022342009280655118,1.0000150542565802,0.00022341672943378198,199.2701236842433,0.0,6.739595981553157e-07,1.9100015011721647,0.07893602535672099,7.566795918447762e-05,0.00014775213362207355,0.000502010824320954,0.09183386050299151,0.09183386050299151,0.09183386050299151,0.0918324551558256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.3198193241,595.7822502487991,0.0,0.09183386050299151,0.09183386086213502,0.09183386086213502,0.3677066751322411,0.3677066751322411,0.5,10.07967956781803,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27845.218576294355,21069.87012036072,0.7566782089582254,0.5994103477577043,0.4171526790910114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540184851443643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.66321688477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4496287474872,260.4496287474872,-12.700371252512753,244.50200800416388,276.39724949096325,108907.81256378707,108918.17032521512,-10.357761428033054,0.0,nan,276.39724949096325,3.24724949096327,270.01820119351504,-3.1317988064849374,263.63915289610793,-9.510847103892047,257.26010459874425,-15.889895401255728,250.88105630142914,-22.268943698570837,244.50200800416388,-28.647991995836094,1.0,1.0,25732.562594343566,25732.562594343566,275.979506839187,2.8295068391870473,275.979506839187,275.979506839187,86657.22981731287,86657.1067125971,0.12310471576347481,0.0,8648.866644398773,8648.866644398773,0.9205696988572316,3414.643606657099,275.979506839187,2.8295068391870473,1.0,0.002,0.12682194828968502,0.0047983859542704895,0.0001956221931296123,0.0018043778481608784,0.09781109656480615,0.09781109656480615,0.0,4.1290490557926995e-11,0.9999845998013552,0.9999845998013552,0.0,0.09183244660243543,1.4142596995926857e-06,0.0,0.0,0.0,1599325.4469249928,265.9600314240381,0.0,1.0,1286731.244247375,2589.1541047876476,,,,,,,,,,,,,,,,,,,2.0,14243.382762343303,1584.1700722977655,0.3677066751322411,6.175450102142607,2.643710536962377
3700.0,-30.42078429937126,5.022242706115709,35.034501354620105,30.397486325260274,5.01923121435959,-26.87678274793122,-40.36421844558788,1.4752296619470757,-7.189982951716843,-7.189982951692244,40.06927474943885,35384.68804738042,15459.935917006465,15459.935917006465,50844.62396438688,86666.7655875399,86657.32799380353,15459.935917006465,102117.26391081,102117.26391081,102117.26391081,129962.56947178657,125450.40234058897,4512.1671311976015,0.0,98769.53430566814,47487.49450846726,56980.0442191121,27845.305560976572,84825.34978008867,21069.931782720487,1584.1745235077701,0.0,0.8750138648993887,2.6593007372230772,0.0014947306463915918,1.0,1.0,-7.189982951716843,325381.03540022054,1557522.3241824459,4.7867643000972215,1557522.3241824459,4.7867643000972215,0.7566780596672158,0.09183404126937898,3.397645603055066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397645603055066,1.2848578521648188,1.2851449258485095,2.64437470443168,5603.112682424381,14243.365858956638,6453.427000700143,0.00047497598893238833,29069.993120193994,2964.314329581865,19289.725168427616,1967.0045498134039,0.6635613943447294,0.6635613943447294,30685.27088504974,30484.863174865135,1.008224250686548,0.8,4352.862178021266,4324.433322199387,1.008224250686548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4427013271434,2034.6934298245008,8.991248097464249,5.022242706115709,-0.7964538290812451,5.818696535196954,2.643722820032075,3.5,0.7553493771520214,0.6,0.00022341672943378198,1.0000174970067697,0.00022341282037815138,199.27026247091774,0.0,6.702197077156053e-07,1.8994026516660254,0.07893669557642871,7.566671903637942e-05,0.00014775001039740254,0.000502002173178075,0.09183404092950324,0.09183404092950324,0.09183404092950324,0.09183264683151758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.6223252421,595.7821529411566,0.0,0.09183404092950324,0.09183404126937898,0.09183404126937898,0.36770726535219067,0.36770726535219067,0.5,10.07963774859897,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,27845.305560976572,21069.931782720487,0.7566780596672158,0.5994036463887569,0.4171475642495539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540193515632085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.65261803527,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4495550584348,260.4495550584348,-12.700444941565195,244.50186409010584,276.3972460269147,108907.90437873613,108918.51232558141,-10.607946845292496,0.0,nan,276.3972460269147,3.247246026914695,270.01816963946345,-3.131830360536526,263.6390932520586,-9.510906747941362,257.2600168646923,-15.88998313530766,250.88094047737385,-22.269059522626122,244.50186409010584,-28.648135909894137,1.0,1.0,25732.562594343566,25732.562594343566,275.9795180484677,2.829518048467719,275.9795180484677,275.9795180484677,86657.43830642001,86657.32799380353,0.11031261648167856,0.0,8648.866644398773,8648.866644398773,0.9205702748236314,3414.6338310703413,275.9795180484677,2.829518048467719,1.0,0.002,0.12682335104616207,0.004798377633203178,0.00019562435111492024,0.0018043756910398054,0.09781217555746012,0.09781217555746012,0.0,4.215472545684995e-11,0.999984725043462,0.999984725043462,0.0,0.09183263850838988,1.402760989095862e-06,0.0,0.0,0.0,1599325.4299334814,265.96001704828313,0.0,1.0,1286731.2931326362,2589.15390796265,,,,,,,,,,,,,,,,,,,2.0,14243.365858956638,1584.1745235077701,0.36770726535219067,6.175450102142607,2.643722820032075
3701.0,-30.42092500768295,5.022160197684999,35.034511500518406,30.39760859627279,5.019236423553387,-26.87690886455995,-40.36434054197741,1.4752202792726157,-7.189998006340716,-7.189998006354775,40.06929543688531,35384.5152129855,15459.901713648973,15459.901713648973,50844.41692663447,86666.95029420832,86657.5447435601,15459.901713648973,102117.44645720907,102117.44645720907,102117.44645720907,129962.83871472548,125450.68089675982,4512.157817965672,0.0,98769.73880244442,47487.335419828785,56980.448202906264,27845.39225751642,84825.84046042268,21069.99318974507,1584.178977521286,0.0,0.8750137009371528,2.6592992371564304,0.0014947306463915918,1.0,1.0,-7.189998006340716,325380.8409117351,1557523.217461581,4.786769906603336,1557523.217461581,4.786769906603336,0.756677909037448,0.09183422202335675,3.3976371941320234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976371941320234,1.2848579041351764,1.2851449728076363,2.644368052838446,5603.0985884964875,14243.3484822175,6453.425599430913,0.0004749777496352127,29070.125254405397,2964.3278035216304,19289.720979940113,1967.0041227065424,0.6635582341364998,0.6635582341364998,30685.210130003346,30484.863174865135,1.008221755405661,0.8,4352.853559608069,4324.433322199387,1.008221755405661,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4474750846473,2034.6934298245008,8.99120324270905,5.022160197684999,-0.7964965399977242,5.818656737682724,2.6437350531656363,3.5,0.7553528723330389,0.6,0.00022341282037815138,1.000014695738144,0.00022340953721009367,199.2703790380112,0.0,7.789585415223084e-07,2.207568506674222,0.07893747453497023,7.566567029493681e-05,0.00014774715008321457,0.0005019912124497361,0.09183422166542825,0.09183422166542825,0.09183422166542825,0.09183283601594205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.92267433234,595.7820563251368,0.0,0.09183422166542825,0.09183422202335675,0.09183422202335675,0.367707856530063,0.367707856530063,0.5,10.079596183604192,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27845.39225751642,21069.99318974507,0.756677909037448,0.5993977383620152,0.4171431137130307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540203585685736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.960783890274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4494824492884,260.4494824492884,-12.700517550711595,244.50172208543427,276.3972428132931,108908.16098415085,108918.61347231349,-10.452488162640469,0.0,nan,276.3972428132931,3.2472428132930986,270.0181386676315,-3.131861332368487,263.63903452201527,-9.510965477984712,257.2599303764429,-15.890069623557054,250.88082623091333,-22.26917376908665,244.50172208543427,-28.64827791456571,1.0,1.0,25732.562594343566,25732.562594343566,275.9795280548641,2.829528054864113,275.9795280548641,275.9795280548641,86657.62360011556,86657.5447435601,0.07885655546851922,0.0,8648.866644398773,8648.866644398773,0.9205707727442796,3414.6253801026833,275.9795280548641,2.829528054864113,1.0,0.002,0.1268247454367625,0.004798369224412117,0.000195626495923809,0.001804373546825593,0.0978132479619045,0.0978132479619045,0.0,4.274940210852174e-11,0.9999848161760658,0.9999848161760658,0.0,0.09183282762869842,1.3943946583343864e-06,0.0,0.0,0.0,1599325.4121395743,265.96000199365926,0.0,1.0,1286731.3443264072,2589.1537018429935,,,,,,,,,,,,,,,,,,,2.0,14243.3484822175,1584.178977521286,0.367707856530063,6.175450102142607,2.6437350531656363
3702.0,-30.421066591387003,5.022077966137416,35.03452165829698,30.39776572203266,5.019240581134066,-26.877035874130968,-40.36446256851775,1.4752098626313084,-7.190013734967067,-7.190013734949448,40.06931607187565,35384.313836703244,15459.868495737583,15459.868495737583,50844.182332440825,86667.19662852872,86657.75913501267,15459.868495737583,102117.62763075026,102117.62763075026,102117.62763075026,129963.10685292071,125450.95823435124,4512.148618569467,0.0,98769.99634597237,47487.14544914785,56980.945440916126,27845.47922217046,84826.42466308658,21070.054741629763,1584.1834606498276,0.0,0.8750135334321935,2.659297669931811,0.0014947306463915918,1.0,1.0,-7.190013734967067,325380.637716007,1557524.108475804,4.786775634250293,1557524.108475804,4.786775634250293,0.7566777563251226,0.09183440321241945,3.3976263893389285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976263893389285,1.2848579596505028,1.2851450241167417,2.644359529253432,5603.080528042645,14243.331637217676,6453.426056525412,0.00047498043238204863,29070.293501337535,2964.3449599340793,19289.722346226157,1967.0042620289455,0.6635544407330676,0.6635544407330676,30685.132064587175,30484.863174865135,1.008218549169433,0.8,4352.842485630631,4324.433322199387,1.008218549169433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4522285413323,2034.6934298245008,8.991159067473887,5.022077966137416,-0.7965394597374811,5.818617425874897,2.643747234299232,3.5,0.7553563526569234,0.6,0.00022340953721009367,1.0000147871829441,0.00022340623366124565,199.2704963304287,0.0,6.542381433047746e-07,1.8541108981257313,0.07893812877311353,7.566462216688893e-05,0.00014774491504320473,0.0005019820222414304,0.0918344028281544,0.0918344028281544,0.0918344028281544,0.0918330241967937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.22175663983,595.7819601182975,0.0,0.0918344028281544,0.09183440321241945,0.09183440321241945,0.36770844832897537,0.36770844832897537,0.5,10.079554828829393,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27845.47922217046,21070.054741629763,0.7566777563251226,0.5993908447088704,0.41713786685272414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540212043536513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.60732628172,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44941054851955,260.44941054851955,-12.700589451480425,244.50158148222,276.3972396149653,108908.3135025543,108918.66401564985,-10.35051309556652,0.0,nan,276.3972396149653,3.2472396149653378,270.01810798833094,-3.131892011669038,263.63897636173385,-9.511023638266124,257.2598447351884,-15.890155264811597,250.88071310867875,-22.26928689132123,244.50158148222,-28.648418517779987,1.0,1.0,25732.562594343566,25732.562594343566,275.9795371146563,2.8295371146563184,275.9795371146563,275.9795371146563,86657.87367705899,86657.75913501267,0.11454204631445464,0.0,8648.866644398773,8648.866644398773,0.920571412531497,3414.614521285623,275.9795371146563,2.8295371146563184,1.0,0.002,0.12682613293720474,0.0047983607230147815,0.00019562862983450803,0.00180437141335302,0.09781431491725401,0.09781431491725401,0.0,4.318752777274226e-11,0.9999848912316405,0.9999848912316405,0.0,0.09183301570769388,1.3875047255719918e-06,0.0,0.0,0.0,1599325.3935490223,265.9599862650329,0.0,1.0,1286731.397812144,2589.1534864953055,,,,,,,,,,,,,,,,,,,2.0,14243.331637217676,1584.1834606498276,0.36770844832897537,6.175450102142607,2.643747234299232
3703.0,-30.42120713126743,5.0219960187109685,35.03453182960607,30.397921904828422,5.01924482574054,-26.87716193557339,-40.364584455359704,1.475199628910642,-7.190028655149888,-7.190028655154768,40.06933677733638,35384.116583839066,15459.834387586998,15459.834387586998,50843.950971426064,86667.4412787307,86657.97604806405,15459.834387586998,102117.81043565104,102117.81043565104,102117.81043565104,129963.3761846757,125451.23666840624,4512.13951626946,0.0,98770.2521440311,47486.959108812836,56981.43670579806,27845.56574902465,84827.00245482271,21070.116039669734,1584.1879026377512,0.0,0.8750133701468961,2.659296183262458,0.0014947306463915918,1.0,1.0,-7.190028655149888,325380.44496453356,1557525.002534429,4.786781217611892,1557525.002534429,4.786781217611892,0.7566776063943955,0.091834584203416,3.3976156594726623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976156594726623,1.2848580143521127,1.2851450745857609,2.644351065659114,5603.062594701888,14243.31476999055,6453.4264518673435,0.0004749830851513452,29070.460594522057,2964.3619986970125,19289.723527929647,1967.0043825291664,0.6635506673590352,0.6635506673590352,30685.05454047365,30484.863174865135,1.0082153651671444,0.8,4352.831488439734,4324.433322199387,1.0082153651671444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4569609216603,2034.6934298245008,8.991114484947765,5.0219960187109685,-0.796581879481268,5.8185778981922365,2.643759361445186,3.5,0.7553598175557674,0.6,0.00022340623366124565,1.0000146781808643,0.00022340295451227368,199.27061275823075,0.0,6.582998185975937e-07,1.8656216859055805,0.07893878707293213,7.566357525215968e-05,0.00014774265840908596,0.0005019727697828308,0.09183458384754456,0.09183458384754456,0.09183458384754456,0.0918332132170581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.5200231407,595.7818641800744,0.0,0.09183458384754456,0.091834584203416,0.091834584203416,0.36770904057491266,0.36770904057491266,0.5,10.079513714008783,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27845.56574902465,21070.116039669734,0.7566776063943955,0.5993840345649913,0.4171327001998449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540220554015846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.61883706951,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44933933013573,260.44933933013573,-12.700660669864249,244.50144220674161,276.3972364536784,108908.46360879105,108918.71588839425,-10.2522796031809,0.0,nan,276.3972364536784,3.247236453678397,270.0180776041986,-3.131922395801382,263.63891875477316,-9.51108124522682,257.25975990538427,-15.890240094615706,250.8806010560386,-22.269398943961363,244.50144220674161,-28.648557793258362,1.0,1.0,25732.562594343566,25732.562594343566,275.97954727439037,2.829547274390393,275.97954727439037,275.97954727439037,86658.11882296328,86657.97604806405,0.14277489922824316,0.0,8648.866644398773,8648.866644398773,0.9205720478809782,3414.6037377700254,275.97954727439037,2.829547274390393,1.0,0.002,0.1268275122350535,0.004798352395806146,0.00019563075141650413,0.0018043692907218723,0.09781537570825206,0.09781537570825206,0.0,4.213837612176974e-11,0.9999849805806871,0.9999849805806871,0.0,0.09183320490128842,1.3793021275790142e-06,0.0,0.0,0.0,1599325.3759140118,265.9599713448501,0.0,1.0,1286731.4485487342,2589.1532822164313,,,,,,,,,,,,,,,,,,,2.0,14243.31476999055,1584.1879026377512,0.36770904057491266,6.175450102142607,2.643759361445186
3704.0,-30.421346787794953,5.021914357872545,35.034542018084046,30.398072918783896,5.019249852151678,-26.877287123795334,-40.36470620250327,1.4751901870777833,-7.190043233193535,-7.190043233171337,40.06935761504266,35383.92613449012,15459.799993575245,15459.799993575245,50843.72612806536,86667.67542861578,86658.19523679538,15459.799993575245,102117.99523037062,102117.99523037062,102117.99523037062,129963.64777593632,125451.51722528797,4512.130550648352,0.0,98770.49879897025,47486.78096518981,56981.90870420048,27845.652545565696,84827.56124976618,21070.17755619912,1584.1923490499526,0.0,0.8750132082499936,2.659294730684928,0.0014947306463915918,1.0,1.0,-7.190043233193535,325380.2566331806,1557525.9023021823,4.786786753500132,1557525.9023021823,4.786786753500132,0.7566774569825787,0.09183476542125486,3.3976053202109044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976053202109044,1.2848580652984207,1.285145121329991,2.644342913800193,5603.045321891031,14243.297918955232,6453.4265812193,0.0004749855925934553,29070.621655619238,2964.37842235822,19289.723914571303,1967.0044219556428,0.6635470043635161,0.6635470043635161,30684.979838461586,30484.863174865135,1.0082122970736302,0.8,4352.8208915783225,4324.433322199387,1.0082122970736302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4616732578797,2034.6934298245008,8.991069841227352,5.021914357872545,-0.7966240184087985,5.818538376281343,2.643771437248437,3.5,0.7553632677852677,0.6,0.00022340295451227368,1.000014585938355,0.00022339969601807905,199.27072845435407,0.0,6.534380249700019e-07,1.8518433627649855,0.0789394405109571,7.566252955070336e-05,0.00014774042496157032,0.0005019636538596512,0.09183476507536192,0.09183476507536192,0.09183476507536192,0.09183340381643273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.81757541583,595.7817684804697,0.0,0.09183476507536192,0.09183476542125486,0.09183476542125486,0.36770963338909696,0.36770963338909696,0.5,10.079472880029446,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,27845.652545565696,21070.17755619912,0.7566774569825787,0.5993774355761702,0.4171277072354553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454022900176123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.60505874636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4492688214502,260.4492688214502,-12.700731178549802,244.50130417728238,276.3972334657675,108908.62788685477,108918.77800199982,-10.15011514500825,0.0,nan,276.3972334657675,3.247233465767522,270.01804760797506,-3.131952392024914,263.6388617502465,-9.511138249753458,257.2596758925416,-15.890324107458355,250.8804900348877,-22.269509965112263,244.50130417728238,-28.6486958227176,1.0,1.0,25732.562594343566,25732.562594343566,275.9795580394321,2.829558039432129,275.9795580394321,275.9795580394321,86658.35360118121,86658.19523679538,0.1583643858321011,0.0,8648.866644398773,8648.866644398773,0.9205726601005136,3414.593346811959,275.9795580394321,2.829558039432129,1.0,0.002,0.12682888205964968,0.0047983441699366945,0.0001956328585230047,0.0018043671830641332,0.09781642926150234,0.09781642926150234,0.0,4.158713781329815e-11,0.9999850837654275,0.9999850837654275,0.0,0.09183339559235193,1.3698289029343182e-06,0.0,0.0,0.0,1599325.358683393,265.95995676680644,0.0,1.0,1286731.498121868,2589.1530826219605,,,,,,,,,,,,,,,,,,,2.0,14243.297918955232,1584.1923490499526,0.36770963338909696,6.175450102142607,2.643771437248437
3705.0,-30.421485575426264,5.0218329827071155,35.03455222880018,30.398187855631136,5.019255272462322,-26.877411490633676,-40.36482400316743,1.4751811866162725,-7.190057784003898,-7.19005778404279,40.06937863347595,35383.75046528235,15459.765716475746,15459.765716475746,50843.516181758096,86667.84716195991,86658.41671425014,15459.765716475746,102118.18243072588,102118.18243072588,102118.18243072588,129963.92246908268,125451.800714512,4512.121754570668,0.0,98770.69152458254,47486.626092071405,56982.294925012364,27845.740038356806,84828.03496336917,21070.23957524655,1584.1968278513207,0.0,0.8750130458029168,2.6592932808216063,0.0014947306463915918,1.0,1.0,-7.190057784003898,325380.0686537365,1557526.8098740338,4.7867923082022745,1557526.8098740338,4.7867923082022745,0.7566773066983612,0.09183494713199199,3.397597409005277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397597409005277,1.284858114137083,1.2851451659926438,2.644336656026117,5603.032062418676,14243.281080931754,6453.425059195849,0.00047498721042843164,29070.74606979403,2964.391109073336,19289.719365141355,1967.003958042895,0.6635440080839323,0.6635440080839323,30684.922679322997,30484.863174865135,1.008209949486419,0.8,4352.812783262987,4324.433322199387,1.008209949486419,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4663660252866,2034.6934298245008,8.99102536806957,5.0218329827071155,-0.7966660263421588,5.818499009049274,2.6437834629266974,3.5,0.7553667036933421,0.6,0.00022339969601807905,1.000014495205423,0.00022339645784053184,199.2708434307728,0.0,6.493225118281182e-07,1.8401799985208869,0.07894008983346892,7.566151775877275e-05,0.0001477381782593063,0.0005019548516649789,0.09183494678238005,0.09183494678238005,0.09183494678238005,0.09183359632899062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.1144375222,595.7816730140428,0.0,0.09183494678238005,0.09183494713199199,0.09183494713199199,0.3677102269377513,0.3677102269377513,0.5,10.079432370530578,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,3.888089850079268e-11,27845.740038356806,21070.23957524655,0.7566773066983612,0.5993716134496523,0.41712330694164873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454023739641824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.59339538212,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44919900822214,260.44919900822214,-12.70080099177784,244.50116732095253,276.3972306956395,108908.86751198015,108918.91751194662,-10.049999966462968,0.0,nan,276.3972306956395,3.24723069563953,270.01801802060646,-3.1319819793935153,263.63880534564,-9.511194654359997,257.259592670695,-15.890407329304992,250.88037999579942,-22.26962000420056,244.50116732095253,-28.648832679047445,1.0,1.0,25732.562594343566,25732.562594343566,275.9795690962459,2.829569096245905,275.9795690962459,275.9795690962459,86658.52245138626,86658.41671425014,0.10573713612393476,0.0,8648.866644398773,8648.866644398773,0.9205731285466963,3414.585396050303,275.9795690962459,2.829569096245905,1.0,0.002,0.12683024101907603,0.004798335995706555,0.0001956349488808258,0.001804365092980905,0.0978174744404129,0.0978174744404129,0.0,4.186173066175747e-11,0.999985202109002,0.999985202109002,0.0,0.09183358816845452,1.3589635374670847e-06,0.0,0.0,0.0,1599325.3414849583,265.9599422159961,0.0,1.0,1286731.5476023906,2589.1528834003943,,,,,,,,,,,,,,,,,,,2.0,14243.281080931754,1584.1968278513207,0.3677102269377513,6.175450102142607,2.6437834629266974
3706.0,-30.42162354562622,5.021751882298938,35.034562453339426,30.39833827586847,5.019260166130613,-26.877535174451875,-40.36494550583882,1.475171793740017,-7.190073262968781,-7.190073262974686,40.06939945441837,35383.56572766822,15459.732752576785,15459.732752576785,50843.298480245,86668.08089743176,86658.63313597074,15459.732752576785,102118.36588854753,102118.36588854753,102118.36588854753,129964.19330083075,125452.08022080277,4512.113080027974,0.0,98770.93728126971,47486.45319044798,56982.76010091303,27845.82741228322,84828.58751319625,21070.301442663324,1584.2013236131825,0.0,0.8750128789633274,2.659291738476391,0.0014947306463915918,1.0,1.0,-7.190073262968781,325379.86868372274,1557527.708918953,4.786798013102982,1557527.708918953,4.786798013102982,0.7566771541997309,0.09183512928292994,3.3975871080072046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975871080072046,1.284858164769739,1.2851452124757963,2.6443285345943925,5603.014854079397,14243.264255659948,6453.425172574902,0.0004749897055535146,29070.906540848653,2964.4074725669475,19289.71970403893,1967.00399260083,0.6635403569866044,0.6635403569866044,30684.848253689313,30484.863174865135,1.0082068927473484,0.8,4352.802225607258,4324.433322199387,1.0082068927473484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4710393026626,2034.6934298245008,8.990981760789955,5.021751882298938,-0.7967083639868164,5.818460246285754,2.6437954386815807,3.5,0.7553701253375945,0.6,0.00022339645784053184,1.0000144098473165,0.00022339323877806954,199.27095773012005,0.0,6.452743710098813e-07,1.8287075674420035,0.07894073510783993,7.566047418334365e-05,0.0001477359836571882,0.0005019458734624257,0.09183512889733196,0.09183512889733196,0.09183512889733196,0.09183378616966857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.40923507634,595.7815782090108,0.0,0.09183512889733196,0.09183512928292994,0.09183512928292994,0.3677108213985228,0.3677108213985228,0.5,10.079392091292823,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27845.82741228322,21070.301442663324,0.7566771541997309,0.599365142939998,0.41711841214099926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540245738855693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.581922951045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4491297904398,260.4491297904398,-12.70087020956015,244.50103156086024,276.3972280201656,108909.01919809719,108918.98348006741,-9.964281970217657,0.0,nan,276.3972280201656,3.2472280201656076,270.01798872820956,-3.132011271790418,263.63874943631885,-9.51125056368113,257.2595101444526,-15.8904898555474,250.88027085263218,-22.269729147367798,244.50103156086024,-28.648968439139736,1.0,1.0,25732.562594343566,25732.562594343566,275.9795786404447,2.8295786404447085,275.9795786404447,275.9795786404447,86658.75995909788,86658.63313597074,0.12682312713877764,0.0,8648.866644398773,8648.866644398773,0.9205737384987768,3414.5750435472405,275.9795786404447,2.8295786404447085,1.0,0.002,0.12683159247015027,0.004798327685152388,0.0001956370272850687,0.0018043630143822413,0.09781851364253435,0.09781851364253435,0.0,4.166730979346389e-11,0.9999852838872957,0.9999852838872957,0.0,0.0918337778268172,1.3514561127430325e-06,0.0,0.0,0.0,1599325.323189482,265.9599267370312,0.0,1.0,1286731.6002391274,2589.1526714711104,,,,,,,,,,,,,,,,,,,2.0,14243.264255659948,1584.2013236131825,0.3677108213985228,6.175450102142607,2.6437954386815807
3707.0,-30.421760654109367,5.021671060662601,35.034572693725934,30.398490162938856,5.019264697586642,-26.87765811893954,-40.36506313187999,1.4751621612928945,-7.190088245895481,-7.190088245864185,40.06942036040079,35383.36936960679,15459.699292324654,15459.699292324654,50843.06866193145,86668.3179827467,86658.85164243603,15459.699292324654,102118.55093476069,102118.55093476069,102118.55093476069,129964.4655682424,125452.36104923638,4512.104519006019,0.0,98771.18558191853,47486.26785339763,56983.241920578774,27845.91463348172,84829.1565540605,21070.363238845068,1584.205799396832,0.0,0.8750127145505306,2.659290245557752,0.0014947306463915918,1.0,1.0,-7.190088245895481,325379.67512202804,1557528.6116368712,4.786803635023444,1557528.6116368712,4.786803635023444,0.7566770032940566,0.09183531143104841,3.3975766983119784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975766983119784,1.284858216483777,1.2851452600651334,2.644320326339196,5602.9974617716,14243.247442137761,6453.425366740675,0.0004749922424080741,29071.068691691675,2964.424007351305,19289.72028441342,1967.0040517825578,0.6635366758954513,0.6635366758954513,30684.773042663113,30484.863174865135,1.008203803753264,0.8,4352.791556539596,4324.433322199387,1.008203803753264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4756919909244,2034.6934298245008,8.990937972740038,5.021671060662601,-0.7967503524722135,5.818421413134814,2.6438073616962927,3.5,0.7553735319132265,0.6,0.00022339323877806954,1.0000143198636313,0.0002233900398631621,199.2710713157061,0.0,6.414656598573991e-07,1.817913680035869,0.07894137657349978,7.565946391661822e-05,0.0001477337748614513,0.0005019368310229348,0.09183531106547164,0.09183531106547164,0.09183531106547164,0.09183397681341578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.70321445755,595.7814836740764,0.0,0.09183531106547164,0.09183531143104841,0.09183531143104841,0.36771141639672694,0.36771141639672694,0.5,10.079352067113767,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,27845.91463348172,21070.363238845068,0.7566770032940566,0.5993584131598649,0.4171132993295465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540254032166935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.57112906364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44906110525295,260.44906110525295,-12.700938894747026,244.50089684324152,276.3972253674102,108909.15911175575,108919.04672390883,-9.887612153097844,0.0,nan,276.3972253674102,3.2472253674102376,270.0179596624855,-3.132040337514468,263.6386939576168,-9.511306042383183,257.2594282527786,-15.890571747221372,250.88016254798507,-22.26983745201491,244.50089684324152,-28.649103156758457,1.0,1.0,25732.562594343566,25732.562594343566,275.97958892172846,2.8295889217284866,275.97958892172846,275.97958892172846,86658.99759157129,86658.85164243603,0.14594913525797892,0.0,8648.866644398773,8648.866644398773,0.9205743548861309,3414.564581803538,275.97958892172846,2.8295889217284866,1.0,0.002,0.12683293527765976,0.004798319498577987,0.00019563909255526833,0.001804360948866006,0.09781954627763416,0.09781954627763416,0.0,4.142127439654697e-11,0.9999853780431132,0.9999853780431132,0.0,0.09183396861908398,1.3428119644343128e-06,0.0,0.0,0.0,1599325.3054802988,265.9599117541045,0.0,1.0,1286731.6511890646,2589.152466333339,,,,,,,,,,,,,,,,,,,2.0,14243.247442137761,1584.205799396832,0.36771141639672694,6.175450102142607,2.6438073616962927
3708.0,-30.421896866760886,5.0215905199034605,35.034582950182376,30.3986050648615,5.019269782309667,-26.87778020184813,-40.365180583298184,1.4751531163213423,-7.190102918604794,-7.190102918601933,40.06944130464628,35383.20182198493,15459.665580702502,15459.665580702502,50842.86740268743,86668.49070838718,86659.07104366459,15459.665580702502,102118.7366243671,102118.7366243671,102118.7366243671,129964.73835923626,125452.64227827078,4512.0960809654725,0.0,98771.37830560785,47486.12010169786,56983.62022656666,27846.001734869165,84829.62196143583,21070.4249721556,1584.2102616989812,0.0,0.8750125517134539,2.659288783550221,0.0014947306463915918,1.0,1.0,-7.190102918604794,325379.48556806217,1557529.5160057999,4.786809203065137,1557529.5160057999,4.786809203065137,0.7566768533872104,0.09183549368586957,3.397568786884692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397568786884692,1.2848582654076548,1.285145304889575,2.64431406821882,5602.984201565477,14243.230641279628,6453.423860395791,0.000474993863279691,29071.193109286116,2964.4366944151284,19289.715781847757,1967.0035926486373,0.6635336812401451,0.6635336812401451,30684.715881826716,30484.863174865135,1.0082014561002772,0.8,4352.783447983418,4324.433322199387,1.0082014561002772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4803247414698,2034.6934298245008,8.990894142988765,5.0215905199034605,-0.7967920782201681,5.818382598123629,2.643819233639829,3.5,0.755376923897094,0.6,0.0002233900398631621,1.0000142263166034,0.00022338686189093978,199.2711841592667,0.0,6.374512006520557e-07,1.806536702647926,0.07894201402470044,7.565845516214022e-05,0.00014773158470102188,0.0005019282210172041,0.09183549333301419,0.09183549333301419,0.09183549333301419,0.09183416790813125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.9961001017,595.7813894965183,0.0,0.09183549333301419,0.09183549368586957,0.09183549368586957,0.36771201203398324,0.36771201203398324,0.5,10.079312308247074,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27846.001734869165,21070.4249721556,0.7566768533872104,0.5993527523416404,0.4171090357808077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540262273689835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.55975208625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4489929875604,260.4489929875604,-12.701007012439561,244.50076313831988,276.39722283694596,108909.38056792812,108919.18648606025,-9.805918132128628,0.0,nan,276.39722283694596,3.24722283694598,270.0179308971274,-3.132069102872549,263.6386389573699,-9.511361042630085,257.25934701764135,-15.890652982358631,250.8800550779578,-22.269944922042185,244.50076313831988,-28.649236861680095,1.0,1.0,25732.562594343566,25732.562594343566,275.9795996166183,2.8295996166183386,275.9795996166183,275.9795996166183,86659.16745993267,86659.07104366459,0.09641626807569992,0.0,8648.866644398773,8648.866644398773,0.9205748233433355,3414.5566308191155,275.9795996166183,2.8295996166183386,1.0,0.002,0.12683426913763107,0.0047983114040770075,0.0001956411441481046,0.0018043588969972261,0.0978205720740523,0.0978205720740523,0.0,4.114533063218073e-11,0.9999854755051942,0.9999854755051942,0.0,0.09183415982171855,1.3338641510255227e-06,0.0,0.0,0.0,1599325.2881377758,265.9598970813952,0.0,1.0,1286731.7010840944,2589.1522654429273,,,,,,,,,,,,,,,,,,,2.0,14243.230641279628,1584.2102616989812,0.36771201203398324,6.175450102142607,2.643819233639829
3709.0,-30.42203230522095,5.021510249342794,35.03459321574419,30.398755066003673,5.019274414175587,-26.877901633279887,-40.36529796486718,1.475143741001923,-7.190118510276761,-7.190118510269357,40.069462080918406,35383.01215742078,15459.633164784955,15459.633164784955,50842.64532220573,86668.72458573896,86659.28586948116,15459.633164784955,102118.91903426612,102118.91903426612,102118.91903426612,129965.00788662788,125452.92014251466,4512.087744113222,0.0,98771.62335749243,47485.94143622882,56984.09102362623,27846.088852361758,84830.17987598799,21070.48665093839,1584.214747261749,0.0,0.8750123844201505,2.6592872299767616,0.0014947306463915918,1.0,1.0,-7.190118510276761,325379.28414228593,1557530.4131248833,4.786814923484148,1557530.4131248833,4.786814923484148,0.7566767010854849,0.09183567637304114,3.3975585158703345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975585158703345,1.2848583158338485,1.2851453512435773,2.6443059705500556,5602.967043577059,14243.213853797704,6453.423968590136,0.0004749963501479938,29071.353119047202,2964.4530108698896,19289.71610524789,1967.0036256262733,0.6635300402515321,0.6635300402515321,30684.641672703092,30484.863174865135,1.008198408258635,0.8,4352.772921040746,4324.433322199387,1.008198408258635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4849379835514,2034.6934298245008,8.99085116902189,5.021510249342794,-0.7968341317393799,5.8183443810821736,2.643831055611926,3.5,0.7553803016034075,0.6,0.00022338686189093978,1.0000141454737324,0.0002233837020226506,199.2712963615711,0.0,6.332782879670165e-07,1.7947106680985248,0.0789426473029884,7.565744702000032e-05,0.00014772941487093945,0.000501919331539302,0.0918356759853477,0.0918356759853477,0.0918356759853477,0.09183435672108775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.2872844277,595.7812958637362,0.0,0.0918356759853477,0.09183567637304114,0.09183567637304114,0.3677126083538331,0.3677126083538331,0.5,10.079272733886208,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27846.088852361758,21070.48665093839,0.7566767010854849,0.5993461925523659,0.4171040567065482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540270461373583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.547926051695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44892536339387,260.44892536339387,-12.701074636606108,244.50063039157286,276.39722033535656,108909.51728666404,108919.25215896317,-9.734872299135986,0.0,nan,276.39722033535656,3.2472203353565874,270.01790234651605,-3.1320976534839247,263.6385843577165,-9.511415642283453,257.25926636895656,-15.890733631043418,250.8799483802445,-22.270051619755463,244.50063039157286,-28.649369608427122,1.0,1.0,25732.562594343566,25732.562594343566,275.97960886355986,2.8296088635598835,275.97960886355986,275.97960886355986,86659.40517529043,86659.28586948116,0.11930580927582923,0.0,8648.866644398773,8648.866644398773,0.920575431517264,3414.5463084496864,275.97960886355986,2.8296088635598835,1.0,0.002,0.12683559701609579,0.004798303172017873,0.00019564318614618704,0.001804356855527266,0.09782159307309352,0.09782159307309352,0.0,4.1673452882973194e-11,0.9999855406666947,0.9999855406666947,0.0,0.09183434849038714,1.3278826540000567e-06,0.0,0.0,0.0,1599325.269709075,265.9598814897232,0.0,1.0,1286731.7541040792,2589.1520519706414,,,,,,,,,,,,,,,,,,,2.0,14243.213853797704,1584.214747261749,0.3677126083538331,6.175450102142607,2.643831055611926
