time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3710.0,-30.422166856070444,5.0214302531802275,35.03460349312616,30.398906184732937,5.019278734751555,-26.878022296989787,-40.3654151718132,1.4751341745066822,-7.190133592222935,-7.190133592233915,40.0694829527355,35382.82441253554,15459.600229766336,15459.600229766336,50842.42464230188,86668.96118838023,86659.5029869975,15459.600229766336,102119.10321676383,102119.10321676383,102119.10321676383,129965.27909853603,125453.19959715748,4512.079501378557,0.0,98771.8704188006,47485.7639497994,56984.56274333465,27846.175881772193,84830.73862510684,21070.548305149438,1584.219215739536,0.0,0.8750122195891322,2.659285727193683,0.0014947306463915918,1.0,1.0,-7.190133592222935,325379.0893016502,1557531.3143686054,4.786820559709232,1557531.3143686054,4.786820559709232,0.7566765502957982,0.09183585901908999,3.397548159010191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397548159010191,1.2848583671170917,1.2851453984780825,2.6442978043046557,5602.949740282978,14243.197077284996,6453.424141285751,0.0004749988701045311,29071.514455758544,2964.46946263592,19289.716621446645,1967.003678263897,0.6635263756486446,0.6635263756486446,30684.566843289496,30484.863174865135,1.00819533494294,0.8,4352.762306106777,4324.433322199387,1.00819533494294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4895306428725,2034.6934298245008,8.990808001015505,5.0214302531802275,-0.7968758318670366,5.818306085047264,2.6438428248592976,3.5,0.7553836642455136,0.6,0.0002233837020226506,1.0000140527847576,0.00022338056290368107,199.2714078286566,0.0,6.296710503152719e-07,1.7844877565934807,0.07894327697403872,7.565644039001831e-05,0.00014772726163263228,0.0005019104857955666,0.09183585865103744,0.09183585865103744,0.09183585865103744,0.09183454655566776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.57789329445,595.7812024226698,0.0,0.09183585865103744,0.09183585901908999,0.09183585901908999,0.36771320503480764,0.36771320503480764,0.5,10.079233374763367,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27846.175881772193,21070.548305149438,0.7566765502957982,0.599339643463323,0.41709909622387165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540278602529766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.537703140195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4488581954138,260.4488581954138,-12.7011418045862,244.50049857927507,276.3972178116924,108909.64487895035,108919.31408059031,-9.66920163996168,0.0,nan,276.3972178116924,3.247217811692451,270.017873965128,-3.1321260348719875,263.6385301185991,-9.511469881400899,257.2591862721141,-15.89081372788587,250.87984242567404,-22.270157574325935,244.50049857927507,-28.649501420724903,1.0,1.0,25732.562594343566,25732.562594343566,275.9796188851754,2.829618885175421,275.9796188851754,275.9796188851754,86659.64225489278,86659.5029869975,0.13926789528341033,0.0,8648.866644398773,8648.866644398773,0.9205760447733563,3414.5358998052416,275.9796188851754,2.829618885175421,1.0,0.002,0.12683691758395654,0.004798295058252292,0.0001956452170718031,0.0018043548240762898,0.09782260853590155,0.09782260853590155,0.0,4.1148092745635356e-11,0.9999856203010443,0.9999856203010443,0.0,0.09183453844708396,1.3205720060307767e-06,0.0,0.0,0.0,1599325.2518828453,265.95986640777704,0.0,1.0,1286731.805390724,2589.1518454772704,,,,,,,,,,,,,,,,,,,2.0,14243.197077284996,1584.219215739536,0.36771320503480764,6.175450102142607,2.6438428248592976
3711.0,-30.422300555474276,5.021350533598235,35.03461378308209,30.399053322058194,5.019283627534742,-26.878142137169842,-40.36553230891002,1.475125208133832,-7.190148360965054,-7.190148360885352,40.06950387009353,35382.64240605681,15459.567034222788,15459.567034222788,50842.2094402796,86669.18988636654,86659.72114235014,15459.567034222788,102119.28817657293,102119.28817657293,102119.28817657293,129965.55100987107,125453.47964533854,4512.071364532533,0.0,98772.11053678798,47485.593171266744,56985.019295023594,27846.262833298137,84831.28212832173,21070.609926486093,1584.2236727258528,0.0,0.8750120563220756,2.6592842556192986,0.0014947306463915918,1.0,1.0,-7.190148360965054,325378.89850732504,1557532.217578918,4.786826142457588,1557532.217578918,4.786826142457588,0.7566764004428694,0.09183604174239343,3.397538098727302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397538098727302,1.2848584155497622,1.2851454428880393,2.6442898747513524,5602.932938511049,14243.180314039471,6453.424112431146,0.00047500127979266946,29071.67121210133,2964.4854473343426,19289.7165351983,1967.0036694690134,0.6635227949045045,0.6635227949045045,30684.49415663436,30484.863174865135,1.0081923496341814,0.8,4352.7519951340255,4324.433322199387,1.0081923496341814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4941033896441,2034.6934298245008,8.990764785844448,5.021350533598235,-0.7969172699565163,5.818267803554751,2.6438545430991613,3.5,0.7553870123140461,0.6,0.00022338056290368107,1.0000139638726597,0.00022337744368950232,199.27151859048124,0.0,6.255366564015403e-07,1.7727708842419652,0.07894390251069512,7.565543437230705e-05,0.00014772512853137402,0.0005019017523247307,0.09183604138311288,0.09183604138311288,0.09183604138311288,0.09183473696562733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.86761477514,595.7811092722646,0.0,0.09183604138311288,0.09183604174239343,0.09183604174239343,0.3677138022018855,0.3677138022018855,0.5,10.079194245439444,-7.969447324285284e-11,-7.969447324285284e-11,-7.969447324285284e-11,-7.969447324285284e-11,-7.969447324285284e-11,-7.969447324285284e-11,27846.262833298137,21070.609926486093,0.7566764004428694,0.5993332667467187,0.4170942784117603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540286690340647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.52598626784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4487915301019,260.4487915301019,-12.701208469898063,244.5003676837945,276.3972153765476,108909.7844633633,108919.38130334906,-9.596839985764454,0.0,nan,276.3972153765476,3.247215376547615,270.0178458379174,-3.1321541620825997,263.6384762993232,-9.511523700676776,257.25910676076836,-15.890893239231616,250.87973722226042,-22.27026277773956,244.5003676837945,-28.64963231620547,1.0,1.0,25732.562594343566,25732.562594343566,275.9796293401008,2.829629340100837,275.9796293401008,275.9796293401008,86659.87136658389,86659.72114235014,0.15022423374466598,0.0,8648.866644398773,8648.866644398773,0.9205766404673994,3414.5257892209383,275.9796293401008,2.829629340100837,1.0,0.002,0.12683823039315453,0.004798287031744263,0.00019564723615509238,0.0018043528042600064,0.09782361807754619,0.09782361807754619,0.0,4.0415098784968295e-11,0.9999857048096985,0.9999857048096985,0.0,0.09183472892870019,1.312813693243487e-06,0.0,0.0,0.0,1599325.2344268057,265.9598516390349,0.0,1.0,1286731.8556123055,2589.1516432721555,,,,,,,,,,,,,,,,,,,2.0,14243.180314039471,1584.2236727258528,0.3677138022018855,6.175450102142607,2.6438545430991613
3712.0,-30.422433422688446,5.021271089576309,35.03462408936736,30.399198294058465,5.01928879293248,-26.87826120112237,-40.36564553445203,1.4751165702856273,-7.190163122546323,-7.190163122547274,40.06952492104635,35382.451506074976,15459.533969336691,15459.533969336691,50841.98547541167,86669.41431367306,86659.9409469424,15459.533969336691,102119.47491627908,102119.47491627908,102119.47491627908,129965.82521122845,125453.76184816033,4512.063363068123,0.0,98772.3467824608,47485.413901766406,56985.48097854932,27846.350294949367,84831.83127349868,21070.671915415718,1584.2281536877435,0.0,0.8750118925761893,2.6592827847590943,0.0014947306463915918,1.0,1.0,-7.190163122546323,325378.70780560083,1557533.1265582442,4.786831741580338,1557533.1265582442,4.786831741580338,0.7566762499298665,0.09183622483433271,3.397528203823643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397528203823643,1.2848584624042974,1.285145485745084,2.64428207716047,5602.916416351654,14243.163563366214,6453.423973344051,0.00047500362840239294,29071.82541451768,2964.501171604746,19289.716119457666,1967.0036270752669,0.6635192611546472,0.6635192611546472,30684.42266482045,30484.863174865135,1.0081894134003913,0.8,4352.741853655595,4324.433322199387,1.0081894134003913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.4986566593475,2034.6934298245008,8.990721748728534,5.021271089576309,-0.7969585917929818,5.81822968136929,2.6438662114472273,3.5,0.7553903461277792,0.6,0.00022337744368950232,1.0000138769714355,0.00022337434393011218,199.2716286629956,0.0,6.215705462086097e-07,1.7615309279551998,0.07894452408124134,7.565446196026506e-05,0.00014772298172923727,0.0005018929967780083,0.09183622447928262,0.09183622447928262,0.09183622447928262,0.0918349287394543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.15671873203,595.7810163291139,0.0,0.09183622447928262,0.09183622483433271,0.09183622483433271,0.36771439991549876,0.36771439991549876,0.5,10.079155378246902,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27846.350294949367,21070.671915415718,0.7566762499298665,0.5993267469553568,0.4170893280848977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45402947269799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.51474631156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4487253764967,260.4487253764967,-12.701274623503252,244.50023768465613,276.39721306847355,108909.92827813663,108919.45145461922,-9.523176482546376,0.0,nan,276.39721306847355,3.2472130684735703,270.01781799163024,-3.132182008369739,263.63842291482655,-9.511577085173428,257.2590278380583,-15.890972161941704,250.87963276133547,-22.270367238664505,244.50023768465613,-28.64976231534385,1.0,1.0,25732.562594343566,25732.562594343566,275.9796399927043,2.829639992704301,275.9796399927043,275.9796399927043,86660.09634464249,86659.9409469424,0.15539770008763298,0.0,8648.866644398773,8648.866644398773,0.9205772263680154,3414.5158448427615,275.9796399927043,2.829639992704301,1.0,0.002,0.12683953442522536,0.004798279046909819,0.00019564924170246173,0.0018043507996278955,0.09782462085123086,0.09782462085123086,0.0,4.1330357105490156e-11,0.9999858004259333,0.9999858004259333,0.0,0.09183492079905617,1.3040352765389806e-06,0.0,0.0,0.0,1599325.2169792277,265.95983687745365,0.0,1.0,1286731.9058095284,2589.1514411651274,,,,,,,,,,,,,,,,,,,2.0,14243.163563366214,1584.2281536877435,0.36771439991549876,6.175450102142607,2.6438662114472273
3713.0,-30.422565409743445,5.021191919967118,35.03463441311102,30.39934179922568,5.019294091680609,-26.878379459600428,-40.36576239215208,1.4751081404413051,-7.190177881781608,-7.190177881725789,40.069546037292604,35382.27770792583,15459.501040008368,15459.501040008368,50841.7787479342,86669.63610520105,86660.16138522804,15459.501040008368,102119.66242523641,102119.66242523641,102119.66242523641,129966.1004371126,125454.04494011625,4512.055496996354,0.0,98772.5805192208,47485.25185006119,56985.92074351068,27846.438011876187,84832.35875538687,21070.73408807143,1584.2326467020825,0.0,0.8750117285897454,2.6592813141332585,0.0014947306463915918,1.0,1.0,-7.190177881781608,325378.5171342672,1557534.038357776,4.7868373489300176,1557534.038357776,4.7868373489300176,0.7566760990789918,0.0918364082359406,3.397518416052395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397518416052395,1.2848585082454937,1.2851455276135613,2.6442743650363423,5602.9000752860575,14243.14682490784,6453.423764545628,0.00047500593776822166,29071.977962664143,2964.5167271865666,19289.715495345205,1967.0035634335075,0.6635157580305727,0.6635157580305727,30684.351947009516,30484.863174865135,1.00818650895729,0.8,4352.731821973434,4324.433322199387,1.00818650895729,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.503190511835,2034.6934298245008,8.99067889220178,5.021191919967118,-0.7969998000267848,5.818191719993902,2.64387783005661,3.5,0.75539366573046,0.6,0.00022337434393011218,1.00001378505984,0.00022337126474386115,199.27173800645755,0.0,6.176941021367136e-07,1.7505450854554463,0.07894514177534347,7.565345836637123e-05,0.00014772088556374094,0.0005018844291383782,0.0918364078738886,0.0918364078738886,0.0918364078738886,0.0918351211944209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.44483599317,595.7809237098743,0.0,0.0918364078738886,0.0918364082359406,0.0918364082359406,0.3677149983074738,0.3677149983074738,0.5,10.079116781270141,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,-5.582023732131347e-11,27846.438011876187,21070.73408807143,0.7566760990789918,0.5993205834879104,0.41708468592686687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540302713604862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.50376046906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44865973370446,260.44865973370446,-12.701340266295517,244.50010857213317,276.3972108954102,108910.07316490567,108919.52280770485,-9.449642799226705,0.0,nan,276.3972108954102,3.2472108954102055,270.0177904306747,-3.132209569325255,263.63836996598195,-9.511630034018026,257.25894950132067,-15.891050498679306,250.87952903670612,-22.27047096329386,244.50010857213317,-28.649891427866805,1.0,1.0,25732.562594343566,25732.562594343566,275.9796507210601,2.8296507210601476,275.9796507210601,275.9796507210601,86660.31860699404,86660.16138522804,0.15722176599956583,0.0,8648.866644398773,8648.866644398773,0.9205778059241735,3414.506008132657,275.9796507210601,2.8296507210601476,1.0,0.002,0.12684082941820077,0.004798271094897445,0.00019565123330789847,0.001804348807177008,0.09782561665394923,0.09782561665394923,0.0,4.0484906659726816e-11,0.9999858988695228,0.9999858988695228,0.0,0.0918351132387655,1.2949971750899425e-06,0.0,0.0,0.0,1599325.1995344188,265.95982211821837,0.0,1.0,1286731.9559987716,2589.1512390902503,,,,,,,,,,,,,,,,,,,2.0,14243.14682490784,1584.2326467020825,0.3677149983074738,6.175450102142607,2.64387783005661
3714.0,-30.422696536709807,5.02111302327335,35.03464475466094,30.399484431277983,5.019299427572298,-26.87849694028509,-40.365875338297315,1.4750998300336255,-7.190192674048831,-7.19019267404588,40.06956719852897,35382.09407135278,15459.46828992426,15459.46828992426,50841.56236127704,86669.85642149684,86660.38213686708,15459.46828992426,102119.85042679134,102119.85042679134,102119.85042679134,129966.37628328733,125454.32851777018,4512.047765517159,0.0,98772.81273167685,47485.079915383234,56986.369795881794,27846.52585649599,84832.89565237779,21070.796351940004,1584.2371462279368,0.0,0.875011564244992,2.6592798402167235,0.0014947306463915918,1.0,1.0,-7.190192674048831,325378.32603628974,1557534.952099867,4.786842968533048,1557534.952099867,4.786842968533048,0.7566759480348118,0.09183659191898187,3.397508693339413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397508693339413,1.2848585534854118,1.2851455689070603,2.6442667047847834,5602.88384413221,14243.130099653083,6453.42351583095,0.00047500822376411966,29072.129506339246,2964.5321803408146,19289.71475192039,1967.0034876252737,0.663512273764267,0.663512273764267,30684.281699211944,30484.863174865135,1.0081836238197104,0.8,4352.721856965067,4324.433322199387,1.0081836238197104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5077049913652,2034.6934298245008,8.99063624143626,5.02111302327335,-0.7970409123433111,5.818153935616661,2.6438893990404644,3.5,0.7553969711544184,0.6,0.00022337126474386115,1.0000136952441876,0.00022336820566174089,199.27184663749242,0.0,6.13594795887952e-07,1.7389276515464558,0.07894575537013936,7.565248837727665e-05,0.0001477187763665845,0.0005018758268749314,0.09183659156257246,0.09183659156257246,0.09183659156257246,0.09183531387523494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.7318598397,595.7808314482387,0.0,0.09183659156257246,0.09183659191898187,0.09183659191898187,0.3677155974127217,0.3677155974127217,0.5,10.079078456286778,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27846.52585649599,21070.796351940004,0.7566759480348118,0.5993142397214871,0.4170798815631499,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540310647331913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.492143035146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4485945904091,260.4485945904091,-12.701405409590905,244.49998033391384,276.39720884703615,108910.21679204694,108919.59452884267,-9.37773679575544,0.0,nan,276.39720884703615,3.247208847036177,270.01776314433323,-3.132236855666747,263.6383174416743,-9.511682558325674,257.2588717390415,-15.891128260958453,250.87942603645516,-22.27057396354482,244.49998033391384,-28.650019666086138,1.0,1.0,25732.562594343566,25732.562594343566,275.97966145250496,2.829661452504979,275.97966145250496,275.97966145250496,86660.5394096946,86660.38213686708,0.15727282752050087,0.0,8648.866644398773,8648.866644398773,0.920578381627203,3414.49623680611,275.97966145250496,2.829661452504979,1.0,0.002,0.12684211531001888,0.004798263179193611,0.00019565321086149873,0.0018043468306102037,0.09782660543074936,0.09782660543074936,0.0,4.1471702374312747e-11,0.999985998014533,0.999985998014533,0.0,0.09183530602435648,1.2858946253857775e-06,0.0,0.0,0.0,1599325.1820505657,265.95980732595115,0.0,1.0,1286732.0063003364,2589.151036563159,,,,,,,,,,,,,,,,,,,2.0,14243.130099653083,1584.2371462279368,0.3677155974127217,6.175450102142607,2.6438893990404644
3715.0,-30.422826882824822,5.021034398204545,35.034655113254686,30.39962650453674,5.0193047563467585,-26.878613718904557,-40.36598821459336,1.4750915913231295,-7.19020748062411,-7.190207480623158,40.06958837339562,35381.91332648034,15459.435693574536,15459.435693574536,50841.34902005488,86670.07587666485,86660.60275541322,15459.435693574536,102120.03844898775,102120.03844898775,102120.03844898775,129966.65220046382,125454.6120372542,4512.040163209624,0.0,98773.04396313618,47484.91077049123,56986.81465849439,27846.613751476078,84833.42840997047,21070.858651304938,1584.2416484252872,0.0,0.8750113997676573,2.659278364875169,0.0014947306463915918,1.0,1.0,-7.19020748062411,325378.1347535584,1557535.8664309476,4.786848592670882,1557535.8664309476,4.786848592670882,0.7566757968978554,0.09183677585443477,3.3974990124777062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974990124777062,1.2848585983483733,1.285145609849351,2.644259077882216,5602.867683640872,14243.113387229198,6453.423243247373,0.0004750104950706528,29072.28040402096,2964.547567622069,19289.713937149834,1967.0034045417992,0.6635088018235368,0.6635088018235368,30684.211753755048,30484.863174865135,1.0081807511011633,0.8,4352.711934845265,4324.433322199387,1.0081807511011633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.51220010025,2034.6934298245008,8.990593781581328,5.021034398204545,-0.7970819204155477,5.818116318620093,2.6439009184044564,3.5,0.7554002624012732,0.6,0.00022336820566174089,1.0000136137040898,0.00022336516483448284,199.2719546217416,0.0,6.095889431210585e-07,1.7275750648050796,0.07894636495908247,7.565151899953954e-05,0.00014771668666220135,0.0005018672970613079,0.09183677549097416,0.09183677549097416,0.09183677549097416,0.09183550664741613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.0176788186,595.7807395789007,0.0,0.09183677549097416,0.09183677585443477,0.09183677585443477,0.36771619724094334,0.36771619724094334,0.5,10.07904039496314,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27846.613751476078,21070.858651304938,0.7566757968978554,0.5993079611772415,0.4170751316979888,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454031852936734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.480790448404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4485299261375,260.4485299261375,-12.701470073862481,244.49985294585082,276.39720690655594,108910.35786292031,108919.66664181992,-9.308778899563235,0.0,nan,276.39720690655594,3.2472069065559594,270.0177361143336,-3.1322638856663616,263.63826532215995,-9.511734677840025,257.25879453001653,-15.891205469983447,250.8793237379081,-22.270676262091882,244.49985294585082,-28.65014705414916,1.0,1.0,25732.562594343566,25732.562594343566,275.9796721543041,2.8296721543041485,275.9796721543041,275.9796721543041,86660.75938110365,86660.60275541322,0.15662569043342955,0.0,8648.866644398773,8648.866644398773,0.9205789548512548,3414.486507540095,275.9796721543041,2.8296721543041485,1.0,0.002,0.12684339238502748,0.00479825529196236,0.00019565517480937057,0.001804344865714984,0.09782758740468528,0.09782758740468528,0.0,4.052435427157053e-11,0.999986094036338,0.999986094036338,0.0,0.0918354987755669,1.2770788678688266e-06,0.0,0.0,0.0,1599325.1645497973,265.95979251937587,0.0,1.0,1286732.0566505524,2589.150833840212,,,,,,,,,,,,,,,,,,,2.0,14243.113387229198,1584.2416484252872,0.36771619724094334,6.175450102142607,2.6439009184044564
3716.0,-30.422978330317378,5.020956047425253,35.03466549243108,30.39978191899138,5.019310089860893,-26.878749488241517,-40.366118972282834,1.4750812468054246,-7.190221922726835,-7.190221922751266,40.06960968414601,35381.70786146891,15459.402775170607,15459.402775170607,50841.11063663952,86670.31530825114,86660.82578806495,15459.402775170607,102120.22856323555,102120.22856323555,102120.22856323555,129966.93042221671,125454.8977157771,4512.03270643961,0.0,98773.29878833957,47484.725452172075,56987.30370685277,27846.701858981163,84834.00556583394,21070.921130993625,1584.2461515221205,0.0,0.8750112367885811,2.659276925850674,0.0014947306463915918,1.0,1.0,-7.190221922726835,325377.9481794534,1557536.7866302242,4.7868541655785695,1557536.7866302242,4.7868541655785695,0.7566756464625198,0.0918369600116423,3.3974883238475413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974883238475413,1.2848586530258508,1.2851456606318057,2.6442506464399282,5602.84981842641,14243.09668607747,6453.423678983575,0.0004750131455348175,29072.446870540567,2964.564542482965,19289.7152395945,1967.0035373541937,0.6635050474248517,0.6635050474248517,30684.134526996582,30484.863174865135,1.0081775793353591,0.8,4352.7009798357,4324.433322199387,1.0081775793353591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5166758641778,2034.6934298245008,8.990551235800705,5.020956047425253,-0.7971226423693905,5.8180786897946435,2.6439123882141558,3.5,0.7554035394897588,0.6,0.00022336516483448284,1.0000158176252683,0.00022336163178389199,199.27208008739711,0.0,6.059515913775245e-07,1.7172668099639046,0.07894697091067385,7.565039607137044e-05,0.0001477147687631124,0.0005018592021325139,0.09183695965597663,0.09183695965597663,0.09183695965597663,0.09183570088279439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.30270244036,595.780647974735,0.0,0.09183695965597663,0.0918369600116423,0.0918369600116423,0.3677167977613151,0.3677167977613151,0.5,10.079002634963777,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27846.701858981163,21070.921130993625,0.7566756464625198,0.5993010738740276,0.41706987222254355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540326364473932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.47048219357,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4484637359191,260.4484637359191,-12.701536264080858,244.49972260862947,276.3972048633372,108910.38717125679,108919.91561883189,-9.528447575082318,0.0,nan,276.3972048633372,3.247204863337231,270.0177084123222,-3.1322915876777984,263.6382119613409,-9.511788038659063,257.25871551039666,-15.891284489603322,250.87921905948807,-22.270780940511912,244.49972260862947,-28.65027739137051,1.0,1.0,25732.562594343566,25732.562594343566,275.97968349967636,2.829683499676378,275.97968349967636,275.97968349967636,86660.99917452844,86660.82578806495,0.17338646348798648,0.0,8648.866644398773,8648.866644398773,0.9205795877463717,3414.475765466779,275.97968349967636,2.829683499676378,1.0,0.002,0.12684465929712158,0.004798247511958643,0.00019565712322692862,0.0018043429164982016,0.0978285616134643,0.0978285616134643,0.0,3.972513030331415e-11,0.9999862047228697,0.9999862047228697,0.0,0.09183569309532813,1.2669163141650516e-06,0.0,0.0,0.0,1599325.147479817,265.95977807727314,0.0,1.0,1286732.1057613627,2589.1506361074566,,,,,,,,,,,,,,,,,,,2.0,14243.09668607747,1584.2461515221205,0.3677167977613151,6.175450102142607,2.6439123882141558
3717.0,-30.423105469174,5.020877968616043,35.034675890318816,30.399922490492486,5.01931597787183,-26.878863324457644,-40.36622779732568,1.4750738321127699,-7.190236474902974,-7.190236474953833,40.06963098245266,35381.52632024661,15459.370137787184,15459.370137787184,50840.89645803379,86670.53162759135,86661.0480964604,15459.370137787184,102120.4182342476,102120.4182342476,102120.4182342476,129967.20817845213,125455.18278921577,4512.025389236358,0.0,98773.52651680517,47484.54984380942,56987.75185888416,27846.789944204535,84834.5418030887,21070.983588034895,1584.250655993766,0.0,0.8750110732458445,2.6592754758589408,0.0014947306463915918,1.0,1.0,-7.190236474902974,325377.76018341514,1557537.7062925196,4.78685975776137,1557537.7062925196,4.78685975776137,0.7566754958203066,0.09183714445745143,3.3974787968721682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974787968721682,1.2848586950123815,1.285145698088008,2.644243145227288,5602.8339242569455,14243.079557849942,6453.423123654248,0.00047501532499232837,29072.595422152262,2964.579690531656,19289.713579677984,1967.003368089815,0.6635016000318954,0.6635016000318954,30684.065693305787,30484.863174865135,1.008174752281355,0.8,4352.691215425591,4324.433322199387,1.008174752281355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5211327735665,2034.6934298245008,8.990508952251961,5.020877968616043,-0.7971633047208613,5.818041273336904,2.6439238097260764,3.5,0.755406802778879,0.6,0.00022336163178389199,1.0000132787575664,0.00022335866585831767,199.272185414835,0.0,7.04038340294002e-07,1.9952446563932016,0.07894767494901414,7.564946150935633e-05,0.00014771217027453567,0.0005018489665477063,0.09183714410096763,0.09183714410096763,0.09183714410096763,0.0918358947596036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.58629853197,595.7805568339688,0.0,0.09183714410096763,0.09183714445745143,0.09183714445745143,0.3677173991273649,0.3677173991273649,0.5,10.078965158667796,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,27846.789944204535,21070.983588034895,0.7566754958203066,0.599294761042521,0.4170650959885119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540335467994738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.74846003999,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4483985574821,260.4483985574821,-12.70160144251787,244.49959406226668,276.39720305282424,108910.56337962211,108919.94617582527,-9.382796203131226,0.0,nan,276.39720305282424,3.2472030528242612,270.0176812546429,-3.132318745357054,263.63815945648844,-9.51184054351154,257.25863765837556,-15.891362341624415,250.87911586029492,-22.27088413970506,244.49959406226668,-28.650405937733296,1.0,1.0,25732.562594343566,25732.562594343566,275.9796946512341,2.829694651234149,275.9796946512341,275.9796946512341,86661.21607455902,86661.0480964604,0.167978098616004,0.0,8648.866644398773,8648.866644398773,0.9205801518566964,3414.466190856529,275.9796946512341,2.829694651234149,1.0,0.002,0.12684591673363915,0.004798239753865248,0.000195659056984247,0.0018043409829598847,0.09782952849212351,0.09782952849212351,0.0,3.994413176958145e-11,0.9999863079350182,0.9999863079350182,0.0,0.09183588701730178,1.2574401496550496e-06,0.0,0.0,0.0,1599325.1302797317,265.959763525097,0.0,1.0,1286732.155246481,2589.1504368676665,,,,,,,,,,,,,,,,,,,2.0,14243.079557849942,1584.250655993766,0.3677173991273649,6.175450102142607,2.6439238097260764
3718.0,-30.423233292997594,5.020800157651214,35.034686306832114,30.400060896668606,5.0193215594730365,-26.878977807747713,-40.36634025452656,1.4750660731336294,-7.190251315222952,-7.190251315236339,40.069652315763584,35381.35625770205,15459.338000551892,15459.338000551892,50840.69425825394,86670.74458668784,86661.27000208313,15459.338000551892,102120.60800263501,102120.60800263501,102120.60800263501,129967.48637880622,125455.46816366508,4512.018215141147,0.0,98773.751437325,47484.39189638376,56988.17726771249,27846.87837617121,84835.05564388371,21071.04627376989,1584.2551839537307,0.0,0.8750109079655386,2.6592739971569253,0.0014947306463915918,1.0,1.0,-7.190251315222952,325377.5684650029,1557538.6274667769,4.786865409359967,1557538.6274667769,4.786865409359967,0.7566753439696332,0.0918373293382735,3.397469385131722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397469385131722,1.2848587374385037,1.2851457367126133,2.644235732797305,5602.81821820728,14243.06291155717,6453.422690868035,0.0004750175006030775,29072.742162029954,2964.594653834893,19289.712286051028,1967.003236176577,0.6634982066206361,0.6634982066206361,30683.997692165085,30484.863174865135,1.0081719594223968,0.8,4352.681569116959,4324.433322199387,1.0081719594223968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.525570733868,2034.6934298245008,8.99046705886094,5.020800157651214,-0.7972039945915936,5.818004152242808,2.643935182697674,3.5,0.7554100521993353,0.6,0.00022335866585831767,1.0000133503119792,0.00022335568399025406,199.2722913098293,0.0,5.910264709708642e-07,1.6749690187314292,0.07894826597548511,7.56484957665007e-05,0.00014771017009181697,0.0005018407807595474,0.09183732896441543,0.09183732896441543,0.09183732896441543,0.09183608882376593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.86874132935,595.7804660697834,0.0,0.09183732896441543,0.0918373293382735,0.0918373293382735,0.36771800127131116,0.36771800127131116,0.5,10.078927956771956,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27846.87837617121,21071.04627376989,0.7566753439696332,0.5992887477043739,0.41706056522464147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540343110329925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.42818440233,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44833411673864,260.44833411673864,-12.701665883261342,244.49946686004765,276.3972013735551,108910.72471518053,108920.0013160158,-9.27660083526424,0.0,nan,276.3972013735551,3.2472013735551286,270.0176544707874,-3.1323455292125573,263.63810756804094,-9.51189243195904,257.2585606653338,-15.891439334666188,250.87901376266643,-22.270986237333545,244.49946686004765,-28.65053313995233,1.0,1.0,25732.562594343566,25732.562594343566,275.9797054681425,2.8297054681425493,275.9797054681425,275.9797054681425,86661.42951514242,86661.27000208313,0.1595130592904752,0.0,8648.866644398773,8648.866644398773,0.9205807091429139,3414.4567320573806,275.9797054681425,2.8297054681425493,1.0,0.002,0.12684716505118263,0.004798231979529001,0.0001956609765600307,0.0018043390627916144,0.09783048828001535,0.09783048828001535,0.0,3.935164520629808e-11,0.9999864072466632,0.9999864072466632,0.0,0.0918360810161087,1.2483221648045666e-06,0.0,0.0,0.0,1599325.1127390694,265.959748684777,0.0,1.0,1286732.205711436,2589.1502336828194,,,,,,,,,,,,,,,,,,,2.0,14243.06291155717,1584.2551839537307,0.36771800127131116,6.175450102142607,2.643935182697674
3719.0,-30.423360167577343,5.0207226126468845,35.03469673877665,30.400200106110447,5.019326924039592,-26.87909145842107,-40.36644887002183,1.4750582137579795,-7.190266226181166,-7.190266226133217,40.06967359411671,35381.17541172226,15459.306082464616,15459.306082464616,50840.481494186875,86670.95954171462,86661.49074374403,15459.306082464616,102120.79682620865,102120.79682620865,102120.79682620865,129967.76337532907,125455.75221940504,4512.011155924039,0.0,98773.97774472057,47484.222188407744,56988.617284792024,27846.966549120418,84835.58383391245,21071.108770423638,1584.2597008976618,0.0,0.875010742505795,2.659272511417217,0.0014947306463915918,1.0,1.0,-7.190266226181166,325377.37583413644,1557539.546267918,4.786871067095598,1557539.546267918,4.786871067095598,0.7566751923680964,0.09183751437105572,3.3974599144004327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974599144004327,1.2848587803672662,1.285145775819486,2.644228273421066,5602.802412684129,14243.046247304264,6453.422291650907,0.0004750196968567945,29072.88981572921,2964.6097103219968,19289.71109276432,1967.0031144951965,0.6634947958399399,0.6634947958399399,30683.929264769253,30484.863174865135,1.0081691490583762,0.8,4352.671862341862,4324.433322199387,1.0081691490583762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5299894363984,2034.6934298245008,8.99042539382034,5.0207226126468845,-0.7972446098490646,5.817967222495949,2.643946506337644,3.5,0.7554132875250411,0.6,0.00022335568399025406,1.0000132511832398,0.0002233527243023772,199.27239641852606,0.0,5.942036814193679e-07,1.6839732331424886,0.07894886017916654,7.564756302568272e-05,0.00014770812096457134,0.0005018324200085413,0.09183751399506875,0.09183751399506875,0.09183751399506875,0.09183628198710461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.149742254,595.7803757715753,0.0,0.09183751399506875,0.09183751437105572,0.09183751437105572,0.36771860415855423,0.36771860415855423,0.5,10.07889099891214,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27846.966549120418,21071.108770423638,0.7566751923680964,0.5992825085487741,0.41705583686428144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540350793846328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.43718861674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44827034612626,260.44827034612626,-12.701729653873713,244.49934091956837,276.3971997728086,108910.87571044559,108920.05584175742,-9.180131311829543,0.0,nan,276.3971997728086,3.247199772808642,270.01762800209764,-3.1323719979023394,263.6380562314027,-9.511943768597291,257.2584844607465,-15.891515539253476,250.87891269013375,-22.271087309866232,244.49934091956837,-28.65065908043161,1.0,1.0,25732.562594343566,25732.562594343566,275.9797160798569,2.8297160798569507,275.9797160798569,275.9797160798569,86661.64494758245,86661.49074374403,0.15420383842138108,0.0,8648.866644398773,8648.866644398773,0.9205812699212557,3414.447213972435,275.9797160798569,2.8297160798569507,1.0,0.002,0.12684840521315702,0.004798224227119765,0.00019566288352747827,0.0018043371556418215,0.09783144176373913,0.09783144176373913,0.0,3.916929974812078e-11,0.9999864960778703,0.9999864960778703,0.0,0.09183627420441307,1.2401666426548548e-06,0.0,0.0,0.0,1599325.0951149133,265.9597337738188,0.0,1.0,1286732.2564165832,2589.150029530903,,,,,,,,,,,,,,,,,,,2.0,14243.046247304264,1584.2597008976618,0.36771860415855423,6.175450102142607,2.643946506337644
3720.0,-30.42348627773778,5.0206453320217275,35.034707183866345,30.400339525099866,5.019332141463837,-26.879204435804972,-40.366557345818705,1.4750502984241056,-7.190281186572349,-7.190281186578452,40.06969483734435,35380.996780944406,15459.274354351368,15459.274354351368,50840.27113529577,86671.17530508294,86661.71066235391,15459.274354351368,102120.98501670528,102120.98501670528,102120.98501670528,129968.039562955,125456.03536088901,4512.004202065982,0.0,98774.20448342696,47484.05436042637,56989.05569222287,27847.05454624973,84836.1102384726,21071.171138846017,1584.2642103523328,0.0,0.875010576907376,2.659271020752518,0.0014947306463915918,1.0,1.0,-7.190281186572349,325377.1825647332,1557540.463553615,4.786876729574438,1557540.463553615,4.786876729574438,0.7566750409401469,0.09183769954893162,3.3974504251703914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974504251703914,1.2848588235120315,1.2851458151709094,2.6442207992032967,5602.786575713558,14243.029597807083,6453.421911515251,0.00047502190123198797,29073.037755502544,2964.6247959805382,19289.709956513405,1967.0029986298487,0.6634913805270491,0.6634913805270491,30683.860703679024,30484.863174865135,1.0081663332049984,0.8,4352.662136601533,4324.433322199387,1.0081663332049984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5343888336909,2034.6934298245008,8.99038394040897,5.0206453320217275,-0.7972851413589899,5.817930473380717,2.64395778052409,3.5,0.7554165087211686,0.6,0.0002233527243023772,1.0000131713580036,0.00022334978248243209,199.27250089404032,0.0,5.897840958727818e-07,1.6714481277034634,0.0789494499632624,7.56466314951439e-05,0.0001477060928072333,0.0005018241278081921,0.091837699180044,0.091837699180044,0.091837699180044,0.09183647453129791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.42949929193,595.7802858759602,0.0,0.091837699180044,0.09183769954893162,0.09183769954893162,0.36771920766996175,0.36771920766996175,0.5,10.078854263903667,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27847.05454624973,21071.171138846017,0.7566750409401469,0.5992763104341393,0.4170511434516403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540358420311168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.4246635113,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44820717992326,260.44820717992326,-12.701792820076719,244.49921614212894,276.39719821784064,108911.01857832025,108920.11170184401,-9.09312352379238,0.0,nan,276.39719821784064,3.247198217840662,270.0176018026343,-3.13239819736566,263.6380053874461,-9.511994612553849,257.2584089722988,-15.891591027701168,250.8788125571906,-22.271187442809378,244.49921614212894,-28.650783857871033,1.0,1.0,25732.562594343566,25732.562594343566,275.97972654686004,2.8297265468600585,275.97972654686004,275.97972654686004,86661.86112266837,86661.71066235391,0.1504603144567227,0.0,8648.866644398773,8648.866644398773,0.9205818317941048,3414.4376772962432,275.97972654686004,2.8297265468600585,1.0,0.002,0.12684963792286633,0.004798216499066724,0.0001956647789799291,0.0018043352609905274,0.09783238948996455,0.09783238948996455,0.0,3.9970456632010265e-11,0.9999865772657257,0.9999865772657257,0.0,0.0918364668358942,1.2327130374076848e-06,0.0,0.0,0.0,1599325.0774323249,265.9597188134276,0.0,1.0,1286732.307289836,2589.1498247021914,,,,,,,,,,,,,,,,,,,2.0,14243.029597807083,1584.2642103523328,0.36771920766996175,6.175450102142607,2.64395778052409
3721.0,-30.423611558518804,5.020568314417525,35.03471764025066,30.400478874240093,5.019337262396267,-26.879316676428882,-40.3666656819172,1.4750423791839071,-7.190296176878292,-7.190296176881061,40.06971605345068,35380.82081399623,15459.242789429793,15459.242789429793,50840.063603426024,86671.39126401667,86661.92990394935,15459.242789429793,102121.17269337914,102121.17269337914,102121.17269337914,129968.31512451754,125456.3177788827,4511.997345634844,0.0,98774.43111746629,47483.88888130256,56989.49137351525,27847.1424311384,84836.63380465365,21071.23342503975,1584.2687150807392,0.0,0.875010411247863,2.659269527107782,0.0014947306463915918,1.0,1.0,-7.190296176878292,325376.9889089639,1557541.3796677992,4.786882394143669,1557541.3796677992,4.786882394143669,0.7566748896101492,0.09183788486952324,3.397440940369496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397440940369496,1.2848588666381764,1.285145854526667,2.6442133284715346,5602.770746129417,14243.012959394615,6453.421532906535,0.0004750241048224326,29073.18562739279,2964.639874716931,19289.708824826615,1967.002883229912,0.6634879669550842,0.6634879669550842,30683.792174551752,30484.863174865135,1.0081635186659343,0.8,4352.652415395313,4324.433322199387,1.0081635186659343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5387689126671,2034.6934298245008,8.990342683116875,5.020568314417525,-0.7973255804703117,5.8178938948878365,2.643969005223246,3.5,0.7554197157780703,0.6,0.00022334978248243209,1.0000130847478432,0.0002233468600450868,199.27260468255443,0.0,5.862238176433512e-07,1.6613582992012572,0.07895003618708005,7.564570117484385e-05,0.00014770408130758823,0.0005018158928940651,0.09183788449903484,0.09183788449903484,0.09183788449903484,0.09183666669182089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.7081371006,595.7801963428094,0.0,0.09183788449903484,0.09183788486952324,0.09183788486952324,0.3677198117229174,0.3677198117229174,0.5,10.078817733911718,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27847.1424311384,21071.23342503975,0.7566748896101492,0.5992701657693216,0.4170464954498871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540366000834142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.4145736828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4481445748643,260.4481445748643,-12.701855425135705,244.49909245864046,276.3971966912087,108911.15562650238,108920.16797071772,-9.012344215340288,0.0,nan,276.3971966912087,3.2471966912087282,270.0175758446347,-3.1324241553652996,263.63795499807367,-9.51204500192631,257.25833415155256,-15.891665848447417,250.87871330507542,-22.271286694924555,244.49909245864046,-28.650907541359516,1.0,1.0,25732.562594343566,25732.562594343566,275.9797369057279,2.829736905727941,275.9797369057279,275.9797369057279,86662.0775042444,86661.92990394935,0.14760029505123384,0.0,8648.866644398773,8648.866644398773,0.9205823934038609,3414.4281450713434,275.9797369057279,2.829736905727941,1.0,0.002,0.12685086377884908,0.004798208790939246,0.00019566666384844645,0.0018043333758519522,0.09783333192422322,0.09783333192422322,0.0,3.9700398784398017e-11,0.9999866519207645,0.9999866519207645,0.0,0.09183665901015918,1.2258593640568867e-06,0.0,0.0,0.0,1599325.0597143753,265.9597038231217,0.0,1.0,1286732.3582648097,2589.149619463954,,,,,,,,,,,,,,,,,,,2.0,14243.012959394615,1584.2687150807392,0.3677198117229174,6.175450102142607,2.643969005223246
3722.0,-30.423736027449277,5.020491558445597,35.034728106586286,30.40061811860653,5.019342296948007,-26.879428195010277,-40.3667739481665,1.4750344633696288,-7.190311201486509,-7.190311201526868,40.06973725337999,35380.64749734463,15459.211391757697,15459.211391757697,50839.858889102325,86671.60729250718,86662.14863745925,15459.211391757697,102121.36002921694,102121.36002921694,102121.36002921694,129968.59027357181,125456.59969304316,4511.990580528648,0.0,98774.6575456974,47483.72578106128,56989.92418292902,27847.23024435486,84837.15442728388,21071.295658000643,1584.2732170874576,0.0,0.8750102454604128,2.6592680300458165,0.0014947306463915918,1.0,1.0,-7.190311201486509,325376.79481014435,1557542.2950828185,4.786888063088937,1557542.2950828185,4.786888063088937,0.7566747383170065,0.09183807032829308,3.3974314643042556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974314643042556,1.2848589097082672,1.2851458938512628,2.6442058646545537,5602.754931196868,14242.99633339371,6453.42115337728,0.0004750263061203902,29073.333364776205,2964.6549397374442,19289.707690388273,1967.002767549395,0.6634845563927911,0.6634845563927911,30683.7237085027,30484.863174865135,1.008160706719106,0.8,4352.64270313706,4324.433322199387,1.008160706719106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.543129685485,2034.6934298245008,8.990301624237413,5.020491558445597,-0.7973659300265776,5.817857488472175,2.6439801804660146,3.5,0.7554229087045756,0.6,0.0002233468600450868,1.000012999968194,0.00022334395658075493,199.27270779858807,0.0,5.823617018173375e-07,1.6504130629503344,0.07895061854878187,7.564477146493243e-05,0.00014770208858015438,0.0005018077230856707,0.09183806995150998,0.09183806995150998,0.09183806995150998,0.09183685856276042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.98577378056,595.7801071342681,0.0,0.09183806995150998,0.09183807032829308,0.09183807032829308,0.3677204162480345,0.3677204162480345,0.5,10.07878139541096,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,27847.23024435486,21071.295658000643,0.7566747383170065,0.5992640751839277,0.4170418932151985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540373531510342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.40362844655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44808249486965,260.44808249486965,-12.701917505130325,244.498969809645,276.39719518021343,108911.2875957853,108920.22435362826,-8.936757842994945,0.0,nan,276.39719518021343,3.2471951802134527,270.0175501060404,-3.132449893959574,263.63790503187926,-9.51209496812072,257.2582599577584,-15.891740042241565,250.8786148836816,-22.271385116318385,244.498969809645,-28.651030190354987,1.0,1.0,25732.562594343566,25732.562594343566,275.97974717150674,2.8297471715067672,275.97974717150674,275.97974717150674,86662.29402108652,86662.14863745925,0.14538362727034837,0.0,8648.866644398773,8648.866644398773,0.920582954495531,3414.4186216257767,275.97974717150674,2.8297471715067672,1.0,0.002,0.12685208323326683,0.004798201102002276,0.0001956685388287295,0.0018043315002463356,0.09783426941436474,0.09783426941436474,0.0,3.907506523209703e-11,0.9999867216454014,0.9999867216454014,0.0,0.09183685086982961,1.2194584634733346e-06,0.0,0.0,0.0,1599325.0419558785,265.95968879851347,0.0,1.0,1286732.4093564216,2589.149413756113,,,,,,,,,,,,,,,,,,,2.0,14242.99633339371,1584.2732170874576,0.3677204162480345,6.175450102142607,2.6439801804660146
