time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3723.0,-30.42385969701322,5.020415062726137,35.03473858184522,30.4007570486516,5.019347273121695,-26.879539000001202,-40.36688207471741,1.4750265749673548,-7.190326260608856,-7.190326260610495,40.06975844354592,35380.47690876254,15459.180159796808,15459.180159796808,50839.65706855935,86671.82307030851,86662.36697893508,15459.180159796808,102121.5471387319,102121.5471387319,102121.5471387319,129968.86513426439,125456.88123281307,4511.983901451311,0.0,98774.88350206954,47483.565190586996,56990.35367942505,27847.317995532485,84837.67167495753,21071.35784502896,1584.277716757738,0.0,0.8750100795187001,2.659266529545514,0.0014947306463915918,1.0,1.0,-7.190326260608856,325376.6002655383,1557543.210078456,4.786893737310404,1557543.210078456,4.786893737310404,0.75667458706111,0.09183825591002041,3.39742200833931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39742200833931,1.2848589526109295,1.2851459330327715,2.644198416826605,5602.739150143159,14242.979719480853,6453.420764857034,0.00047502850083387487,29073.480792087877,2964.6699731394388,19289.706529075258,1967.002649128424,0.6634811520168855,0.6634811520168855,30683.655387643354,30484.863174865135,1.0081579007368804,0.8,4352.633011474708,4324.433322199387,1.0081579007368804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5474711598317,2034.6934298245008,8.990260762832916,5.020415062726137,-0.797406190781671,5.817821253507808,2.643991306271846,3.5,0.7554260875062416,0.6,0.00022334395658075493,1.000012916492184,0.00022334107179754667,199.2728102524819,0.0,5.78581199406733e-07,1.6396991191186814,0.07895119712998128,7.564384296519065e-05,0.0001477001136155643,0.0005017996166317346,0.09183825553293166,0.09183825553293166,0.09183825553293166,0.09183705016295597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.26249055704,595.780018224253,0.0,0.09183825553293166,0.09183825591002041,0.09183825591002041,0.36772102119303535,0.36772102119303535,0.5,10.078745237981535,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27847.317995532485,21071.35784502896,0.75667458706111,0.5992580426221934,0.41703733978364455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540381013393275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.39291450272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4480209118372,260.4480209118372,-12.701979088162773,244.49884814459656,276.39719367919497,108911.41554854883,108920.28076574024,-8.865217191428467,0.0,nan,276.39719367919497,3.247193679194993,270.0175245722157,-3.1324754277843,263.63785546525213,-9.512144534747847,257.2581863583232,-15.891813641676777,250.87851725144066,-22.271482748559322,244.49884814459656,-28.651151855403413,1.0,1.0,25732.562594343566,25732.562594343566,275.97975735751993,2.829757357519952,275.97975735751993,275.97975735751993,86662.5101992054,86662.36697893508,0.1432202703144867,0.0,8648.866644398773,8648.866644398773,0.9205835143962016,3414.4091183810065,275.97975735751993,2.829757357519952,1.0,0.002,0.1268532966320301,0.004798193433790613,0.00019567040445425855,0.001804329634765159,0.09783520222712927,0.09783520222712927,0.0,3.9219417644065224e-11,0.9999867876152514,0.9999867876152514,0.0,0.0918370425076487,1.2134023717241773e-06,0.0,0.0,0.0,1599325.0241565842,265.9596737393911,0.0,1.0,1286732.4605653998,2589.1492075757687,,,,,,,,,,,,,,,,,,,2.0,14242.979719480853,1584.277716757738,0.36772102119303535,6.175450102142607,2.643991306271846
3724.0,-30.423982579796228,5.020338825950139,35.034749065065164,30.40089573422449,5.019352191232532,-26.879649102693193,-40.3669863595627,1.4750187129905594,-7.190341348569859,-7.190341348579976,40.06977962379061,35380.295781953486,15459.149084951156,15459.149084951156,50839.44486690464,86672.0386093082,86662.58493063689,15459.149084951156,102121.73401558805,102121.73401558805,102121.73401558805,129969.13972366418,125457.1624200099,4511.977303654273,0.0,98775.10900075977,47483.393845869345,56990.79461654491,27847.40570807613,84838.20032462104,21071.42000267593,1584.2822151987127,0.0,0.8750099134549589,2.659265026172353,0.0014947306463915918,1.0,1.0,-7.190341348569859,325376.40534846316,1557544.124647036,4.786899415705874,1557544.124647036,4.786899415705874,0.756674435800852,0.09183844160927473,3.3974125718705483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974125718705483,1.2848589953513812,1.2851459720760368,2.6441909845067704,5602.723401949284,14242.963117433008,6453.420367673996,0.00047503068917153303,29073.627918665214,2964.684975875066,19289.70534186858,1967.002528067034,0.6634777536478214,0.6634777536478214,30683.58720760914,30484.863174865135,1.0081551005399918,0.8,4352.623339789118,4324.433322199387,1.0081551005399918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.551793343536,2034.6934298245008,8.990220093860641,5.020338825950139,-0.7974463607618612,5.817785186712,2.644002382660551,3.5,0.7554292521887289,0.6,0.00022334107179754667,1.000012834330418,0.00022333820540122357,199.27291205466048,0.0,5.748588568801457e-07,1.629150000398333,0.07895177198883815,7.564294746476374e-05,0.00014769812433278293,0.0005017914644498961,0.09183844122909926,0.09183844122909926,0.09183844122909926,0.09183724157949663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.5383354552,595.7799295971453,0.0,0.09183844122909926,0.09183844160927473,0.09183844160927473,0.3677216265179651,0.3677216265179651,0.5,10.078709251501422,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27847.40570807613,21071.42000267593,0.756674435800852,0.5992518072327666,0.4170326061441182,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454038844723323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.382365384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44795980165964,260.44795980165964,-12.702040198340342,244.49872741997012,276.3971921834673,108911.53979256385,108920.33693989455,-8.797147330677717,0.0,nan,276.3971921834673,3.247192183467348,270.0174992307035,-3.1325007692964846,263.63780627796314,-9.51219372203684,257.25811332525785,-15.891886674742125,250.87842037259566,-22.27157962740432,244.49872741997012,-28.651272580029854,1.0,1.0,25732.562594343566,25732.562594343566,275.9797674695808,2.8297674695808155,275.9797674695808,275.9797674695808,86662.72622785115,86662.58493063689,0.1412972142570652,0.0,8648.866644398773,8648.866644398773,0.9205840731416481,3414.399634729901,275.9797674695808,2.8297674695808155,1.0,0.002,0.12685450431641113,0.0047981857823287295,0.0001956722612537188,0.0018043277775297746,0.0978361306268594,0.0978361306268594,0.0,3.8783493343935715e-11,0.9999868498599274,0.9999868498599274,0.0,0.09183723392090352,1.2076883712147014e-06,0.0,0.0,0.0,1599325.0063232018,265.9596586514301,0.0,1.0,1286732.5118724345,2589.1490010006214,,,,,,,,,,,,,,,,,,,2.0,14242.963117433008,1584.2822151987127,0.3677216265179651,6.175450102142607,2.644002382660551
3725.0,-30.42410462316005,5.020262846788745,35.034759555380205,30.401034105476015,5.019357047638036,-26.879758456078328,-40.36709424164144,1.4750108794163506,-7.190356468611412,-7.190356468603369,40.06980079497374,35380.13073411671,15459.11816971915,15459.11816971915,50839.24890383586,86672.25390656023,86662.80251325105,15459.11816971915,102121.9206829702,102121.9206829702,102121.9206829702,129969.41406392588,125457.44328139113,4511.970782534755,0.0,98775.33402255659,47483.238333115325,56991.21743271252,27847.49338095569,84838.7108136682,21071.482130132663,1584.2867124100867,0.0,0.8750097472481186,2.6592635196033663,0.0014947306463915918,1.0,1.0,-7.190356468611412,325376.2100170418,1557545.0388225154,4.786905098995829,1557545.0388225154,4.786905098995829,0.7566742845351748,0.0918386274162347,3.397403155719702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397403155719702,1.2848590379209799,1.2851460109720365,2.6441835683523798,5602.707688008044,14242.946527024687,6453.419961159863,0.0004750328708066312,29073.774731816346,2964.6999466501147,19289.70412677063,1967.0024041615263,0.6634743615063269,0.6634743615063269,30683.519174337434,30484.863174865135,1.0081523063722826,0.8,4352.613688922539,4324.433322199387,1.0081523063722826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5560962518625,2034.6934298245008,8.990179618690881,5.020262846788745,-0.7974864421465684,5.817749288935313,2.644013409671002,3.5,0.7554324027631435,0.6,0.00022333820540122357,1.0000127466706357,0.00022333535861896597,199.2730131615141,0.0,5.711951424063924e-07,1.6187670335797162,0.07895234318398056,7.564202108498508e-05,0.0001476961843162385,0.0005017834826837475,0.09183862703190625,0.09183862703190625,0.09183862703190625,0.09183743279899938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.81335758587,595.779841237018,0.0,0.09183862703190625,0.0918386274162347,0.0918386274162347,0.3677222321839637,0.3677222321839637,0.5,10.078673426643613,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27847.49338095569,21071.482130132663,0.7566742845351748,0.5992458916012341,0.41702815135678234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540395833786584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.37198241718,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4478991490626,260.4478991490626,-12.70210085093737,244.49860760920507,276.39719068903696,108911.66081741113,108920.39209335849,-8.731275947364098,0.0,nan,276.39719068903696,3.2471906890369837,270.0174740730039,-3.1325259269960952,263.6377574569964,-9.512242543003595,257.2580408410328,-15.891959158967154,250.87832422510039,-22.27167577489959,244.49860760920507,-28.65139239079491,1.0,1.0,25732.562594343566,25732.562594343566,275.9797775069131,2.8297775069131035,275.9797775069131,275.9797775069131,86662.94190630352,86662.80251325105,0.1393930524645839,0.0,8648.866644398773,8648.866644398773,0.9205846306832203,3414.390171498301,275.9797775069131,2.8297775069131035,1.0,0.002,0.12685570659807974,0.004798178147041928,0.00019567410970655977,0.0018043259285432287,0.09783705485327988,0.09783705485327988,0.0,3.824978831931669e-11,0.9999869087092081,0.9999869087092081,0.0,0.09183742513005727,1.2022861774308171e-06,0.0,0.0,0.0,1599324.9884518958,265.95964353138856,0.0,1.0,1286732.5632885615,2589.1487939862895,,,,,,,,,,,,,,,,,,,2.0,14242.946527024687,1584.2867124100867,0.3677222321839637,6.175450102142607,2.644013409671002
3726.0,-30.424225909634764,5.020187123884533,35.03477005209992,30.401205305848293,5.019361849745896,-26.879867133690723,-40.367198282014556,1.4750030726627454,-7.1903716245346345,-7.1903716245286775,40.069821960425806,35379.93206042434,15459.087417389666,15459.087417389666,50839.01947781401,86672.52561801505,86663.01978864342,15459.087417389666,102122.10720603308,102122.10720603308,102122.10720603308,129969.68821686978,125457.72388265931,4511.964334210463,0.0,98775.60738619529,47483.04114072859,56991.74027274078,27847.581010836708,84839.32128357749,21071.544225195743,1584.2912082324488,0.0,0.8750095808638199,2.6592620094597854,0.0014947306463915918,1.0,1.0,-7.1903716245346345,325376.01422216935,1557545.9527521073,4.7869107883551685,1557545.9527521073,4.7869107883551685,0.7566741332755577,0.09183881331860418,3.397391551318311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397391551318311,1.2848590803245927,1.2851460497272158,2.644174449434588,5602.688366115483,14242.92994933664,6453.42104906695,0.0004750358540324568,29073.95450131934,2964.718278037795,19289.70737859772,1967.0027357556066,0.663470370971461,0.663470370971461,30683.43533053606,30484.863174865135,1.0081488628586663,0.8,4352.601795251689,4324.433322199387,1.0081488628586663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5603798968875,2034.6934298245008,8.990139339170318,5.020187123884533,-0.7975264374592426,5.817713561343775,2.644024387333898,3.5,0.7554355392382567,0.6,0.00022333535861896597,1.0000126676304337,0.00022333252952501812,199.27311364141275,0.0,5.672868782864272e-07,1.6076910130637345,0.07895291047085885,7.564112770373988e-05,0.0001476942309152261,0.0005017751322898448,0.09183881293844198,0.09183881293844198,0.09183881293844198,0.09183762379553577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.08760911215,595.7797531270842,0.0,0.09183881293844198,0.09183881331860418,0.09183881331860418,0.3677228381552624,0.3677228381552624,0.5,10.07863775592595,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27847.581010836708,21071.544225195743,0.7566741332755577,0.5992388754252683,0.41702280882429577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454040316988909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.360906396665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44783893472294,260.44783893472294,-12.70216106527704,244.49848867638752,276.39718919317414,108911.70780388835,108920.37599036306,-8.668186474716531,0.0,nan,276.39718919317414,3.247189193174165,270.0174490897506,-3.1325509102493925,263.6377089863499,-9.512291013650099,257.2579688830011,-15.89203111699885,250.87822877967446,-22.27177122032552,244.49848867638752,-28.651511323612453,1.0,1.0,25732.562594343566,25732.562594343566,275.9797874728218,2.829787472821806,275.9797874728218,275.9797874728218,86663.21737452452,86663.01978864342,0.19758588110562414,0.0,8648.866644398773,8648.866644398773,0.9205853177925957,3414.3785090749025,275.9797874728218,2.829787472821806,1.0,0.002,0.1268569037249631,0.0047981705295225986,0.00019567595019368537,0.0018043240886613163,0.09783797509684268,0.09783797509684268,0.0,3.885500168138156e-11,0.9999869648741992,0.9999869648741992,0.0,0.09183761618811917,1.197130484999901e-06,0.0,0.0,0.0,1599324.9705381778,265.95962837546534,0.0,1.0,1286732.614826696,2589.148586480732,,,,,,,,,,,,,,,,,,,2.0,14242.92994933664,1584.2912082324488,0.3677228381552624,6.175450102142607,2.644024387333898
3727.0,-30.42434628448946,5.020111665680301,35.03478056462982,30.401338927354686,5.019367316164203,-26.879974924417485,-40.36730214776469,1.474995955086274,-7.1903858740737405,-7.190385874113819,40.069843409303886,35379.762747928755,15459.055645819919,15459.055645819919,50838.818393748676,86672.73160449772,86663.24277208337,15459.055645819919,102122.29841790328,102122.29841790328,102122.29841790328,129969.96750341626,125458.00949942453,4511.958003991739,0.0,98775.82401256752,47482.88226287573,56992.157499657544,27847.669085512985,84839.82658517052,21071.606705360435,1584.2957029500399,0.0,0.8750094184173309,2.6592605896293278,0.0014947306463915918,1.0,1.0,-7.1903858740737405,325375.830136683,1557546.8789199535,4.786916343065997,1557546.8789199535,4.786916343065997,0.7566739837598251,0.09183899928361167,3.397382493605724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397382493605724,1.2848591194672987,1.2851460852434877,2.644167319304451,5602.673258225315,14242.91338274349,6453.420402235867,0.0004750379030214147,29074.09577769807,2964.732684219185,19289.705445176325,1967.0025386014925,0.6634670805471076,0.6634670805471076,30683.369886960707,30484.863174865135,1.0081461750546536,0.8,4352.592511746746,4324.433322199387,1.0081461750546536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5646442864602,2034.6934298245008,8.990098567788774,5.020111665680301,-0.7975658933356575,5.817677559015959,2.6440353156691088,3.5,0.7554386616197454,0.6,0.00022333252952501812,1.000012572429157,0.000223329721727913,199.2732133661678,0.0,5.63762359772475e-07,1.5977025275951942,0.07895347423321862,7.564023583169082e-05,0.0001476922936933273,0.0005017672130341853,0.09183899893129319,0.09183899893129319,0.09183899893129319,0.09183781825992654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.3620080103,595.7796649831145,0.0,0.09183899893129319,0.09183899928361167,0.09183899928361167,0.3677234444034006,0.3677234444034006,0.5,10.078602338929121,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,4.007461029686965e-11,27847.669085512985,21071.606705360435,0.7566739837598251,0.5992329362285023,0.4170183293857996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540410460501532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.35091791119,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44777922222187,260.44777922222187,-12.702220777778109,244.4983706253936,276.3971878191637,108911.84024824927,108920.43619203249,-8.595943783198722,0.0,nan,276.3971878191637,3.2471878191637416,270.017424380347,-3.1325756196529824,263.6376609415479,-9.512339058452085,257.2578975028019,-15.892102497198096,250.8781340640774,-22.27186593592259,244.4983706253936,-28.651629374606387,1.0,1.0,25732.562594343566,25732.562594343566,275.979799005047,2.8297990050470503,275.979799005047,275.979799005047,86663.4205653548,86663.24277208337,0.17779327143216506,0.0,8648.866644398773,8648.866644398773,0.9205858541088552,3414.369406073753,275.979799005047,2.8297990050470503,1.0,0.002,0.126858092171904,0.004798163105503157,0.00019567777765515758,0.0018043222602639318,0.0978388888275788,0.0978388888275788,0.0,3.791908930947385e-11,0.9999870594101292,0.9999870594101292,0.0,0.09183781083278779,1.1884508238720926e-06,0.0,0.0,0.0,1599324.9536957683,265.95961412592624,0.0,1.0,1286732.663282644,2589.1483913848547,,,,,,,,,,,,,,,,,,,2.0,14242.91338274349,1584.2957029500399,0.3677234444034006,6.175450102142607,2.6440353156691088
3728.0,-30.424465895700056,5.020036465373979,35.03479109066968,30.40150279356169,5.019373160951942,-26.88008199003565,-40.36740594366563,1.4749892541948377,-7.190400674800685,-7.1904006748093945,40.06986482450247,35379.57499128215,15459.024704042678,15459.024704042678,50838.599695324825,86672.98877126478,86663.46380153776,15459.024704042678,102122.48850558043,102122.48850558043,102122.48850558043,129970.24596448892,125458.29416946862,4511.951795020294,0.0,98776.0845650008,47482.69771921614,56992.65205087184,27847.757458908476,84840.40950978032,21071.669360070777,1584.3002254548087,0.0,0.8750092530377531,2.6592591148789846,0.0014947306463915918,1.0,1.0,-7.190400674800685,325375.63893066393,1557547.8036340808,4.786921998072471,1557547.8036340808,4.786921998072471,0.756673832396151,0.09183918571081748,3.3973714362700362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973714362700362,1.2848591566165253,1.2851461187931998,2.6441586369796983,5602.654861421015,14242.896830370248,6453.4211187497285,0.00047504068292092465,29074.267096754884,2964.750153901168,19289.707586884208,1967.0027569949175,0.6634632447549201,0.6634632447549201,30683.289995707502,30484.863174865135,1.0081428938784243,0.8,4352.581178765012,4324.433322199387,1.0081428938784243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.568890581172,2034.6934298245008,8.990058373769433,5.020036465373979,-0.7976055058758185,5.817641971249797,2.6440461976506398,3.5,0.7554417707573257,0.6,0.000223329721727913,1.0000124926829304,0.0002233269317753645,199.27331245836825,0.0,5.59518751616933e-07,1.5856761420823882,0.07895403375197024,7.563934456913448e-05,0.0001476903771587785,0.0005017590687711827,0.09183918533558454,0.09183918533558454,0.09183918533558454,0.09183801213019972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.6351668416,595.7795772405689,0.0,0.09183918533558454,0.09183918571081748,0.09183918571081748,0.3677240513291174,0.3677240513291174,0.5,10.078567145440898,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27847.757458908476,21071.669360070777,0.756673832396151,0.5992262412343048,0.41701325106408904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454041769632279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.33889152568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4477200241368,260.4477200241368,-12.702279975863178,244.49825343123072,276.3971866171552,108911.90830597954,108920.43019672511,-8.52189074557839,0.0,nan,276.3971866171552,3.2471866171552506,270.01739997990785,-3.132600020092127,263.63761334267986,-9.512386657320121,257.257826705502,-15.89217329449798,250.87804006834506,-22.27195993165492,244.49825343123072,-28.651746568769255,1.0,1.0,25732.562594343566,25732.562594343566,275.97980976023797,2.8298097602379926,275.97980976023797,275.97980976023797,86663.6813998058,86663.46380153776,0.21759826804918703,0.0,8648.866644398773,8648.866644398773,0.9205865088237738,3414.3582934513865,275.97980976023797,2.8298097602379926,1.0,0.002,0.12685927325392574,0.004798155616148757,0.00019567959353530484,0.0018043204445591526,0.09783979676765242,0.09783979676765242,0.0,3.8094457276149907e-11,0.9999871396268686,0.9999871396268686,0.0,0.09183800462462115,1.1810861963267124e-06,0.0,0.0,0.0,1599324.936201872,265.9595993251993,0.0,1.0,1286732.7136129169,2589.14818874251,,,,,,,,,,,,,,,,,,,2.0,14242.896830370248,1584.3002254548087,0.3677240513291174,6.175450102142607,2.6440461976506398
3729.0,-30.424584637450785,5.0199615277630905,35.03480163899238,30.401632224116497,5.0193791277755615,-26.88018826092604,-40.36750956494359,1.474982750258043,-7.190414910499555,-7.190414910514158,40.06988651896079,35379.414021912584,15458.993178361397,15458.993178361397,50838.407200273985,86673.18677304126,86663.68975113296,15458.993178361397,102122.68292949436,102122.68292949436,102122.68292949436,129970.5294039235,125458.5836649886,4511.94573893489,0.0,98776.29392528493,47482.54791250701,56993.0511253088,27847.84647442914,84840.89759973795,21071.7325181602,1584.3047643931966,0.0,0.8750090897147808,2.659257696428824,0.0014947306463915918,1.0,1.0,-7.190414910499555,325375.4550241454,1557548.7404070199,4.786927582756473,1557548.7404070199,4.786927582756473,0.7566736816618476,0.09183937241793841,3.3973626887013806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973626887013806,1.2848591928074315,1.2851461514073061,2.6441517543086612,5602.640277866985,14242.880289282844,6453.420266042749,0.0004750426175316008,29074.40358186824,2964.7640715094594,19289.70503808598,1967.00249708983,0.663460042568704,0.663460042568704,30683.22679290264,30484.863174865135,1.008140298107151,0.8,4352.572213124791,4324.433322199387,1.008140298107151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5731181525614,2034.6934298245008,8.990017938271738,5.0199615277630905,-0.7976447418099539,5.817606269573044,2.6440570316676997,3.5,0.7554448661907713,0.6,0.0002233269317753645,1.0000124018845626,0.00022332416213488568,199.273410830349,0.0,5.559630859415505e-07,1.575599385558354,0.07895458971505619,7.563845481569595e-05,0.00014768847695966855,0.0005017513211739114,0.09183937206135943,0.09183937206135943,0.09183937206135943,0.09183820911291575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.9081899883,595.7794895557936,0.0,0.09183937206135943,0.09183937241793841,0.09183937241793841,0.3677246588136925,0.3677246588136925,0.5,10.078532260221598,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27847.84647442914,21071.7325181602,0.7566736816618476,0.5992205249892478,0.41700895467685223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540424886247667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.32881476916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44766133707486,260.44766133707486,-12.702338662925115,244.4981370894018,276.39718558485885,108912.04786907448,108920.49619544107,-8.448326366611838,0.0,nan,276.39718558485885,3.247185584858869,270.0173758857052,-3.1326241142947993,263.6375661865767,-9.512433813423286,257.25775648748237,-15.89224351251761,250.87794678842425,-22.272053211575724,244.4981370894018,-28.65186291059817,1.0,1.0,25732.562594343566,25732.562594343566,275.97982164929664,2.8298216492966617,275.97982164929664,275.97982164929664,86663.87647441895,86663.68975113296,0.18672328599495813,0.0,8648.866644398773,8648.866644398773,0.9205870267744775,3414.3495021448875,275.97982164929664,2.8298216492966617,1.0,0.002,0.12686044390091702,0.00479814826979145,0.00019568139354580468,0.0018043186444257348,0.09784069677290234,0.09784069677290234,0.0,3.797153954113175e-11,0.999987253279843,0.999987253279843,0.0,0.0918382017671588,1.1706507796108352e-06,0.0,0.0,0.0,1599324.9193758147,265.9595850895004,0.0,1.0,1286732.7620217938,2589.147993836207,,,,,,,,,,,,,,,,,,,2.0,14242.880289282844,1584.3047643931966,0.3677246588136925,6.175450102142607,2.6440570316676997
3730.0,-30.42470264749841,5.019886845601828,35.03481220295557,30.40176057200881,5.019385186610944,-26.88029386408593,-40.36760934451593,1.4749764021075151,-7.190429734153383,-7.190429734139304,40.06990806733807,35379.242987958656,15458.96252710781,15458.96252710781,50838.20551506647,86673.38275766674,86663.9120594773,15458.96252710781,102122.87458658511,102122.87458658511,102122.87458658511,129970.80990682553,125458.8701019106,4511.939804914935,0.0,98776.50134562046,47482.388148771446,56993.45910761002,27847.935320240413,84841.39442785044,21071.79551256862,1584.3093095389804,0.0,0.8750089236905019,2.659256219395287,0.0014947306463915918,1.0,1.0,-7.190429734153383,325375.26352211117,1557549.6708736296,4.786933259810591,1557549.6708736296,4.786933259810591,0.756673529662116,0.09183955948194249,3.3973540238659363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973540238659363,1.2848592282275313,1.2851461832765332,2.6441449376151507,5602.625834111417,14242.86376162658,6453.41936119344,0.00047504452216153633,29074.5387886365,2964.7778587628295,19289.702333430843,1967.0022212917606,0.663456864222728,0.663456864222728,30683.16418782847,30484.863174865135,1.0081377268862988,0.8,4352.5633322757185,4324.433322199387,1.0081377268862988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5773277331805,2034.6934298245008,8.989978105542058,5.019886845601828,-0.7976841530578183,5.817570998659646,2.644067819597372,3.5,0.755447948456392,0.6,0.00022332416213488568,1.000012325473939,0.0002233214095926717,199.27350859623326,0.0,5.519157049884902e-07,1.5641291079373811,0.07895514163076117,7.563759805855436e-05,0.00014768656407633133,0.0005017435427356587,0.09183955910631847,0.09183955910631847,0.09183955910631847,0.09183840414837816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.17935240176,595.7794024686888,0.0,0.09183955910631847,0.09183955948194249,0.09183955948194249,0.3677252671991031,0.3677252671991031,0.5,10.078497614540348,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27847.935320240413,21071.79551256862,0.756673529662116,0.5992146387728168,0.4170044967618413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540432023915348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.31734449154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4476031430041,260.4476031430041,-12.702396856995904,244.49802157215714,276.3971847139584,108912.18681910515,108920.56417656821,-8.37735746306505,0.0,nan,276.3971847139584,3.2471847139584042,270.0173520855391,-3.132647914460904,263.63751945714284,-9.512480542857134,257.25768682877714,-15.892313171222838,250.87785420045,-22.272145799549975,244.49802157215714,-28.651978427842835,1.0,1.0,25732.562594343566,25732.562594343566,275.97983252942595,2.829832529425971,275.97983252942595,275.97983252942595,86664.07296477206,86663.9120594773,0.160905294760596,0.0,8648.866644398773,8648.866644398773,0.9205875398257791,3414.340793985266,275.97983252942595,2.829832529425971,1.0,0.002,0.12686160665430116,0.004798140851344847,0.0001956831811447458,0.001804316856930659,0.0978415905723729,0.0978415905723729,0.0,3.8075404808213253e-11,0.9999873392557859,0.9999873392557859,0.0,0.09183839672477115,1.162757171339475e-06,0.0,0.0,0.0,1599324.901854812,265.9595702658466,0.0,1.0,1286732.8124300246,2589.147790880037,,,,,,,,,,,,,,,,,,,2.0,14242.86376162658,1584.3093095389804,0.3677252671991031,6.175450102142607,2.644067819597372
3731.0,-30.424819849435092,5.019812413840938,35.03482277888477,30.4019255907275,5.019390514807266,-26.88039881301961,-40.3677127911709,1.474969477216082,-7.190444943902662,-7.190444943841685,40.06992954080214,35379.06192923833,15458.932481043548,15458.932481043548,50837.99441028188,86673.64328969075,86664.13231817451,15458.932481043548,102123.06479921806,102123.06479921806,102123.06479921806,129971.08887960456,125459.15491057339,4511.933969031175,0.0,98776.76395218581,47482.20898192633,56993.94996695498,27848.024080386498,84841.97404734147,21071.85841940003,1584.3138597116426,0.0,0.8750087558109536,2.659254703891711,0.0014947306463915918,1.0,1.0,-7.190444943902662,325375.0670323226,1557550.5981040034,4.7869390003053836,1557550.5981040034,4.7869390003053836,0.7566733768461886,0.09183974678848991,3.3973428788181153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973428788181153,1.2848592663106604,1.2851462178313542,2.644136185103939,5602.607288590432,14242.847244670711,6453.4201536897335,0.000475047337790547,29074.711465846733,2964.7954669379183,19289.704702255298,1967.0024628446308,0.6634530053690949,0.6634530053690949,30683.08366270404,30484.863174865135,1.0081344196821929,0.8,4352.551909376119,4324.433322199387,1.0081344196821929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.581518641031,2034.6934298245008,8.98993872256815,5.019812413840938,-0.7977236471871896,5.817536061028128,2.6440785596916627,3.5,0.7554510170547608,0.6,0.0002233214095926717,1.000012241082668,0.00022331867593029835,199.27360569271906,0.0,5.485087445404327e-07,1.5544737820275862,0.07895569013950571,7.563670982348728e-05,0.00014768469976918442,0.0005017355630712301,0.0918397464060617,0.0918397464060617,0.0918397464060617,0.09183859795155763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.4492051503,595.7793158036086,0.0,0.0918397464060617,0.09183974678848991,0.09183974678848991,0.367725876212707,0.367725876212707,0.5,10.078463165448413,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,27848.024080386498,21071.85841940003,0.7566733768461886,0.5992080568742364,0.41699951381962136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540439117606374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.30768916563,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4475453593302,260.4475453593302,-12.702454640669771,244.4979068625131,276.3971838562527,108912.23558018854,108920.55385821992,-8.318278031393731,0.0,nan,276.3971838562527,3.247183856252718,270.017328457445,-3.132671542554988,263.6374730586637,-9.512526941336262,257.2576176599126,-15.892382340087352,250.87776226119428,-22.2722377388057,244.4979068625131,-28.652093137486872,1.0,1.0,25732.562594343566,25732.562594343566,275.9798427864935,2.8298427864935434,275.9798427864935,275.9798427864935,86664.33723135029,86664.13231817451,0.20491317578125745,0.0,8648.866644398773,8648.866644398773,0.9205881997312605,3414.329593212206,275.9798427864935,2.8298427864935434,1.0,0.002,0.12686276290798804,0.004798133392573029,0.00019568495856311385,0.0018043150803715633,0.09784247928155693,0.09784247928155693,0.0,3.893467709695231e-11,0.9999874100636589,0.9999874100636589,0.0,0.09183859053192427,1.1562565656519474e-06,0.0,0.0,0.0,1599324.8838774585,265.9595550560973,0.0,1.0,1286732.8641511768,2589.147582637723,,,,,,,,,,,,,,,,,,,2.0,14242.847244670711,1584.3138597116426,0.367725876212707,6.175450102142607,2.6440785596916627
3732.0,-30.42493622140984,5.019738240353798,35.03483337088333,30.402055160980694,5.019396134990259,-26.880502985767166,-40.367812326271064,1.4749628983431664,-7.190459300477471,-7.19045930041259,40.069951155718286,35378.89505596702,15458.901476637793,15458.901476637793,50837.796532604814,86673.84262699817,86664.3561683464,15458.901476637793,102123.2576449842,102123.2576449842,102123.2576449842,129971.3703420715,125459.44210172813,4511.928240343377,0.0,98776.97366629836,47482.05229877337,56994.357075027765,27848.112697087305,84842.46977211507,21071.92128614292,1584.318381842786,0.0,0.875008592124381,2.6592532733993175,0.0014947306463915918,1.0,1.0,-7.190459300477471,325374.88156450336,1557551.531443439,4.786944597426354,1557551.531443439,4.786944597426354,0.7566732264893081,0.09183993400594594,3.3973341159534387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973341159534387,1.284859302735921,1.2851462507521954,2.6441292900470192,5602.5926787922035,14242.83073997033,6453.419326853131,0.00047504928103682826,29074.848188305816,2964.8094087487384,19289.702230785362,1967.0022108248345,0.6634498005235971,0.6634498005235971,30683.02034927613,30484.863174865135,1.0081318193719475,0.8,4352.542928043454,4324.433322199387,1.0081318193719475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5856904479701,2034.6934298245008,8.98989888233519,5.019738240353798,-0.7977626303446836,5.817500870698481,2.6440892508531304,3.5,0.7554540716723229,0.6,0.00022331867593029835,1.0000121544089444,0.00022331596165677656,199.27370210170207,0.0,5.447467578827076e-07,1.5438123118395932,0.07895623488626359,7.563585518372538e-05,0.00014768282074657297,0.0005017278852625686,0.09183993365073245,0.09183993365073245,0.09183993365073245,0.09183879350485502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.71854135784,595.7792293133477,0.0,0.09183993365073245,0.09183993400594594,0.09183993400594594,0.36772648568458166,0.36772648568458166,0.5,10.078428965415364,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,-6.485834092018194e-11,27848.112697087305,21071.92128614292,0.7566732264893081,0.5992022234755067,0.41699511047938514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540446162727674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.29702769544,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44748801343735,260.44748801343735,-12.702511986562627,244.49779295964925,276.39718306733,108912.36102750649,108920.61628514041,-8.255257633952994,0.0,nan,276.39718306733,3.2471830673300133,270.01730504573175,-3.1326949542682314,263.63742702416675,-9.512572975833223,257.2575490026279,-15.892450997372066,250.87767098111868,-22.272329018881294,244.49779295964925,-28.65220704035073,1.0,1.0,25732.562594343566,25732.562594343566,275.9798543119463,2.829854311946349,275.9798543119463,275.9798543119463,86664.53357707821,86664.3561683464,0.17740873180446215,0.0,8648.866644398773,8648.866644398773,0.9205887185853284,3414.320786533206,275.9798543119463,2.829854311946349,1.0,0.002,0.1268639106464506,0.004798126116341855,0.00019568672318860352,0.0018043133147736124,0.09784336159430176,0.09784336159430176,0.0,3.796221583612924e-11,0.9999875028072347,0.9999875028072347,0.0,0.09183878626458711,1.1477413588250973e-06,0.0,0.0,0.0,1599324.8669085202,265.9595406995225,0.0,1.0,1286732.9129710845,2589.1473860765796,,,,,,,,,,,,,,,,,,,2.0,14242.83073997033,1584.318381842786,0.36772648568458166,6.175450102142607,2.6440892508531304
3733.0,-30.42505183208575,5.019664318150787,35.03484397385018,30.402216233219974,5.019401936942329,-26.880606455181656,-40.36791172167284,1.4749565589180413,-7.190474233103146,-7.190474233101345,40.06997265660501,35378.70884511231,15458.871326248503,15458.871326248503,50837.580171360816,86674.09554597065,86664.57689883497,15458.871326248503,102123.44822508347,102123.44822508347,102123.44822508347,129971.64951416693,125459.726900469,4511.92261369793,0.0,98777.22933409462,47481.86866452945,56994.84518840574,27848.201289083467,84843.0464774892,21071.98409366648,1584.3229169023257,0.0,0.8750084256782925,2.6592517855097553,0.0014947306463915918,1.0,1.0,-7.190474233103146,325374.6886549665,1557552.459860218,4.786950288907925,1557552.459860218,4.786950288907925,0.7566730746781383,0.09184012157049647,3.397323267154124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397323267154124,1.284859338000863,1.2851462825373718,2.644120773905168,5602.57463410953,14242.814247990122,6453.41992293669,0.00047505198745728623,29075.016289762298,2964.8265503267985,19289.70401251901,1967.0023925111034,0.6634460259721737,0.6634460259721737,30682.94196451323,30484.863174865135,1.0081286000772245,0.8,4352.531808765053,4324.433322199387,1.0081286000772245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5898442437403,2034.6934298245008,8.989859633095922,5.019664318150787,-0.7978017854017558,5.817466103552543,2.6440998958742448,3.5,0.7554571131069271,0.6,0.00022331596165677656,1.0000120749064991,0.0002233132651699796,199.27379788006493,0.0,5.408833332036487e-07,1.5328633662991404,0.0789567757695968,7.563500175236799e-05,0.00014768095990440859,0.0005017199611989026,0.0918401211937229,0.0918401211937229,0.0918401211937229,0.0918389875353343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.98638802004,595.7791433016698,0.0,0.0918401211937229,0.09184012157049647,0.09184012157049647,0.3677270958269772,0.3677270958269772,0.5,10.078394960057649,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27848.201289083467,21071.98409366648,0.7566730746781383,0.599195600370729,0.41699008126139236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454045315796562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.2860787499,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4474311114576,260.4474311114576,-12.702568888542373,244.49767985002327,276.3971823729945,108912.41825982326,108920.60961346433,-8.191353641062378,0.0,nan,276.3971823729945,3.24718237299453,270.0172818683397,-3.1327181316602832,263.6373813637168,-9.51261863628315,257.2574808591191,-15.892519140880893,250.87758035455224,-22.27241964544774,244.49767985002327,-28.652320149976703,1.0,1.0,25732.562594343566,25732.562594343566,275.97986490057707,2.8298649005770926,275.97986490057707,275.97986490057707,86664.7902975624,86664.57689883497,0.21339872742828447,0.0,8648.866644398773,8648.866644398773,0.9205893609477526,3414.309883489894,275.97986490057707,2.8298649005770926,1.0,0.002,0.12686505198825793,0.004798118766926568,0.00019568847771633967,0.0018043115605973737,0.09784423885816984,0.09784423885816984,0.0,3.8313713313087305e-11,0.9999875724845111,0.9999875724845111,0.0,0.09183898022596315,1.1413445333208009e-06,0.0,0.0,0.0,1599324.8492587092,265.95952576689683,0.0,1.0,1286732.963749859,2589.1471816285584,,,,,,,,,,,,,,,,,,,2.0,14242.814247990122,1584.3229169023257,0.3677270958269772,6.175450102142607,2.6440998958742448
3734.0,-30.42516657866221,5.019590652064571,35.03485459504763,30.40234335875141,5.01940776631697,-26.88070914415963,-40.36801104722542,1.4749503307957956,-7.190488604325594,-7.190488604319619,40.069994388038886,35378.54898095113,15458.840588717676,15458.840588717676,50837.389569668805,86674.2904329161,86664.80187347694,15458.840588717676,102123.64246219462,102123.64246219462,102123.64246219462,129971.9328156242,125460.01569943415,4511.91711619004,0.0,98777.43476578953,47481.71915052098,56995.23957252061,27848.29035342958,84843.52992595019,21072.047281750412,1584.3274605219513,0.0,0.8750082614577542,2.659250353559106,0.0014947306463915918,1.0,1.0,-7.190488604325594,325374.50299808977,1557553.3982321431,4.78695590429004,1557553.3982321431,4.78695590429004,0.7566729236990788,0.09184030932120794,3.3973146870072664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973146870072664,1.284859372708334,1.2851463137878072,2.64411402459253,5602.560333125944,14242.7977673822,6453.418978600145,0.0004750538640401447,29075.15018951739,2964.840204301917,19289.701189833882,1967.0021046773245,0.6634428735225758,0.6634428735225758,30682.8799711864,30484.863174865135,1.0081260539870354,0.8,4352.523014695461,4324.433322199387,1.0081260539870354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.5939793736263,2034.6934298245008,8.9898201401872,5.019590652064571,-0.7978405688779509,5.817431220942522,2.6441104930769264,3.5,0.7554601408791218,0.6,0.0002233132651699796,1.0000119846667903,0.00022331058886698127,199.2738929426401,0.0,5.373391649619646e-07,1.5228191935022077,0.07895731310876176,7.563414892964538e-05,0.00014767911624033423,0.0005017124305675408,0.0918403089561929,0.0918403089561929,0.0918403089561929,0.09183918422712531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.25406674837,595.7790573558593,0.0,0.0918403089561929,0.09184030932120794,0.09184030932120794,0.36772770642421354,0.36772770642421354,0.5,10.07836122079784,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27848.29035342958,21072.047281750412,0.7566729236990788,0.5991899395751061,0.4169858209792644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45404601074475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.2760345771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4473746537291,260.4473746537291,-12.70262534627085,244.4975675389141,276.3971817686459,108912.54567503682,108920.67307638921,-8.127401352428578,0.0,nan,276.3971817686459,3.2471817686459303,270.01725892263914,-3.1327410773608335,263.63733607666603,-9.512663923333946,257.2574132307136,-15.892586769286368,250.87749038479592,-22.272509615204058,244.4975675389141,-28.65243246108588,1.0,1.0,25732.562594343566,25732.562594343566,275.9798765413961,2.8298765413961178,275.9798765413961,275.9798765413961,86664.98223502249,86664.80187347694,0.18036154554283712,0.0,8648.866644398773,8648.866644398773,0.9205898689814411,3414.3012604423025,275.9798765413961,2.8298765413961178,1.0,0.002,0.12686618431008567,0.00479811155038963,0.0001956902185556972,0.0018043098184327882,0.0978451092778486,0.0978451092778486,0.0,3.698848519140263e-11,0.9999876707104877,0.9999876707104877,0.0,0.09183917699544542,1.132325762523676e-06,0.0,0.0,0.0,1599324.832272454,265.9595113956744,0.0,1.0,1286733.0126195662,2589.146984866946,,,,,,,,,,,,,,,,,,,2.0,14242.7977673822,1584.3274605219513,0.36772770642421354,6.175450102142607,2.6441104930769264
3735.0,-30.42528059730311,5.0195172347351065,35.03486522743907,30.40246971594172,5.019413628134956,-26.880811174761728,-40.36811023307962,1.474944204475311,-7.1905035812670235,-7.190503581296856,40.07001595389797,35378.39199295533,15458.81074037923,15458.81074037923,50837.20273333456,86674.48402249525,86665.02295644589,15458.81074037923,102123.83369682511,102123.83369682511,102123.83369682511,129972.21285766416,125460.30114090675,4511.9117167574,0.0,98777.63886571571,47481.572508258796,56995.62928606323,27848.379160839042,84844.00844690227,21072.11024271336,1584.3320065338962,0.0,0.8750080945130644,2.6592488612551626,0.0014947306463915918,1.0,1.0,-7.1905035812670235,325374.3095162242,1557554.3294531363,4.786961612823559,1557554.3294531363,4.786961612823559,0.7566727715466253,0.09184049735537511,3.3973061636140565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973061636140565,1.284859406897835,1.2851463445460916,2.6441073205172803,5602.546127994958,14242.781300231383,6453.418000272657,0.00047505572039644253,29075.28321222483,2964.853768843064,19289.69826554755,1967.001806483106,0.663439737620066,0.663439737620066,30682.818387885345,30484.863174865135,1.0081235247380387,0.8,4352.514278790115,4324.433322199387,1.0081235247380387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.598096570007,2034.6934298245008,8.98978125831502,5.0195172347351065,-0.7978795395718956,5.817396774307002,2.644121044337836,3.5,0.7554631555250959,0.6,0.00022331058886698127,1.000011908648552,0.00022330792957132913,199.27398740223177,0.0,5.33317317172413e-07,1.5114212768666184,0.07895784642607893,7.56332973152651e-05,0.00014767729155171618,0.0005017049728144754,0.09184049697230062,0.09184049697230062,0.09184049697230062,0.0918393786869548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.52001037693,595.778971965923,0.0,0.09184049697230062,0.09184049735537511,0.09184049735537511,0.36772831776451526,0.36772831776451526,0.5,10.078327675456094,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27848.379160839042,21072.11024271336,0.7566727715466253,0.5991843580227576,0.4169816188622925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540467004993716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.26463666047,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44731862860294,260.44731862860294,-12.702681371397034,244.49745600716636,276.3971812501418,108912.67193238613,108920.73705814246,-8.065125756301047,0.0,nan,276.3971812501418,3.247181250141807,270.01723620148437,-3.1327637985156116,263.6372911528659,-9.512708847134093,257.257346104263,-15.892653895736998,250.87740105569637,-22.27259894430361,244.49745600716636,-28.652543992833614,1.0,1.0,25732.562594343566,25732.562594343566,275.9798871264928,2.8298871264928493,275.9798871264928,275.9798871264928,86665.17620546343,86665.02295644589,0.15324901754502207,0.0,8648.866644398773,8648.866644398773,0.9205903736540478,3414.2926944321266,275.9798871264928,2.8298871264928493,1.0,0.002,0.12686731026459042,0.004798104256635777,0.0001956919493306538,0.0018043080881790998,0.0978459746653269,0.0978459746653269,0.0,3.750975354974151e-11,0.9999877400704879,0.9999877400704879,0.0,0.09183937139735117,1.1259580239375488e-06,0.0,0.0,0.0,1599324.8145702572,265.95949641873295,0.0,1.0,1286733.0635490317,2589.146779812251,,,,,,,,,,,,,,,,,,,2.0,14242.781300231383,1584.3320065338962,0.36772831776451526,6.175450102142607,2.644121044337836
