time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3736.0,-30.425393875933345,5.019444061257465,35.03487586694681,30.40263302335518,5.019418731500242,-26.88091261519252,-40.36820934908462,1.4749374695659057,-7.190518936687454,-7.1905189366888385,40.07003742430284,35378.211385018534,15458.781479697398,15458.781479697398,50836.99286471593,86674.74256841093,86665.24174196445,15458.781479697398,102124.02322166185,102124.02322166185,102124.02322166185,129972.49105346727,125460.58466357652,4511.9063898907525,0.0,98777.89851961657,47481.39284104538,56996.117420634655,27848.46783180542,84844.58525244007,21072.17307926716,1584.3365551462011,0.0,0.8750079258347522,2.659247331240272,0.0014947306463915918,1.0,1.0,-7.190518936687454,325374.11114502116,1557555.2565553722,4.786967380638224,1557555.2565553722,4.786967380638224,0.7566726186350858,0.0918406855620529,3.3972951446165163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972951446165163,1.2848594438995573,1.2851463781390782,2.6440986683381507,5602.5277950656155,14242.764843838655,6453.418729998881,0.0004750584935218908,29075.45394639727,2964.8711788834385,19289.700446748066,1967.0020289036588,0.6634359168496575,0.6634359168496575,30682.738773274545,30484.863174865135,1.0081202549383492,0.8,4352.5029850515175,4324.433322199387,1.0081202549383492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6021951331625,2034.6934298245008,8.98974281577973,5.019444061257465,-0.7979185928549475,5.817362654112412,2.6441315478635548,3.5,0.7554661565324442,0.6,0.00022330792957132913,1.0000118313688913,0.0002233052875640966,199.27408124883476,0.0,5.299284482849211e-07,1.5018172224394664,0.07895837635452722,7.563244630946914e-05,0.00014767548326186,0.0005016972022644146,0.09184068516010889,0.09184068516010889,0.09184068516010889,0.09183957181280224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.78478382336,595.7788869516725,0.0,0.09184068516010889,0.0918406855620529,0.0918406855620529,0.3677289295610098,0.3677289295610098,0.5,10.078294277160454,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27848.46783180542,21072.17307926716,0.7566726186350858,0.599177810975909,0.41697665537237194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540473858789102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.25503260604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.447262955747,260.447262955747,-12.702737044252956,244.4973452340005,276.397180677594,108912.70779259704,108920.72220689818,-8.01441430113721,0.0,nan,276.397180677594,3.247180677594031,270.0172135888139,-3.132786411186089,263.63724650007305,-9.51275349992693,257.2572794113461,-15.892720588653901,250.87731232265466,-22.272687677345317,244.4973452340005,-28.652654765999472,1.0,1.0,25732.562594343566,25732.562594343566,275.97989706753884,2.829897067538866,275.97989706753884,275.97989706753884,86665.4385865403,86665.24174196445,0.19684457585390192,0.0,8648.866644398773,8648.866644398773,0.920591026091117,3414.2816203395987,275.97989706753884,2.829897067538866,1.0,0.002,0.12686843138011084,0.004798096912869484,0.00019569367248972462,0.0018043063647034526,0.0978468362448623,0.0978468362448623,0.0,3.7193177357397467e-11,0.9999877927777204,0.9999877927777204,0.0,0.09183956444238993,1.1211196629640695e-06,0.0,0.0,0.0,1599324.7964207085,265.9594810633125,0.0,1.0,1286733.11576552,2589.146569575719,,,,,,,,,,,,,,,,,,,2.0,14242.764843838655,1584.3365551462011,0.3677289295610098,6.175450102142607,2.6441315478635548
3737.0,-30.425506322024958,5.019371139491634,35.034886517803606,30.402794060669862,5.019424110804852,-26.881013278741904,-40.36830455353481,1.474931066469465,-7.1905334468927435,-7.190533446834995,40.07005903018711,35378.021896120365,15458.751262922598,15458.751262922598,50836.77315904296,86674.99682356353,86665.4640819192,15458.751262922598,102124.2153448418,102124.2153448418,102124.2153448418,129972.77167656332,125460.87053128862,4511.90114527471,0.0,98778.15428381469,47481.20467384217,56996.61067774724,27848.55633172153,84845.16700946877,21072.235855554194,1584.3410745544793,0.0,0.8750077613284173,2.6592458854432945,0.0014947306463915918,1.0,1.0,-7.1905334468927435,325373.92369293666,1557556.1895083177,4.78697300579693,1557556.1895083177,4.78697300579693,0.7566724682080337,0.09184087360712291,3.397284291712288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397284291712288,1.2848594793131594,1.2851464101658039,2.6440901486973165,5602.509742969017,14242.748398470187,6453.4193483556755,0.00047506120517871596,29075.622115224523,2964.8883273314054,19289.702295057905,1967.00221737881,0.6634321432096707,0.6634321432096707,30682.66035867291,30484.863174865135,1.008117034425526,0.8,4352.49186154034,4324.433322199387,1.008117034425526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.606274647587,2034.6934298245008,8.98970391701478,5.019371139491634,-0.7979571422716365,5.81732828176327,2.6441420025890245,3.5,0.7554691435968641,0.6,0.0002233052875640966,1.0000117444248893,0.00022330266500271987,199.27417440579188,0.0,5.264835639165907e-07,1.492054420139618,0.07895890283809114,7.563162889645307e-05,0.0001476736586676435,0.0005016894008912675,0.09184087323493839,0.09184087323493839,0.09184087323493839,0.09183976659182747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.0492440724,595.7788020458501,0.0,0.09184087323493839,0.09184087360712291,0.09184087360712291,0.3677295416276097,0.3677295416276097,0.5,10.07826107974428,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,27848.55633172153,21072.235855554194,0.7566724682080337,0.5991711131097137,0.41697156294326293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540480668107698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.24526980374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.447207671884,260.447207671884,-12.702792328116004,244.49723522780798,276.39718011605976,108912.74990816561,108920.7083247743,-7.958416608671626,0.0,nan,276.39718011605976,3.2471801160597806,270.0171911383488,-3.132808861651199,263.6372021606724,-9.512797839327561,257.2572131830186,-15.892786816981356,250.87722420539646,-22.27277579460352,244.49723522780798,-28.652764772192,1.0,1.0,25732.562594343566,25732.562594343566,275.97990826480196,2.829908264801986,275.97990826480196,275.97990826480196,86665.69319219797,86665.4640819192,0.2291102787712589,0.0,8648.866644398773,8648.866644398773,0.9205916686926647,3414.2707131708494,275.97990826480196,2.829908264801986,1.0,0.002,0.12686954559178956,0.00479808974658685,0.0001956953853382932,0.0018043046508258778,0.0978476926691466,0.0978476926691466,0.0,3.616417105015146e-11,0.9999878679737703,0.9999878679737703,0.0,0.09183975939123534,1.1142158875637258e-06,0.0,0.0,0.0,1599324.7792701689,265.95946655310723,0.0,1.0,1286733.1651078328,2589.146370911366,,,,,,,,,,,,,,,,,,,2.0,14242.748398470187,1584.3410745544793,0.3677295416276097,6.175450102142607,2.6441420025890245
3738.0,-30.42561791138289,5.0192984721152945,35.03489718534532,30.402916226908587,5.0194303767755155,-26.88111308256698,-40.368403390143044,1.4749255469652718,-7.190547608412032,-7.190547608405077,40.07008081297079,35377.87578773295,15458.720733888804,15458.720733888804,50836.59652162175,86675.18267801775,86665.68938222698,15458.720733888804,102124.41011611579,102124.41011611579,102124.41011611579,129973.05538571066,125461.15935692491,4511.896028785751,0.0,98778.35106905868,47481.069303188415,56996.97973985585,27848.645269594865,84845.62500945071,21072.298971878037,1584.3456061957313,0.0,0.8750075980736187,2.659244474389935,0.0014947306463915918,1.0,1.0,-7.190547608412032,325373.7407454767,1557557.1300986684,4.786978588161686,1557557.1300986684,4.786978588161686,0.7566723180924266,0.09184106191009399,3.3972760804305624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972760804305624,1.2848595105526326,1.285146438042455,2.6440836936089265,5602.496065411307,14242.731966004287,6453.418166621103,0.00047506294714768835,29075.750315982492,2964.901400170547,19289.698762774187,1967.0018571861124,0.6634290965200281,0.6634290965200281,30682.601030337086,30484.863174865135,1.0081145977931245,0.8,4352.483445513313,4324.433322199387,1.0081145977931245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6103361971775,2034.6934298245008,8.989664930762688,5.0192984721152945,-0.7979954213167755,5.81729389343207,2.6441524112917616,3.5,0.7554721175119319,0.6,0.00022330266500271987,1.000011654953589,0.0002233000624508556,199.27426685305676,0.0,5.226087531749435e-07,1.4810732064977898,0.07895942544684431,7.5630780306842e-05,0.00014767188469587785,0.0005016821616294059,0.09184106155860605,0.09184106155860605,0.09184106155860605,0.09183996341086796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.31332068966,595.7787172733799,0.0,0.09184106155860605,0.09184106191009399,0.09184106191009399,0.3677301541815616,0.3677301541815616,0.5,10.078228139367493,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27848.645269594865,21072.298971878037,0.7566723180924266,0.5991657968924056,0.4169675900648066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45404874273874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.234288590094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44715286477873,260.44715286477873,-12.702847135221248,244.4971260051788,276.3971797244769,108912.88312105746,108920.77290573441,-7.889784676961327,0.0,nan,276.3971797244769,3.2471797244769505,270.0171689805563,-3.1328310194436995,263.6371582366741,-9.512841763325866,257.2571474928097,-15.892852507190298,250.87713674897623,-22.27286325102375,244.4971260051788,-28.652873994821164,1.0,1.0,25732.562594343566,25732.562594343566,275.97992015292334,2.829920152923364,275.97992015292334,275.97992015292334,86665.87611042753,86665.68938222698,0.18672820055508055,0.0,8648.866644398773,8648.866644398773,0.9205921548827518,3414.262460832715,275.97992015292334,2.829920152923364,1.0,0.002,0.12687065112254622,0.0047980826827880565,0.0001956970849362417,0.001804302951911522,0.09784854246812086,0.09784854246812086,0.0,3.6847763555669655e-11,0.9999879625334813,0.9999879625334813,0.0,0.0918399563763862,1.1055337077825274e-06,0.0,0.0,0.0,1599324.7625317634,265.95945239158794,0.0,1.0,1286733.2132644227,2589.146177021021,,,,,,,,,,,,,,,,,,,2.0,14242.731966004287,1584.3456061957313,0.3677301541815616,6.175450102142607,2.6441524112917616
3739.0,-30.42574758116104,5.019226052380361,35.03490786875578,30.403051210474246,5.019436410572332,-26.88122918195724,-40.36851595211772,1.4749180103307682,-7.190562317991464,-7.190562317944876,40.070102606215194,35377.70181086203,15458.69102429676,15458.69102429676,50836.3928351588,86675.38845066163,86665.91336987517,15458.69102429676,102124.60439417193,102124.60439417193,102124.60439417193,129973.33909123237,125461.44804777957,4511.891043452799,0.0,98778.57043352899,47480.91298894632,56997.39716064741,27848.734697060434,84846.13185770783,21072.362399762904,1584.3501746960635,0.0,0.8750074317315979,2.6592430087285237,0.0014947306463915918,1.0,1.0,-7.190562317991464,325373.55071791756,1557558.0711431664,4.786984276092836,1557558.0711431664,4.786984276092836,0.7566721658627884,0.09184125074782203,3.397266905205845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397266905205845,1.284859551188126,1.2851464753429354,2.644076468952851,5602.480757232019,14242.715546953415,6453.417663408561,0.00047506505198094574,29075.89341366273,2964.9159920730044,19289.69725863822,1967.0017038069293,0.6634257797070482,0.6634257797070482,30682.534737264934,30484.863174865135,1.0081118751183238,0.8,4352.474041502916,4324.433322199387,1.0081118751183238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.614380260913,2034.6934298245008,8.989626512632007,5.019226052380361,-0.7980338599070667,5.817259912287428,2.644162775199052,3.5,0.7554750786283007,0.6,0.0002233000624508556,1.0000135433897812,0.00022329703825202957,199.27437427931326,0.0,5.186216146968205e-07,1.4697736560507892,0.078959944068459,7.562981388494387e-05,0.00014767024856591175,0.0005016752483364929,0.09184125036895377,0.09184125036895377,0.09184125036895377,0.0918401601561758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.5763063405,595.7786328560356,0.0,0.09184125036895377,0.09184125074782203,0.09184125074782203,0.36773076744995314,0.36773076744995314,0.5,10.078195435838856,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,27848.734697060434,21072.362399762904,0.7566721658627884,0.5991598169780391,0.4169630487126108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540494135173678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.22298903965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44709678296925,260.44709678296925,-12.702903217030723,244.49701429855355,276.3971792674814,108912.91420616042,108920.98749184191,-8.073285681470828,0.0,nan,276.3971792674814,3.2471792674814424,270.01714627363674,-3.132853726363237,263.6371132798291,-9.512886720170854,257.2570802860371,-15.892919713962897,250.8770472922777,-22.272952707722283,244.49701429855355,-28.652985701446426,1.0,1.0,25732.562594343566,25732.562594343566,275.97993134130263,2.829931341302654,275.97993134130263,275.97993134130263,86666.08229550433,86665.91336987517,0.16892562915745657,0.0,8648.866644398773,8648.866644398773,0.9205926981471736,3414.253239731874,275.97993134130263,2.829931341302654,1.0,0.002,0.12687174884739963,0.0047980755510363135,0.0001956987722738942,0.001804301264493529,0.0978493861369471,0.0978493861369471,0.0,3.676742330732674e-11,0.9999880475438824,0.9999880475438824,0.0,0.09184015301930268,1.0977285193511747e-06,0.0,0.0,0.0,1599324.7451455668,265.9594376820085,0.0,1.0,1286733.2632847023,2589.1459756270337,,,,,,,,,,,,,,,,,,,2.0,14242.715546953415,1584.3501746960635,0.36773076744995314,6.175450102142607,2.644162775199052
3740.0,-30.425856398374023,5.019153874224306,35.03491856110638,30.403211688995384,5.019442022826018,-26.881326556261037,-40.36861084224654,1.4749121795514075,-7.190577508811543,-7.190577508860057,40.0701242314036,35377.52517583144,15458.662035425657,15458.662035425657,50836.1872112571,86675.64187989883,86666.13380067375,15458.662035425657,102124.79583609941,102124.79583609941,102124.79583609941,129973.6195548019,125461.73341857927,4511.886136222628,0.0,98778.82447810055,47480.732272932866,56997.88022796409,27848.823718702497,84846.70394666659,21072.425503553808,1584.3547352502856,0.0,0.8750072633670518,2.659241495117028,0.0014947306463915918,1.0,1.0,-7.190577508811543,325373.35447348416,1557559.004928205,4.786990033183974,1557559.004928205,4.786990033183974,0.7566720130230187,0.09184143972909553,3.3972561293225323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972561293225323,1.2848595847133681,1.285146504989791,2.644068013144336,5602.462840388444,14242.698761971813,6453.418084752947,0.00047506770684701047,29076.060419912654,2964.9330219710764,19289.69851806479,1967.0018322326982,0.6634220124557967,0.6634220124557967,30682.456879026962,30484.863174865135,1.0081086774608432,0.8,4352.462996914763,4324.433322199387,1.0081086774608432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6184062099856,2034.6934298245008,8.98958860849619,5.019153874224306,-0.7980724304947868,5.817226304719092,2.644173092699206,3.5,0.7554780264854875,0.6,0.00022329703825202957,1.0000113654375606,0.00022329450041232748,199.27446443012772,0.0,6.026453287556491e-07,1.7078968616935095,0.07896054671378776,7.562899919685461e-05,0.00014766803905517494,0.0005016661507852322,0.0918414393389331,0.0918414393389331,0.0918414393389331,0.0918403545721961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.8376872781,595.7785489520583,0.0,0.0918414393389331,0.09184143972909553,0.09184143972909553,0.3677313813542752,0.3677313813542752,0.5,10.078162896686774,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,27848.823718702497,21072.425503553808,0.7566720130230187,0.5991533535965285,0.4169581554761307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540501929805754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.46111224529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44704151557977,260.44704151557977,-12.702958484420208,244.4969041575441,276.39717887371313,108912.97897087873,108920.93501573378,-7.956044855032184,0.0,nan,276.39717887371313,3.2471788737131533,270.01712393041674,-3.132876069583233,263.63706898716566,-9.512931012834315,257.2570140439249,-15.892985956075051,250.87695910071423,-22.273040899285746,244.4969041575441,-28.653095842455883,1.0,1.0,25732.562594343566,25732.562594343566,275.97994163705613,2.8299416370561516,275.97994163705613,275.97994163705613,86666.33950654948,86666.13380067375,0.20570587573456578,0.0,8648.866644398773,8648.866644398773,0.9205933361854814,3414.242409969145,275.97994163705613,2.8299416370561516,1.0,0.002,0.12687284116976993,0.004798068357266131,0.0001957004510852839,0.0018042995862860385,0.09785022554264196,0.09785022554264196,0.0,3.737132218267769e-11,0.9999881063997824,0.9999881063997824,0.0,0.09184034740372798,1.0923253675450974e-06,0.0,0.0,0.0,1599324.7271905567,265.95942249118843,0.0,1.0,1286733.3149414475,2589.145767644261,,,,,,,,,,,,,,,,,,,2.0,14242.698761971813,1584.3547352502856,0.3677313813542752,6.175450102142607,2.644173092699206
3741.0,-30.425965705248487,5.019081943177042,35.03492926615572,30.403368919529044,5.019447603934661,-26.881424374326816,-40.36870178589595,1.474906271979248,-7.190592080268971,-7.19059208025773,40.070145982048125,35377.335222700014,15458.63237452664,15458.63237452664,50835.967597226656,86675.88954286705,86666.35714273994,15458.63237452664,102124.98951726659,102124.98951726659,102124.98951726659,129973.90225249124,125462.02093159672,4511.881320894521,0.0,98779.07365008519,47480.543939179006,56998.366345451315,27848.912735224665,84847.27908067597,21072.488649220842,1584.35928018995,0.0,0.8750070979580122,2.6592400432194134,0.0014947306463915918,1.0,1.0,-7.190592080268971,325373.1662304529,1557559.9441315045,4.78699568921528,1557559.9441315045,4.78699568921528,0.7566718618270267,0.09184162868375764,3.3972455575482194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972455575482194,1.284859617593498,1.2851465346163258,2.644059717520856,5602.445262957738,14242.682390414275,6453.418537728035,0.00047507031891084306,29076.224246025275,2964.949727585391,19289.69987203764,1967.001970299505,0.663418321059157,0.663418321059157,30682.380495475514,30484.863174865135,1.0081055403710817,0.8,4352.452161518413,4324.433322199387,1.0081055403710817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6224134919,2034.6934298245008,8.989550411323165,5.019081943177042,-0.7981106065581205,5.817192549735163,2.6441833623760966,3.5,0.7554809606788847,0.6,0.00022329450041232748,1.0000114165908693,0.00022329195117947646,199.2745549866804,0.0,5.057266474429214e-07,1.4332293188532395,0.0789610524404352,7.562821839924941e-05,0.00014766628201307806,0.0005016586205685919,0.09184162830993768,0.09184162830993768,0.09184162830993768,0.0918405505242888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.0986726375,595.7784651827999,0.0,0.09184162830993768,0.09184162868375764,0.09184162868375764,0.36773199560620673,0.36773199560620673,0.5,10.078130565452293,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27848.912735224665,21072.488649220842,0.7566718618270267,0.5991467039136271,0.4169530903762031,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540508470967084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.186444702456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4469868671947,260.4469868671947,-12.703013132805268,244.49679521263107,276.3971785218547,108913.03761994277,108920.90455630732,-7.866936364536892,0.0,nan,276.3971785218547,3.247178521854721,270.0171018599468,-3.1328981400531575,263.63702519808425,-9.512974801915732,257.2569485362369,-15.893051463763072,250.87687187441446,-22.273128125585515,244.49679521263107,-28.653204787368907,1.0,1.0,25732.562594343566,25732.562594343566,275.97995288893395,2.829952888933974,275.97995288893395,275.97995288893395,86666.58757000366,86666.35714273994,0.2304272637120448,0.0,8648.866644398773,8648.866644398773,0.9205939621374798,3414.2317853359605,275.97995288893395,2.829952888933974,1.0,0.002,0.12687392640524317,0.004798061297975842,0.00019570211921330952,0.0018042979167744784,0.09785105960665476,0.09785105960665476,0.0,3.598778783656109e-11,0.9999881835787441,0.9999881835787441,0.0,0.09184054344438429,1.085239373356778e-06,0.0,0.0,0.0,1599324.7099676097,265.959407919731,0.0,1.0,1286733.3644920262,2589.145568141443,,,,,,,,,,,,,,,,,,,2.0,14242.682390414275,1584.35928018995,0.36773199560620673,6.175450102142607,2.6441833623760966
3742.0,-30.426074127718206,5.019010261550977,35.03493998679045,30.403488571196817,5.019453879482077,-26.88152132700016,-40.368796431552596,1.4749010777708973,-7.190606337834595,-7.1906063377861935,40.07016784156654,35377.18777683778,15458.602440171568,15458.602440171568,50835.79021700935,86676.07150612632,86666.5824257654,15458.602440171568,102125.18486593697,102125.18486593697,102125.18486593697,129974.18678287424,125462.31016061554,4511.8766222586955,0.0,98779.26612184085,47480.40680249598,56998.73257704985,27849.00191693727,84847.73449398713,21072.551937012082,1584.3638251240588,0.0,0.8750069338707978,2.65923862259846,0.0014947306463915918,1.0,1.0,-7.190606337834595,325372.9820425411,1557560.888038511,4.787001300049144,1557560.888038511,4.787001300049144,0.756671711247078,0.09184181781673181,3.397237530110513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397237530110513,1.2848596471596152,1.2851465609134682,2.6440534089623267,5602.43189587922,14242.666005419944,6453.41724748477,0.00047507199565652834,29076.34960650736,2964.962510796996,19289.696015414178,1967.001577033358,0.6634153281434302,0.6634153281434302,30682.32249532165,30484.863174865135,1.0081031582929274,0.8,4352.443933900771,4324.433322199387,1.0081031582929274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6264029147876,2034.6934298245008,8.989512148667318,5.019010261550977,-0.7981485312136174,5.8171587927645945,2.6441935863005464,3.5,0.7554838818001561,0.6,0.00022329195117947646,1.0000113242285313,0.0002232894225990263,199.27464481060986,0.0,5.07997241943801e-07,1.4396641836687318,0.07896156043767714,7.562740582593858e-05,0.00014766454535353787,0.0005016515353417448,0.09184181745240566,0.09184181745240566,0.09184181745240566,0.09184074769461578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.35902017425,595.7783816261909,0.0,0.09184181745240566,0.09184181781673181,0.09184181781673181,0.36773261038189214,0.36773261038189214,0.5,10.07809847576228,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,27849.00191693727,21072.551937012082,0.756671711247078,0.5991413974713953,0.4169491146442436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454051504156835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.19287956727,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44693286879533,260.44693286879533,-12.703067131204648,244.4966874054147,276.39717833227064,108913.17948602111,108920.952853324,-7.773367302877112,0.0,nan,276.39717833227064,3.247178332270664,270.0170801468348,-3.1329198531651627,263.63698196145015,-9.51301803854983,257.25688377607554,-15.893116223924437,250.8767855907262,-22.273214409273777,244.4966874054147,-28.653312594585287,1.0,1.0,25732.562594343566,25732.562594343566,275.9799646790987,2.8299646790987367,275.9799646790987,275.9799646790987,86666.76655024472,86666.5824257654,0.18412447931768838,0.0,8648.866644398773,8648.866644398773,0.9205944374392779,3414.2237177610655,275.9799646790987,2.8299646790987367,1.0,0.002,0.12687500348537958,0.004798054331971695,0.00019570377488749014,0.0018042962611198748,0.09785188744374507,0.09785188744374507,0.0,3.600736505834923e-11,0.9999882724067706,0.9999882724067706,0.0,0.091840740733251,1.077083480805768e-06,0.0,0.0,0.0,1599324.693115667,265.9593936621654,0.0,1.0,1286733.4129752144,2589.1453729362424,,,,,,,,,,,,,,,,,,,2.0,14242.666005419944,1584.3638251240588,0.36773261038189214,6.175450102142607,2.6441935863005464
3743.0,-30.4261818760457,5.018938818933583,35.03495071724704,30.40364283313977,5.0194597998322985,-26.881617708457846,-40.368890937510855,1.4748956310897339,-7.190621500797704,-7.190621500855572,40.0701895668551,35377.01828149657,15458.573767721029,15458.573767721029,50835.592049217594,86676.31359467792,86666.80365481222,15458.573767721029,102125.37742253325,102125.37742253325,102125.37742253325,129974.46866800782,125462.59664711631,4511.872020891509,0.0,98779.51009501657,47480.239039105465,56999.190062123445,27849.09124547457,84848.28130759802,21072.61526503865,1584.3683992302847,0.0,0.8750067652719614,2.6592371117646203,0.0014947306463915918,1.0,1.0,-7.190621500797704,325372.7861582537,1557561.8261489735,4.787007065155756,1557561.8261489735,4.787007065155756,0.7566715581235677,0.09184200740929446,3.3972271804282923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972271804282923,1.2848596778643022,1.2851465883759714,2.6440452906695415,5602.414694190978,14242.649634499625,6453.417545590585,0.0004750745243602817,29076.510003244268,2964.9788667123094,19289.69690647241,1967.0016678960105,0.6634116991454657,0.6634116991454657,30682.24771635632,30484.863174865135,1.008100087107224,0.8,4352.433326123147,4324.433322199387,1.008100087107224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6303749116323,2034.6934298245008,8.98947471110785,5.018938818933583,-0.798186790193971,5.817125609127554,2.6442037655819783,3.5,0.7554867901662795,0.6,0.0002232894225990263,1.0000112538270676,0.00022328690976675732,199.2747340761089,0.0,5.038819710819087e-07,1.4280015060461293,0.07896206431964822,7.562659446005269e-05,0.0001476628281389736,0.0005016441732926328,0.09184200701631916,0.09184200701631916,0.09184200701631916,0.09184094296641324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.6178905389,595.7782985431547,0.0,0.09184200701631916,0.09184200740929446,0.09184200740929446,0.36773322581813933,0.36773322581813933,0.5,10.078066557917072,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,27849.09124547457,21072.61526503865,0.7566715581235677,0.5991352006875047,0.4169444299436695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540521559012325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.18121688964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4468794311965,260.4468794311965,-12.703120568803456,244.49658064225784,276.3971782202278,108913.23731571305,108920.92995247433,-7.692636761292222,0.0,nan,276.3971782202278,3.247178220227795,270.01705870457215,-3.132941295427827,263.6369391889618,-9.513060811038201,257.2568196733657,-15.893180326634251,250.8767001577936,-22.27329984220637,244.49658064225784,-28.653419357742138,1.0,1.0,25732.562594343566,25732.562594343566,275.97997509499316,2.8299750949931877,275.97997509499316,275.97997509499316,86667.01233380879,86666.80365481222,0.20867899656877853,0.0,8648.866644398773,8648.866644398773,0.9205950502394833,3414.213316330434,275.97997509499316,2.8299750949931877,1.0,0.002,0.1268760750060561,0.004798047229385276,0.00019570542162327737,0.001804294615311568,0.09785271081163868,0.09785271081163868,0.0,3.6934845373121084e-11,0.9999883329681932,0.9999883329681932,0.0,0.09184093588567283,1.071523621642067e-06,0.0,0.0,0.0,1599324.6751935738,265.9593784992023,0.0,1.0,1286733.4645372166,2589.1451653349964,,,,,,,,,,,,,,,,,,,2.0,14242.649634499625,1584.3683992302847,0.36773322581813933,6.175450102142607,2.6442037655819783
3744.0,-30.426306906347502,5.018867623156126,35.03496146433792,30.403776454646163,5.019465464564586,-26.881729669229028,-40.368999098986365,1.4748882264693377,-7.190635818058809,-7.1906358181063865,40.07021150705669,35376.846738871194,15458.544138294968,15458.544138294968,50835.390877166166,86676.51846239947,86667.02954355923,15458.544138294968,102125.57368185419,102125.57368185419,102125.57368185419,129974.75442595899,125462.8868965338,4511.867529425189,0.0,98779.72718899723,47480.083614261974,56999.60397192807,27849.180744104797,84848.78471603287,21072.67877747067,1584.3729604442563,0.0,0.8750066005395818,2.659235685196894,0.0014947306463915918,1.0,1.0,-7.190635818058809,325372.60119933466,1557562.7735398202,4.787012698053217,1557562.7735398202,4.787012698053217,0.7566714070011342,0.09184219699141462,3.397218101930143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397218101930143,1.2848597176968812,1.28514662498864,2.644038142949704,5602.399549030345,14242.633273470541,6453.416999058285,0.0004750765974995148,29076.651608819328,2964.9933064623833,19289.695272850793,1967.0015013129655,0.6634084120951526,0.6634084120951526,30682.182121966835,30484.863174865135,1.0080973931352613,0.8,4352.42402122445,4324.433322199387,1.0080973931352613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.634328419051,2034.6934298245008,8.989436813875898,5.018867623156126,-0.7982245466847386,5.817092169840865,2.6442138974949825,3.5,0.7554896849985664,0.6,0.00022328690976675732,1.0000130588756226,0.0002232839939288521,199.27483765917265,0.0,5.00743982178499e-07,1.419108445493866,0.0789625650636304,7.562566586677063e-05,0.00014766124389998668,0.0005016374507305567,0.0918421966191156,0.0918421966191156,0.0918421966191156,0.09184114080659982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.8766200652,595.7782155164123,0.0,0.0918421966191156,0.09184219699141462,0.09184219699141462,0.3677338416377863,0.3677338416377863,0.5,10.078034884866465,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,27849.180744104797,21072.67877747067,0.7566714070011342,0.5991292750662156,0.4169399344642169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540528035938092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.172323829094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44682485810944,260.44682485810944,-12.70317514189054,244.49647174593883,276.3971779703716,108913.26612148256,108921.12221797969,-7.856096497123301,0.0,nan,276.3971779703716,3.247177970371638,270.01703672542476,-3.132963274575218,263.6368954805238,-9.513104519476201,257.25675423563285,-15.893245764367123,250.87661299076495,-22.273387009235023,244.49647174593883,-28.653528254061143,1.0,1.0,25732.562594343566,25732.562594343566,275.9799868954704,2.8299868954704266,275.9799868954704,275.9799868954704,86667.21423165945,86667.02954355923,0.18468810022750404,0.0,8648.866644398773,8648.866644398773,0.9205955877726104,3414.2041924397936,275.9799868954704,2.8299868954704266,1.0,0.002,0.1268771381601355,0.004798040304713732,0.00019570705579249626,0.0018042929792312955,0.09785352789624813,0.09785352789624813,0.0,3.5023791592619924e-11,0.9999884240743598,0.9999884240743598,0.0,0.09184113383297161,1.063158443001682e-06,0.0,0.0,0.0,1599324.658271069,265.95936418194117,0.0,1.0,1286733.513223387,2589.144969312573,,,,,,,,,,,,,,,,,,,2.0,14242.633273470541,1584.3729604442563,0.3677338416377863,6.175450102142607,2.6442138974949825
3745.0,-30.426429635987013,5.018796669433137,35.0349722217226,30.403942590951942,5.0194715301158865,-26.881839519350898,-40.36910334890706,1.4748814124468568,-7.190650500667914,-7.190650500717025,40.07023329858436,35376.647659518756,15458.51509086708,15458.51509086708,50835.16275038583,86676.7786199885,86667.2522857469,15458.51509086708,102125.76737661398,102125.76737661398,102125.76737661398,129975.03724752007,125463.17412033916,4511.863127180915,0.0,98779.99133222448,47479.88800191302,57000.11481145718,27849.269870906093,84849.38468236328,21072.741997551308,1584.37751269234,0.0,0.8750064343532586,2.6592342222266065,0.0014947306463915918,1.0,1.0,-7.190650500667914,325372.4115207139,1557563.7145120932,4.787018380668502,1557563.7145120932,4.787018380668502,0.7566712554847203,0.09184238675010893,3.3972068948906045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3972068948906045,1.284859755598551,1.2851466591521354,2.644029342570558,5602.38090208295,14242.616562634294,6453.417752323435,0.00047507942010665936,29076.825282790247,2965.011016278775,19289.69752441073,1967.001730908183,0.6634045270350666,0.6634045270350666,30682.101148292186,30484.863174865135,1.0080940675356074,0.8,4352.412534695714,4324.433322199387,1.0080940675356074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.638264514392,2034.6934298245008,8.989399346281937,5.018796669433137,-0.7982623785168323,5.81705904794997,2.644223984800339,3.5,0.7554925670858111,0.6,0.0002232839939288521,1.0000128185928672,0.0002232811317789289,199.27493933631405,0.0,5.810531252030187e-07,1.6467045568253549,0.0789631461167556,7.562477086514107e-05,0.00014765922306371102,0.0005016289306862289,0.09184238636774068,0.09184238636774068,0.09184238636774068,0.09184133671686409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.1337372816,595.7781330064646,0.0,0.09184238636774068,0.09184238675010893,0.09184238675010893,0.3677344581349635,0.3677344581349635,0.5,10.078003397209821,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,27849.269870906093,21072.741997551308,0.7566712554847203,0.5991223500404758,0.4169346400324824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540535551718132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.39991994043,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4467696015757,260.4467696015757,-12.703230398424296,244.49636150533667,276.3971776979054,108913.25338146447,108921.20786384145,-7.954482376990452,0.0,nan,276.3971776979054,3.2471776979054425,270.0170144593363,-3.1329855406636966,263.6368512208005,-9.513148779199469,257.25668798228367,-15.893312017716312,250.8765247437916,-22.27347525620837,244.49636150533667,-28.653638494663312,1.0,1.0,25732.562594343566,25732.562594343566,275.97999796677607,2.829997966776091,275.97999796677607,275.97999796677607,86667.4781792405,86667.2522857469,0.22589349359623156,0.0,8648.866644398773,8648.866644398773,0.9205962513345035,3414.1929293650574,275.97999796677607,2.829997966776091,1.0,0.002,0.12687819517923674,0.0047980333456842305,0.00019570868035203207,0.0018042913549281814,0.09785434017601603,0.09785434017601603,0.0,3.5280213646349257e-11,0.9999884909010909,0.9999884909010909,0.0,0.09184132972699577,1.0570231131570023e-06,0.0,0.0,0.0,1599324.6409167303,265.95934949933206,0.0,1.0,1286733.5631519337,2589.1447682880766,,,,,,,,,,,,,,,,,,,2.0,14242.616562634294,1584.37751269234,0.3677344581349635,6.175450102142607,2.644223984800339
3746.0,-30.426533807197025,5.018725959529838,35.03498299491621,30.404062556941085,5.019477733696374,-26.88193265310841,-40.36919373376293,1.4748765785777311,-7.190664923792269,-7.190664923714942,40.07025526918993,35376.50102102984,15458.485832077182,15458.485832077182,50834.986853107024,86676.96193752019,86667.47791973557,15458.485832077182,102125.96375181276,102125.96375181276,102125.96375181276,129975.32325102403,125463.46440704922,4511.858843974818,0.0,98780.18370041387,47479.746235182676,57000.4860724791,27849.35949921127,84849.84557169037,21072.805597219423,1584.3820823210842,0.0,0.8750062689142303,2.659232785111967,0.0014947306463915918,1.0,1.0,-7.190664923792269,325372.22519436415,1557564.663215755,4.787024037731952,1557564.663215755,4.787024037731952,0.756671103973369,0.09184257677098424,3.3971988747902926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971988747902926,1.284859784125006,1.2851466840073076,2.644023041863511,5602.367551640782,14242.599893720304,6453.416337175055,0.0004750810707541713,29076.950552832004,2965.023790268033,19289.693294437522,1967.0012995709567,0.6634015234640472,0.6634015234640472,30682.04320102087,30484.863174865135,1.0080916876347668,0.8,4352.404314579731,4324.433322199387,1.0080916876347668,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.642182794962,2034.6934298245008,8.989361849075053,5.018725959529838,-0.798299987649167,5.817025947179005,2.6442340264658313,3.5,0.7554954361330947,0.6,0.0002232811317789289,1.0000108802428231,0.00022327870245242897,199.2750256385289,0.0,5.703547523186515e-07,1.6163853680710585,0.07896371647150792,7.562399490515527e-05,0.00014765713687377364,0.00050162065924234,0.09184257639745369,0.09184257639745369,0.09184257639745369,0.0918415346056675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.3905829296,595.7780505935491,0.0,0.09184257639745369,0.09184257677098424,0.09184257677098424,0.3677350750738342,0.3677350750738342,0.5,10.077972145526306,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,27849.35949921127,21072.805597219423,0.756671103973369,0.5991170226721992,0.4169306471057738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540542929208753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.36960075167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.446715485538,260.446715485538,-12.703284514461984,244.49625337166918,276.3971775994963,108913.41749659633,108921.20779865442,-7.79030205810602,0.0,nan,276.3971775994963,3.247177599496297,270.01699275387966,-3.1330072461203144,263.636807908288,-9.513192091711971,257.2566230627186,-15.893376937281403,250.87643821717623,-22.273561782823748,244.49625337166918,-28.653746628330794,1.0,1.0,25732.562594343566,25732.562594343566,275.9800096320505,2.830009632050519,275.9800096320505,275.9800096320505,86667.65867887731,86667.47791973557,0.18075914174551144,0.0,8648.866644398773,8648.866644398773,0.9205967261989758,3414.184869164244,275.9800096320505,2.830009632050519,1.0,0.002,0.12687924424774397,0.0047980264646885415,0.00019571029275173917,0.0018042897424246922,0.09785514637586959,0.09785514637586959,0.0,3.517643121231373e-11,0.9999885774936286,0.9999885774936286,0.0,0.0918415276985659,1.0490724183349276e-06,0.0,0.0,0.0,1599324.6238690938,265.9593350762077,0.0,1.0,1286733.6121980797,2589.1445708163287,,,,,,,,,,,,,,,,,,,2.0,14242.599893720304,1584.3820823210842,0.3677350750738342,6.175450102142607,2.6442340264658313
3747.0,-30.426638457662804,5.018655483575257,35.034993775020425,30.404214932955824,5.019483529383182,-26.88202625896593,-40.3692840487696,1.4748713295039697,-7.190680200554141,-7.190680200555138,40.070277015649275,35376.32943412811,15458.457763111131,15458.457763111131,50834.78719723924,86677.20146791646,86667.69835878913,15458.457763111131,102126.15612190026,102126.15612190026,102126.15612190026,129975.60495818051,125463.75032308366,4511.854635096857,0.0,98780.424498166,47479.576022716654,57000.94275049927,27849.448836280244,84850.39158677951,21072.86892693045,1584.3866588495696,0.0,0.8750060996001079,2.6592312629418844,0.0014947306463915918,1.0,1.0,-7.190680200554141,325372.0278403164,1557565.6022415657,4.78702982730272,1557565.6022415657,4.78702982730272,0.7566709506824509,0.09184276708256536,3.3971886603588506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971886603588506,1.2848598137002005,1.2851467104675995,2.6440150311616213,5602.350577924735,14242.583592502531,6453.4165700184585,0.0004750835542845128,29077.108860869583,2965.0399331952894,19289.693990422038,1967.0013705416263,0.6633979355623308,0.6633979355623308,30681.969399107573,30484.863174865135,1.0080886565836538,0.8,4352.393845401921,4324.433322199387,1.0080886565836538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6460836260446,2034.6934298245008,8.989325135155388,5.018655483575257,-0.798337909155868,5.816993392731125,2.644244023427391,3.5,0.7554982924078261,0.6,0.00022327870245242897,1.0000109303086944,0.00022327626197396147,199.2751123378571,0.0,4.841041005558635e-07,1.371951020975317,0.07896420057560848,7.562321955218217e-05,0.00014765548290024682,0.0005016135321485286,0.0918427666822714,0.0918427666822714,0.0918427666822714,0.0918417295497687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.64566654694,595.7779687423972,0.0,0.0918427666822714,0.09184276708256536,0.09184276708256536,0.3677356926589623,0.3677356926589623,0.5,10.077941034597757,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27849.448836280244,21072.86892693045,0.7566709506824509,0.5991108143001166,0.4169259419144516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540549191125745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.12516640458,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4466622219798,260.4466622219798,-12.70333777802017,244.49614687536237,276.3971775686862,108913.49074646618,108921.1583291072,-7.667582641050025,0.0,nan,276.3971775686862,3.2471775686861974,270.0169714299707,-3.133028570029296,263.6367652912771,-9.513234708722905,257.2565591526117,-15.893440847388263,250.87635301397054,-22.273646986029433,244.49614687536237,-28.653853124637607,1.0,1.0,25732.562594343566,25732.562594343566,275.9800198428334,2.830019842833451,275.9800198428334,275.9800198428334,86667.90186642278,86667.69835878913,0.20350763364695013,0.0,8648.866644398773,8648.866644398773,0.9205973309873782,3414.174603660645,275.9800198428334,2.830019842833451,1.0,0.002,0.12688028878376137,0.004798019452611592,0.00019571189781788208,0.0018042881383366616,0.09785594890894103,0.09785594890894103,0.0,3.615454376854066e-11,0.999988626875384,0.999988626875384,0.0,0.09184172254333026,1.0445392351051012e-06,0.0,0.0,0.0,1599324.6058124818,265.95931979944584,0.0,1.0,1286733.66414704,2589.144361657187,,,,,,,,,,,,,,,,,,,2.0,14242.583592502531,1584.3866588495696,0.3677356926589623,6.175450102142607,2.644244023427391
3748.0,-30.426742227708615,5.018585245939127,35.03500456509821,30.404368636105232,5.019489017192223,-26.88211910321778,-40.36937422407789,1.4748658916251647,-7.190694972215283,-7.190694972244837,40.07029886325352,35376.1596493938,15458.429158109788,15458.429158109788,50834.588807503584,86677.44407635683,86667.92119429825,15458.429158109788,102126.35035240804,102126.35035240804,102126.35035240804,129975.88847727142,125464.03797536471,4511.8505019067115,0.0,98780.6676151525,47479.40654835657,57001.40118532881,27849.53812486337,84850.93931019219,21072.9322598854,1584.3912203502382,0.0,0.8750059327007379,2.659229791100428,0.0014947306463915918,1.0,1.0,-7.190694972215283,325371.8370115362,1557566.5456360546,4.787035534304189,1557566.5456360546,4.787035534304189,0.7566707988263552,0.09184295734083214,3.397178347195316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397178347195316,1.2848598441817696,1.2851467378201387,2.6440069417522523,5602.333437436985,14242.567278211292,6453.416866216535,0.000475086073771937,29077.268697625208,2965.0562320084036,19289.69487577791,1967.0014608228,0.6633943193348601,0.6633943193348601,30681.89488378431,30484.863174865135,1.0080855962345792,0.8,4352.383275023268,4324.433322199387,1.0080855962345792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6499660043653,2034.6934298245008,8.989288206150288,5.018585245939127,-0.7983754948803572,5.816960740819484,2.6442539731136425,3.5,0.7555011351753265,0.6,0.00022327626197396147,1.0000108383612443,0.00022327384205140494,199.27519830785363,0.0,4.863266207705732e-07,1.3782496432638045,0.07896468690222924,7.562244540585108e-05,0.0001476538165681104,0.0005016063485259336,0.09184295696266354,0.09184295696266354,0.09184295696266354,0.09184192561402876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.90039674874,595.7778870110683,0.0,0.09184295696266354,0.09184295734083214,0.09184295734083214,0.3677363105108157,0.3677363105108157,0.5,10.077910098453566,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27849.53812486337,21072.9322598854,0.7566707988263552,0.5991046088678643,0.4169212496289297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540555481856845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.13146502686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.446609707955,260.446609707955,-12.703390292044958,244.49604186799246,276.39717754800637,108913.54976758953,108921.10945062347,-7.5596830339385885,0.0,nan,276.39717754800637,3.247177548006391,270.0169504119548,-3.1330495880451963,263.6367232759205,-9.513276724079503,257.25649613991743,-15.893503860082546,250.87626900393866,-22.273730996061317,244.49604186799246,-28.653958132007517,1.0,1.0,25732.562594343566,25732.562594343566,275.9800308358501,2.8300308358500956,275.9800308358501,275.9800308358501,86668.1447956108,86667.92119429825,0.22360131255118176,0.0,8648.866644398773,8648.866644398773,0.920597941620646,3414.1642389312924,275.9800308358501,2.8300308358500956,1.0,0.002,0.1268813273632295,0.004798012552911688,0.00019571349389843764,0.0018042865423580834,0.09785674694921882,0.09785674694921882,0.0,3.625652078911856e-11,0.9999886917634153,0.9999886917634153,0.0,0.09184191875894189,1.0385818902471645e-06,0.0,0.0,0.0,1599324.5883528786,265.9593050277847,0.0,1.0,1286733.7143783923,2589.144159413575,,,,,,,,,,,,,,,,,,,2.0,14242.567278211292,1584.3912203502382,0.3677363105108157,6.175450102142607,2.6442539731136425
