time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3749.0,-30.42684523408484,5.018515249080749,35.03501536590273,30.404518427699827,5.0194950820099775,-26.882211202472767,-40.36946432953698,1.4748610493845318,-7.190709421787858,-7.19070942183736,40.07032075269312,35375.995307288984,15458.400259101318,15458.400259101318,50834.3955663903,86677.67878295785,86668.14505327624,15458.400259101318,102126.54531237755,102126.54531237755,102126.54531237755,129976.17265775574,125464.32620237017,4511.8464553855765,0.0,98780.90381809743,47479.24353057084,57001.84476391843,27849.62734537819,84851.47210929662,21072.995566917907,1584.3957707553093,0.0,0.8750057674292154,2.6592283513523496,0.0014947306463915918,1.0,1.0,-7.190709421787858,325371.650343765,1557567.4908365451,4.787041185643949,1557567.4908365451,4.787041185643949,0.7566706478898395,0.09184314764972078,3.397168329078453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397168329078453,1.2848598718341369,1.2851467623692572,2.643999087798576,5602.316795851593,14242.550978069452,6453.416962369968,0.00047508848365363854,29077.423974717683,2965.0720658652735,19289.695163186956,1967.0014901303664,0.6633907866102242,0.6633907866102242,30681.822500207647,30484.863174865135,1.0080826234382527,0.8,4352.373007043743,4324.433322199387,1.0080826234382527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6538305965153,2034.6934298245008,8.989251199317884,5.018515249080749,-0.7984128296792514,5.81692807876,2.6442638772327016,3.5,0.755503964923629,0.6,0.00022327384205140494,1.0000107586077425,0.00022327143996156228,199.2752836452406,0.0,4.822305473421007e-07,1.3666413711675134,0.07896516913277658,7.562167186648743e-05,0.0001476521701849175,0.0005015992762719036,0.09184314727436813,0.09184314727436813,0.09184314727436813,0.09184212231401494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.154416489,595.7778055127128,0.0,0.09184314727436813,0.09184314764972078,0.09184314764972078,0.36773692876717656,0.36773692876717656,0.5,10.077879351681116,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,4.951061782776378e-11,27849.62734537819,21072.995566917907,0.7566706478898395,0.5990985695676659,0.41691669487738997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540561719669431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.11985675477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4465579290644,260.4465579290644,-12.70344207093558,244.49593821599296,276.3971776422225,108913.61663627175,108921.07049249379,-7.453856222044032,0.0,nan,276.3971776422225,3.247177642222539,270.0169297569295,-3.133070243070449,263.6366818716492,-9.513318128350761,257.2564339864076,-15.893566013592363,250.87618610118432,-22.27381389881566,244.49593821599296,-28.654061784007013,1.0,1.0,25732.562594343566,25732.562594343566,275.9800422692995,2.830042269299497,275.9800422692995,275.9800422692995,86668.37992623178,86668.14505327624,0.2348729555378668,0.0,8648.866644398773,8648.866644398773,0.9205985347835155,3414.1541707238453,275.9800422692995,2.830042269299497,1.0,0.002,0.12688235953872343,0.004798005732692333,0.00019571508022991018,0.0018042849544909758,0.09785754011495508,0.09785754011495508,0.0,3.4720885888628317e-11,0.9999887615003049,0.9999887615003049,0.0,0.09184211547053392,1.0321791868572735e-06,0.0,0.0,0.0,1599324.5712739695,265.9592905782121,0.0,1.0,1286733.7635144745,2589.1439615798195,,,,,,,,,,,,,,,,,,,2.0,14242.550978069452,1584.3957707553093,0.36773692876717656,6.175450102142607,2.6442638772327016
3750.0,-30.42696474946678,5.018445495392377,35.03502618474006,30.40464384192603,5.019501443742503,-26.882318130121313,-40.36956791589034,1.474854823441992,-7.19072355326233,-7.190723553251035,40.07034287422378,35375.83423722345,15458.371078843194,15458.371078843194,50834.20531606664,86677.8688372062,86668.3726297084,15458.371078843194,102126.7437085516,102126.7437085516,102126.7437085516,129976.46095355178,125464.61841116336,4511.842542388419,0.0,98781.1066261192,47479.098931080334,57002.23077226541,27849.71724500019,84851.94801726559,21073.05938518299,1584.4003455884663,0.0,0.8750056030247962,2.6592269433000624,0.0014947306463915918,1.0,1.0,-7.19072355326233,325371.46778545534,1557568.4460602885,4.7870468073350665,1557568.4460602885,4.7870468073350665,0.7566704968599349,0.0918433382950282,3.3971598599796735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971598599796735,1.2848599059234658,1.285146793379688,2.643992426192206,5602.302680707066,14242.534689767457,6453.416020816345,0.0004750903338646058,29077.556163845125,2965.085545404917,19289.69234882017,1967.001203144822,0.6633876739890839,0.6633876739890839,30681.761308668083,30484.863174865135,1.0080801103006956,0.8,4352.364326711763,4324.433322199387,1.0080801103006956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6576778470458,2034.6934298245008,8.989214119752345,5.018445495392377,-0.7984499134535135,5.81689540884589,2.644273736923656,3.5,0.7555067819781874,0.6,0.00022327143996156228,1.0000124829301142,0.00022326865291457125,199.2753826598757,0.0,4.78677134736275e-07,1.3565709998426032,0.07896564780991132,7.562078260507993e-05,0.00014765065735648236,0.0005015928864710544,0.09184333792668624,0.09184333792668624,0.09184333792668624,0.09184232161534558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.40830863715,595.7777240671913,0.0,0.09184333792668624,0.0918433382950282,0.0918433382950282,0.367737547488198,0.367737547488198,0.5,10.07784886418565,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27849.71724500019,21073.05938518299,0.7566704968599349,0.5990929672672093,0.41691245827408946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454056791158147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.109786383444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4465052778228,260.4465052778228,-12.703494722177197,244.49583282408287,276.39717773164995,108913.66910330461,108921.24853931747,-7.579436012903219,0.0,nan,276.39717773164995,3.2471777316499697,270.01690875008495,-3.133091249915026,263.63663976854605,-9.51336023145393,257.25637078703176,-15.893629212968222,250.87610180554088,-22.273898194459093,244.49583282408287,-28.65416717591711,1.0,1.0,25732.562594343566,25732.562594343566,275.98005445074756,2.830054450747582,275.98005445074756,275.98005445074756,86668.56696815252,86668.3726297084,0.19433844411105383,0.0,8648.866644398773,8648.866644398773,0.9205990362298165,3414.145659279572,275.98005445074756,2.830054450747582,1.0,0.002,0.12688338296754134,0.004797999008503896,0.00019571665319710458,0.0018042833812289209,0.09785832659855229,0.09785832659855229,0.0,3.442602539843742e-11,0.9999888567574887,0.9999888567574887,0.0,0.09184231486243653,1.0234325916670352e-06,0.0,0.0,0.0,1599324.5545710407,265.95927644673765,0.0,1.0,1286733.8115688458,2589.143768101301,,,,,,,,,,,,,,,,,,,2.0,14242.534689767457,1584.4003455884663,0.367737547488198,6.175450102142607,2.644273736923656
3751.0,-30.42706507225026,5.018375973416672,35.03503701211248,30.40479380814361,5.01950769251103,-26.88240779577969,-40.369654005020834,1.4748504148924424,-7.190738687499618,-7.190738687507872,40.070364758940265,35375.66591703463,15458.3432801163,15458.3432801163,50834.00919715093,86678.10392789498,86668.59449788556,15458.3432801163,102126.93777800185,102126.93777800185,102126.93777800185,129976.74468930546,125464.90597504536,4511.838714260094,0.0,98781.34242488112,47478.92699689677,57002.6838088715,27849.80691130361,84852.49072017512,21073.12296446651,1584.4049337119322,0.0,0.87500543396565,2.6592254353336364,0.0014947306463915918,1.0,1.0,-7.190738687499618,325371.27227297507,1557569.3910578683,4.787052588192612,1557569.3910578683,4.787052588192612,0.7566703435891113,0.091843529310652,3.3971498623890666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971498623890666,1.2848599323049283,1.2851468161858899,2.643984590829968,5602.286078514702,14242.518067301502,6453.41596675189,0.00047509270960582867,29077.711147959933,2965.1013493863793,19289.692187217894,1967.001186665976,0.6633841325771351,0.6633841325771351,30681.689073320533,30484.863174865135,1.008077143595372,0.8,4352.354079759294,4324.433322199387,1.008077143595372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.661508194212,2034.6934298245008,8.989177932085513,5.018375973416672,-0.7984873808811308,5.816863354297803,2.644283553309465,3.5,0.7555095866598471,0.6,0.00022326865291457125,1.0000104783346668,0.00022326631345541905,199.27546577413008,0.0,5.553898556292855e-07,1.573974850853395,0.07896620319976695,7.562004356005377e-05,0.00014764860935451748,0.0005015844529506361,0.09184352891389963,0.09184352891389963,0.09184352891389963,0.09184251774737064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.6603039822,595.7776432266205,0.0,0.09184352891389963,0.091843529310652,0.091843529310652,0.3677381669559703,0.3677381669559703,0.5,10.077818532699643,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27849.80691130361,21073.12296446651,0.7566703435891113,0.5990868242723756,0.41690780808893174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540575095888015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.32719023446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44645364735106,260.44645364735106,-12.703546352648914,244.49572932266287,276.39717797212563,108913.74950470934,108921.1819953514,-7.4324906420788395,0.0,nan,276.39717797212563,3.2471779721256553,270.0168882421823,-3.1331117578176872,263.6365985122616,-9.51340148773835,257.2563087823736,-15.893691217626383,250.87601905250068,-22.273980947499297,244.49572932266287,-28.65427067733711,1.0,1.0,25732.562594343566,25732.562594343566,275.9800649693521,2.8300649693521223,275.9800649693521,275.9800649693521,86668.8059278397,86668.59449788556,0.21142995414265897,0.0,8648.866644398773,8648.866644398773,0.9205996281756298,3414.135611701012,275.9800649693521,2.8300649693521223,1.0,0.002,0.12688440138394974,0.004797992130212236,0.00019571821803068557,0.0018042818178064294,0.09785910901534278,0.09785910901534278,0.0,3.5837114959608174e-11,0.999988911365908,0.999988911365908,0.0,0.09184251089136175,1.0184192902482043e-06,0.0,0.0,0.0,1599324.5366828756,265.95926131250036,0.0,1.0,1286733.863033134,2589.143560893663,,,,,,,,,,,,,,,,,,,2.0,14242.518067301502,1584.4049337119322,0.3677381669559703,6.175450102142607,2.644283553309465
3752.0,-30.427165870108695,5.018306685403759,35.035047850633646,30.404943914059572,5.019513357847748,-26.88249794731478,-40.369739989377535,1.4748454339710801,-7.1907535198186,-7.190753519818155,40.070386735109395,35375.49494059361,15458.315200982923,15458.315200982923,50833.810141576534,86678.34041589643,86668.81817827214,15458.315200982923,102127.13337925506,102127.13337925506,102127.13337925506,129977.03005113726,125465.19508128932,4511.834969847938,0.0,98781.5794012804,47478.7566157488,57003.13642836844,27849.89667188221,84853.03310025064,21073.186634287023,1584.4095187054536,0.0,0.875005266229517,2.659223957450857,0.0014947306463915918,1.0,1.0,-7.1907535198186,325371.0806609366,1557570.3400056532,4.787058323812034,1557570.3400056532,4.787058323812034,0.7566701910087487,0.0918437203881779,3.3971398109859368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971398109859368,1.2848599604399626,1.2851468413211722,2.6439767099775495,5602.269379934103,14242.501825343423,6453.416110499218,0.00047509513665901665,29077.86694025156,2965.117235778942,19289.69261688828,1967.001230480162,0.6633805930993575,0.6633805930993575,30681.61644911982,30484.863174865135,1.008074160921611,0.8,4352.3437776460205,4324.433322199387,1.008074160921611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6653204475886,2034.6934298245008,8.989141676102117,5.018306685403759,-0.7985246110421835,5.816831296445942,2.644293323339115,3.5,0.75551237809689,0.6,0.00022326631345541905,1.0000105279633926,0.00022326396294059032,199.27554928203094,0.0,4.6619681221387244e-07,1.3212017658141144,0.07896666939657916,7.561930542113942e-05,0.0001476470080342796,0.0005015775289662118,0.09184371999781733,0.09184371999781733,0.09184371999781733,0.09184271487545743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.9118722546,595.7775625293403,0.0,0.09184371999781733,0.0918437203881779,0.0918437203881779,0.3677387867589091,0.3677387867589091,0.5,10.07778838155795,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27849.89667188221,21073.186634287023,0.7566701910087487,0.599080649026633,0.4169031282452662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540581126494667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.074417149415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4464027558277,260.4464027558277,-12.703597244172272,244.49562728064512,276.3971782310958,108913.80756097993,108921.13367614338,-7.3261151634532276,0.0,nan,276.3971782310958,3.247178231095802,270.0168680409544,-3.1331319590455564,263.6365578508359,-9.513442149164064,257.25624766075373,-15.893752339246248,250.87593747068127,-22.274062529318712,244.49562728064512,-28.654372719354853,1.0,1.0,25732.562594343566,25732.562594343566,275.98007599943463,2.830075999434655,275.98007599943463,275.98007599943463,86669.04264364984,86668.81817827214,0.22446537770156283,0.0,8648.866644398773,8648.866644398773,0.920600223306684,3414.1255100408666,275.98007599943463,2.830075999434655,1.0,0.002,0.1268854137055441,0.004797985325070212,0.00019571977358397941,0.001804280261478332,0.0978598867919897,0.0978598867919897,0.0,3.506231112740399e-11,0.9999889777450524,0.9999889777450524,0.0,0.09184270806327643,1.0123249014587865e-06,0.0,0.0,0.0,1599324.5191515647,265.9592464801814,0.0,1.0,1286733.9134707358,2589.143357819731,,,,,,,,,,,,,,,,,,,2.0,14242.501825343423,1584.4095187054536,0.3677387867589091,6.175450102142607,2.644293323339115
3753.0,-30.427265806283945,5.018237633328376,35.03505869908565,30.4050913657062,5.019519421202246,-26.882587283534004,-40.36982586896045,1.4748408974119391,-7.190768076478037,-7.190768076488686,40.0704086985446,35375.328848086705,15458.286881708898,15458.286881708898,50833.6157297956,86678.57149519792,86669.04205627379,15458.286881708898,102127.32893798269,102127.32893798269,102127.32893798269,129977.31505381866,125465.48375143853,4511.831302380126,0.0,98781.81154571024,47478.59139423464,57003.577946084,27849.98611583597,84853.56406191997,21073.25009774817,1584.4140816206661,0.0,0.8750051000748624,2.659222507035224,0.0014947306463915918,1.0,1.0,-7.190768076478037,325370.89261010254,1557571.2884041376,4.787064005355272,1557571.2884041376,4.787064005355272,0.7566700396222303,0.09184391143802093,3.397129966004379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397129966004379,1.2848599865188364,1.2851468643856292,2.6439689940134783,5602.253030732127,14242.485570523917,6453.4161046926765,0.0004750974851597943,29078.019544213956,2965.132797052404,19289.692599532136,1967.001228710328,0.6633771110237274,0.6633771110237274,30681.545316331074,30484.863174865135,1.0080712395018063,0.8,4352.333687097141,4324.433322199387,1.0080712395018063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6691150228062,2034.6934298245008,8.989105373043751,5.018237633328376,-0.7985616147692394,5.816799248097615,2.64430304807758,3.5,0.7555151565935943,0.6,0.00022326396294059032,1.0000104379719037,0.0002232616325419427,199.27563207611527,0.0,4.684001335902808e-07,1.3274459785948558,0.07896713779671276,7.561856818831344e-05,0.0001476453947522769,0.0005015705948555056,0.09184391105999241,0.09184391105999241,0.09184391105999241,0.09184291183800758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.1625244318,595.777482129206,0.0,0.09184391105999241,0.09184391143802093,0.09184391143802093,0.36773940699607144,0.36773940699607144,0.5,10.077758407716527,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27849.98611583597,21073.25009774817,0.7566700396222303,0.5990746092020475,0.41689856211899784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540587185663858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.0806613622,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44635258341197,260.44635258341197,-12.703647416588012,244.4955265851394,276.39717858177147,108913.86938114378,108921.09197617583,-7.2225950320451195,0.0,nan,276.39717858177147,3.247178581771493,270.01684818239016,-3.1331518176098143,263.6365177830422,-9.513482216957755,257.2561873837175,-15.893812616282503,250.87585698441103,-22.274143015588947,244.4955265851394,-28.654473414860576,1.0,1.0,25732.562594343566,25732.562594343566,275.9800873280056,2.830087328005618,275.9800873280056,275.9800873280056,86669.2741920957,86669.04205627379,0.23213582191965543,0.0,8648.866644398773,8648.866644398773,0.9206008062148638,3414.115615834401,275.9800873280056,2.830087328005618,1.0,0.002,0.12688642003052147,0.004797978594915387,0.0001957213199979333,0.0018042787147110075,0.09786065999896665,0.09786065999896665,0.0,3.470894058277274e-11,0.9999890430602429,0.9999890430602429,0.0,0.09184290510981624,1.006328204678815e-06,0.0,0.0,0.0,1599324.5019460716,265.95923192352194,0.0,1.0,1286733.96297095,2589.143158519975,,,,,,,,,,,,,,,,,,,2.0,14242.485570523917,1584.4140816206661,0.36773940699607144,6.175450102142607,2.64430304807758
3754.0,-30.427364987096396,5.018168816356855,35.035069559929916,30.405237071122997,5.019525669031631,-26.882675921488396,-40.36991160884497,1.4748366023728414,-7.190782629873183,-7.19078262983204,40.07043075292395,35375.16641467368,15458.258670150792,15458.258670150792,50833.42508482447,86678.79941165145,86669.26701206564,15458.258670150792,102127.52568221644,102127.52568221644,102127.52568221644,129977.6016067586,125465.77386953839,4511.827737220215,0.0,98782.04077570631,47478.430103991865,57004.01185746049,27850.075924542165,84854.08778200267,21073.31382350228,1584.418661804002,0.0,0.8750049335853042,2.6592210569454475,0.0014947306463915918,1.0,1.0,-7.190782629873183,325370.70460152125,1557572.2407292705,4.787069698351657,1557572.2407292705,4.787069698351657,0.7566698877446134,0.09184410276555534,3.3971202453500884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971202453500884,1.284860011426192,1.2851468863041542,2.643961377223727,5602.236891668634,14242.469329606869,6453.416017912497,0.0004750997881101827,29078.170226949496,2965.1481624152484,19289.692340140373,1967.0012022597293,0.6633736644908553,0.6633736644908553,30681.475081801706,30484.863174865135,1.0080683549751273,0.8,4352.323723970935,4324.433322199387,1.0080683549751273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6728923045418,2034.6934298245008,8.989069223179474,5.018168816356855,-0.7985985216205282,5.816767337977383,2.644312728510512,3.5,0.7555179224315749,0.6,0.0002232616325419427,1.0000103590850409,0.0002232593197796629,199.27571424446478,0.0,4.643916634952582e-07,1.3160859743455617,0.07896760218837626,7.561783216135627e-05,0.00014764380038058644,0.0005015637433733173,0.09184410238614321,0.09184410238614321,0.09184410238614321,0.09184310977726128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.41266002465,595.777401901432,0.0,0.09184410238614321,0.09184410276555534,0.09184410276555534,0.3677400276569697,0.3677400276569697,0.5,10.07772863228074,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,27850.075924542165,21073.31382350228,0.7566698877446134,0.5990686649701525,0.41689407475047613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454059319304025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.069301357944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4463030848021,260.4463030848021,-12.703696915197895,244.49542712347335,276.39717904621506,108913.93017021797,108921.05576748382,-7.125597265840618,0.0,nan,276.39717904621506,3.2471790462150807,270.01682866161514,-3.133171338384841,263.63647827704466,-9.513521722955318,257.2561278924973,-15.89387210750266,250.8757775079668,-22.274222492033175,244.49542712347335,-28.65457287652663,1.0,1.0,25732.562594343566,25732.562594343566,275.98009878452007,2.8300987845200893,275.98009878452007,275.98009878452007,86669.50232651424,86669.26701206564,0.23531444859690964,0.0,8648.866644398773,8648.866644398773,0.9206013817609088,3414.1058465768388,275.98009878452007,2.8300987845200893,1.0,0.002,0.12688741971462109,0.004797971893487074,0.00019572285616960118,0.0018042771785235054,0.09786142808480058,0.09786142808480058,0.0,3.469310646056489e-11,0.9999891153901619,0.9999891153901619,0.0,0.09184310307833081,9.996872245346465e-07,0.0,0.0,0.0,1599324.484744433,265.9592173701268,0.0,1.0,1286734.0124600613,2589.142959264943,,,,,,,,,,,,,,,,,,,2.0,14242.469329606869,1584.418661804002,0.3677400276569697,6.175450102142607,2.644312728510512
3755.0,-30.427463421295297,5.018100233424866,35.03508043398567,30.405381798651092,5.0195319965775695,-26.88276387951241,-40.36999724395571,1.4748324537581157,-7.190797195411051,-7.190797195403042,40.070452855771066,35375.00713148763,15458.230585254021,15458.230585254021,50833.237716741656,86679.02546848785,86669.49241152902,15458.230585254021,102127.72299678304,102127.72299678304,102127.72299678304,129977.88891055217,125466.06463627388,4511.824274278285,0.0,98782.26819387764,47478.272013828566,57004.44020005452,27850.165913769128,84854.60611382365,21073.3776786381,1584.42325075474,0.0,0.8750047668399598,2.659219605646467,0.0014947306463915918,1.0,1.0,-7.190797195411051,325370.51643616677,1557573.1951480513,4.787075400095834,1557573.1951480513,4.787075400095834,0.7566697356089866,0.09184429432497943,3.3971106019873307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971106019873307,1.284860035612066,1.2851469075236976,2.643953822074524,5602.220883214065,14242.453100491051,6453.415882106073,0.00047510206299155233,29078.319715610494,2965.163406016376,19289.691934205883,1967.001160865931,0.6633702401948055,0.6633702401948055,30681.405405686226,30484.863174865135,1.0080654933840945,0.8,4352.313840058588,4324.433322199387,1.0080654933840945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6766523481774,2034.6934298245008,8.989033237234555,5.018100233424866,-0.7986353394743944,5.81673557289926,2.6443223647796503,3.5,0.7555206756513286,0.6,0.0002232593197796629,1.0000102811118372,0.00022325702444922613,199.2757957943266,0.0,4.6087735518156476e-07,1.3061264245845545,0.07896806306573144,7.561709704043326e-05,0.00014764222273922964,0.000501556960168412,0.09184429394261924,0.09184429394261924,0.09184429394261924,0.09184330815574686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.66204562224,595.7773219198107,0.0,0.09184429394261924,0.09184429432497943,0.09184429432497943,0.36774064882791496,0.36774064882791496,0.5,10.077699061071932,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27850.165913769128,21073.3776786381,0.7566697356089866,0.5990627974697583,0.41688965103480335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540599155014868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.059341808184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4462542126062,260.4462542126062,-12.703745787393757,244.49532880099684,276.3971796243006,108913.98797545067,108921.0233968075,-7.035421356818949,0.0,nan,276.3971796243006,3.2471796243005997,270.01680945958697,-3.133190540413011,263.63643929490604,-9.513560705093937,257.2560691302443,-15.89393086975565,250.8756989656026,-22.274301034397382,244.49532880099684,-28.654671199003133,1.0,1.0,25732.562594343566,25732.562594343566,275.9801102801051,2.8301102801051456,275.9801102801051,275.9801102801051,86669.72880341248,86669.49241152902,0.2363918834598735,0.0,8648.866644398773,8648.866644398773,0.9206019527297647,3414.0961549972676,275.9801102801051,2.8301102801051456,1.0,0.002,0.1268884125670388,0.004797965217209002,0.00019572438179849526,0.0018042756526125232,0.09786219089924762,0.09786219089924762,0.0,3.4411018305646746e-11,0.9999891897930447,0.9999891897930447,0.0,0.09184330146915011,9.928558293126988e-07,0.0,0.0,0.0,1599324.4675284396,265.9592028045889,0.0,1.0,1286734.0619904562,2589.142759843716,,,,,,,,,,,,,,,,,,,2.0,14242.453100491051,1584.42325075474,0.36774064882791496,6.175450102142607,2.6443223647796503
3756.0,-30.42756112253379,5.018031883347671,35.0350913213247,30.40552579276266,5.019538347154242,-26.88285117556122,-40.370082774292655,1.47482839913776,-7.190811785992139,-7.190811785988935,40.07047498713735,35374.85069437395,15458.202642010689,15458.202642010689,50833.05333638463,86679.25036442574,86669.71795520652,15458.202642010689,102127.9205972172,102127.9205972172,102127.9205972172,129978.17658846994,125466.35567648216,4511.8209119877865,0.0,98782.49439411546,47478.1167157091,57004.864087118185,27850.25599125273,84855.1200783709,21073.44159644355,1584.4278443002613,0.0,0.8750045998445841,2.659218151852821,0.0014947306463915918,1.0,1.0,-7.190811785992139,325370.32794737665,1557574.1507986176,4.787081110391019,1557574.1507986176,4.787081110391019,0.756669583326715,0.09184448609297055,3.3971010105722375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3971010105722375,1.2848600593221795,1.285146928289773,2.6439463083352117,5602.204962502087,14242.436883026363,6453.415714901139,0.0004751043193036636,29078.46840193771,2965.178567802227,19289.691434419146,1967.0011099018673,0.663366831010045,0.663366831010045,30681.33610486857,30484.863174865135,1.008062647208117,0.8,4352.30400938415,4324.433322199387,1.008062647208117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6803951814015,2034.6934298245008,8.988997423780054,5.018031883347671,-0.7986720749980494,5.8167039583457205,2.644331956955762,3.5,0.7555234162730748,0.6,0.00022325702444922613,1.000010204564479,0.00022325474623177295,199.27587673701066,0.0,4.5740379940160656e-07,1.296282367504153,0.07896852046953085,7.561636282552024e-05,0.0001476406616237059,0.000501550240803445,0.0918444857120932,0.0918444857120932,0.0918444857120932,0.0918435066877983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.9105872316,595.7772422139177,0.0,0.0918444857120932,0.09184448609297055,0.09184448609297055,0.3677412705341376,0.3677412705341376,0.5,10.077669693581122,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27850.25599125273,21073.44159644355,0.756669583326715,0.5990569960826877,0.41688528236955263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540605072113544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.049497751104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44620592165904,260.44620592165904,-12.703794078340934,244.49523153739776,276.3971803060035,108914.04201196793,108920.99375950258,-6.951747534665294,0.0,nan,276.3971803060035,3.2471803060035427,270.01679055223315,-3.1332094477668306,263.6364007984888,-9.51359920151117,257.25601104476425,-15.893988955235727,250.87562129106672,-22.274378708933256,244.49523153739776,-28.65476846260222,1.0,1.0,25732.562594343566,25732.562594343566,275.9801217673496,2.830121767349624,275.9801217673496,275.9801217673496,86669.95403491224,86669.71795520652,0.23607970571902115,0.0,8648.866644398773,8648.866644398773,0.9206025206220211,3414.086515625099,275.9801217673496,2.830121767349624,1.0,0.002,0.12688939860481133,0.004797958565999761,0.00019572589690572414,0.001804274137819639,0.09786294845286207,0.09786294845286207,0.0,3.472536320991981e-11,0.9999892640200616,0.9999892640200616,0.0,0.0918435000524104,9.860405601460684e-07,0.0,0.0,0.0,1599324.450282843,265.95918821400784,0.0,1.0,1286734.1116060058,2589.142560079653,,,,,,,,,,,,,,,,,,,2.0,14242.436883026363,1584.4278443002613,0.3677412705341376,6.175450102142607,2.644331956955762
3757.0,-30.427674461971613,5.0179637680145825,35.035102224667675,30.405679705459647,5.019544699333991,-26.882952545814412,-40.37018175059927,1.4748227822115767,-7.190826106801694,-7.190826106772267,40.07049722333467,35374.67641356953,15458.17446967178,15458.17446967178,50832.850883241306,86679.49006592142,86669.94531946494,15458.17446967178,102128.11978913672,102128.11978913672,102128.11978913672,129978.46604864743,125466.64838621,4511.817662437432,0.0,98782.73808159935,47477.949941409446,57005.32015576656,27850.346259510712,84855.66641527727,21073.505671381747,1584.4324401782515,0.0,0.8750044339416856,2.659216724939578,0.0014947306463915918,1.0,1.0,-7.190826106801694,325370.1429437169,1557575.1109763964,4.787086783331033,1557575.1109763964,4.787086783331033,0.7566694315042952,0.09184467804338227,3.39709067301593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39709067301593,1.2848600903063596,1.2851469563535278,2.643938198909995,5602.187779603157,14242.420676964175,6453.416073243706,0.0004751068565532226,29078.62862368058,2965.1949058731147,19289.69250552906,1967.0012191246817,0.6633632127279976,0.6633632127279976,30681.261412915614,30484.863174865135,1.0080595796206815,0.8,4352.293413949676,4324.433322199387,1.0080595796206815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6841208170365,2034.6934298245008,8.988961567155407,5.0179637680145825,-0.798708586719969,5.816672354734552,2.6443415050715164,3.5,0.7555261443061475,0.6,0.00022325474623177295,1.0000118379415115,0.00022325210338643072,199.27597063556897,0.0,4.5399378037924964e-07,1.2866183735947934,0.07896897446331122,7.561551319509284e-05,0.0001476392330366801,0.0005015438615201313,0.0918446776699055,0.0918446776699055,0.0918446776699055,0.09184370639774332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.1585163545,595.7771627122405,0.0,0.0918446776699055,0.09184467804338227,0.09184467804338227,0.36774189277554176,0.36774189277554176,0.5,10.077640558322505,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,-2.944489096989855e-11,27850.346259510712,21073.505671381747,0.7566694315042952,0.5990507532457425,0.4168805444346935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540610945156898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.0398337572,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4461566847718,260.4461566847718,-12.703843315228198,244.49513243902476,276.3971809305977,108914.01025612596,108921.09817725018,-7.0879211242103874,0.0,nan,276.3971809305977,3.2471809305977217,270.01677123224096,-3.1332287677590216,263.6363615338977,-9.513638466102293,257.25595183558187,-15.894048164418109,250.87554213728777,-22.27445786271221,244.49513243902476,-28.65486756097522,1.0,1.0,25732.562594343566,25732.562594343566,275.98013373489607,2.830133734896094,275.98013373489607,275.98013373489607,86670.1940515719,86669.94531946494,0.24873210696387105,0.0,8648.866644398773,8648.866644398773,0.9206031326911408,3414.0761263810095,275.98013373489607,2.830133734896094,1.0,0.002,0.1268903768142693,0.004797951993009816,0.00019572740004588206,0.0018042726342012228,0.09786370002294102,0.09786370002294102,0.0,3.4247104718082566e-11,0.9999893492740547,0.9999893492740547,0.0,0.09184369983088689,9.782124953748181e-07,0.0,0.0,0.0,1599324.433356105,265.9591738931983,0.0,1.0,1286734.160304189,2589.1423640091457,,,,,,,,,,,,,,,,,,,2.0,14242.420676964175,1584.4324401782515,0.36774189277554176,6.175450102142607,2.6443415050715164
3758.0,-30.427769513544536,5.017895885595376,35.03511314261048,30.40582233751195,5.019551472763611,-26.88303741491182,-40.370263264607615,1.4748193731246046,-7.190840512478303,-7.190840512487098,40.07051945132842,35374.517018578976,15458.146519078255,15458.146519078255,50832.66353765723,86679.71222255623,86670.17213612395,15458.146519078255,102128.3186552022,102128.3186552022,102128.3186552022,129978.75517426844,125466.94065344665,4511.814520821794,0.0,98782.96124651845,47477.78743724694,57005.748676968346,27850.436519066243,84856.18519603458,21073.5697348717,1584.4370375319602,0.0,0.875004267598686,2.659215289570839,0.0014947306463915918,1.0,1.0,-7.190840512478303,325369.95684378117,1557576.0708010204,4.787092471321359,1557576.0708010204,4.787092471321359,0.7566692795082354,0.09184487022227034,3.3970812142252345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970812142252345,1.2848601117139458,1.2851469743700301,2.643930793130219,5602.172087644481,14242.40415436002,6453.415684820691,0.0004751090380601842,29078.775282988834,2965.209860960556,19289.691344506675,1967.001100733347,0.6633598271173132,0.6633598271173132,30681.193070268633,30484.863174865135,1.0080567727999368,0.8,4352.2837191966355,4324.433322199387,1.0080567727999368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6878296289772,2034.6934298245008,8.988925927569863,5.017895885595376,-0.7987450440052255,5.816640929600601,2.644351010084948,3.5,0.7555288600242708,0.6,0.00022325210338643072,1.0000099278315753,0.0002232498869991534,199.27604938320255,0.0,5.266555708124445e-07,1.4925418876824679,0.07896950111888203,7.561481347080408e-05,0.00014763728991562666,0.0005015358640915,0.09184486984559329,0.09184486984559329,0.09184486984559329,0.09184390585463158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.4053513845,595.7770835657916,0.0,0.09184486984559329,0.09184487022227034,0.09184487022227034,0.36774251566839605,0.36774251566839605,0.5,10.07761164183835,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27850.436519066243,21073.5697348717,0.7566692795082354,0.599044883059776,0.4168761173608835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540617758253616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.24575727128,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4461083747581,260.4461083747581,-12.703891625241852,244.49503500211566,276.39718174747844,108914.08657631864,108921.04106859505,-6.954492276388894,0.0,nan,276.39718174747844,3.2471817474784643,270.0167523983655,-3.13324760163448,263.63632304926114,-9.51367695073884,257.25589370018923,-15.894106299810744,250.8754643511386,-22.274535648861388,244.49503500211566,-28.65496499788432,1.0,1.0,25732.562594343566,25732.562594343566,275.9801455541964,2.830145554196406,275.9801455541964,275.9801455541964,86670.4165982597,86670.17213612395,0.2444621357572032,0.0,8648.866644398773,8648.866644398773,0.9206036927291736,3414.0666202963607,275.9801455541964,2.830145554196406,1.0,0.002,0.12689134771743288,0.004797945436323746,0.00019572889188203372,0.0018042711424493083,0.09786444594101686,0.09786444594101686,0.0,3.433134202271426e-11,0.9999894288491961,0.9999894288491961,0.0,0.09184389931629665,9.709059736878874e-07,0.0,0.0,0.0,1599324.4163290537,265.9591594875217,0.0,1.0,1286734.2092909652,2589.142166776728,,,,,,,,,,,,,,,,,,,2.0,14242.40415436002,1584.4370375319602,0.36774251566839605,6.175450102142607,2.644351010084948
3759.0,-30.42786496775197,5.0178282328393715,35.03512407513688,30.405963328108214,5.019558010162124,-26.883122669960915,-40.370344708766766,1.4748157113170084,-7.190855142736666,-7.190855142696257,40.070541708100045,35374.356703675985,15458.118962156004,15458.118962156004,50832.47566583199,86679.9318103124,86670.3986604753,15458.118962156004,102128.5176226313,102128.5176226313,102128.5176226313,129979.04467296913,125467.23318319926,4511.811489769866,0.0,98783.1822286114,47477.62860690315,57006.17069078695,27850.527050337827,84856.69774112478,21073.633977751346,1584.4416532408702,0.0,0.8750040998955657,2.659213831825611,0.0014947306463915918,1.0,1.0,-7.190855142736666,325369.76784266904,1557577.0318681959,4.787098205821491,1557577.0318681959,4.787098205821491,0.7566691265720848,0.09184506273460401,3.3970718451687727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970718451687727,1.2848601334232188,1.2851469932362543,2.6439234565695835,5602.156542352857,14242.387994344776,6453.415386470772,0.0004751112155415356,29078.92053242803,2965.2246722813634,19289.6904527188,1967.0010097962916,0.6633564829618575,0.6633564829618575,30681.125375941338,30484.863174865135,1.0080539926071108,0.8,4352.274116411049,4324.433322199387,1.0080539926071108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6915215545225,2034.6934298245008,8.988890605323547,5.0178282328393715,-0.7987815151475015,5.816609747986873,2.6443604718351783,3.5,0.7555315633814795,0.6,0.0002232498869991534,1.000009969893446,0.00022324766124375876,199.27612846446343,0.0,4.4167290052808433e-07,1.251701000096591,0.07896994279178256,7.561411435208768e-05,0.0001476357726470657,0.0005015293265990849,0.09184506234783965,0.09184506234783965,0.09184506234783965,0.09184410545952679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.6513025917,595.7770047080321,0.0,0.09184506234783965,0.09184506273460401,0.09184506273460401,0.36774313916095314,0.36774313916095314,0.5,10.07758293759668,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27850.527050337827,21073.633977751346,0.7566691265720848,0.5990390507642468,0.41687171013411034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454062347202903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.004916383696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4460607650376,260.4460607650376,-12.703939234962377,244.4949388528934,276.3971826772578,108914.14997479101,108921.00365615672,-6.853681365711028,0.0,nan,276.3971826772578,3.247182677257797,270.01673391234465,-3.133266087655329,263.63628514744426,-9.513714852555722,257.25583638256825,-15.89416361743173,250.87538761771737,-22.274612382282612,244.4949388528934,-28.65506114710658,1.0,1.0,25732.562594343566,25732.562594343566,275.9801571152052,2.8301571152052247,275.9801571152052,275.9801571152052,86670.63658473233,86670.3986604753,0.23792425703140907,0.0,8648.866644398773,8648.866644398773,0.9206042474533835,3414.0572043946167,275.9801571152052,2.8301571152052247,1.0,0.002,0.1268923115671389,0.004797938867342354,0.00019573037274817515,0.0018042696612545082,0.09786518637408757,0.09786518637408757,0.0,3.400268348136004e-11,0.9999895056645818,0.9999895056645818,0.0,0.09184409888170916,9.638528948444622e-07,0.0,0.0,0.0,1599324.3990365495,265.9591448572633,0.0,1.0,1286734.2590414328,2589.1419664695372,,,,,,,,,,,,,,,,,,,2.0,14242.387994344776,1584.4416532408702,0.36774313916095314,6.175450102142607,2.6443604718351783
3760.0,-30.427959669534125,5.0177608081835565,35.03513501982777,30.406104947347217,5.01956436563176,-26.88320726601563,-40.37042608307672,1.474811961059101,-7.190869834291334,-7.190869834310838,40.07056392420866,35374.19828978662,15458.091587958541,15458.091587958541,50832.28987774516,86680.15305323718,86670.62429208693,15458.091587958541,102128.71588004546,102128.71588004546,102128.71588004546,129979.33326949901,125467.52472141199,4511.808548087015,0.0,98783.40437065423,47477.47092249256,57006.59272017963,27850.617389453553,84857.21010963319,21073.698079877213,1584.4462609612913,0.0,0.8750039320094527,2.659212367973548,0.0014947306463915918,1.0,1.0,-7.190869834291334,325369.5780497926,1557577.991179336,4.787103946580321,1557577.991179336,4.787103946580321,0.7566689738036968,0.09184525537117949,3.3970624268141365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970624268141365,1.284860155565663,1.2851470125237086,2.643916080749326,5602.140913874806,14242.371823095034,6453.415117751414,0.0004751134105793218,29079.066546120604,2965.2395615343266,19289.689649498658,1967.0009278906311,0.6633531244513785,0.6633531244513785,30681.057325381862,30484.863174865135,1.0080511977854445,0.8,4352.264463092112,4324.433322199387,1.0080511977854445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6951963625816,2034.6934298245008,8.988855478956253,5.0177608081835565,-0.79881792363373,5.816578731817287,2.6443698897297763,3.5,0.7555342542085075,0.6,0.00022324766124375876,1.0000098913123179,0.00022324545305325906,199.276206922415,0.0,4.43539917951646e-07,1.2569921274749647,0.0789703863317005,7.561341583892693e-05,0.00014763424540483182,0.0005015227479758117,0.09184525498561384,0.09184525498561384,0.09184525498561384,0.09184430437085658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.8961457108,595.7769262084581,0.0,0.09184525498561384,0.09184525537117949,0.09184525537117949,0.36774376322910646,0.36774376322910646,0.5,10.077554422474165,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,27850.617389453553,21073.698079877213,0.7566689738036968,0.5990332443415384,0.41686732623054806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540629210012086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.01020751108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44601378014636,260.44601378014636,-12.703986219853618,244.4948438855433,276.3971836748247,108914.20348837072,108920.96722205586,-6.763733685136898,0.0,nan,276.3971836748247,3.2471836748247256,270.01671571692856,-3.1332842830714185,263.63624775904583,-9.513752240954148,257.25577980118516,-15.894220198814821,250.8753118433506,-22.274688156649376,244.4948438855433,-28.655156114456673,1.0,1.0,25732.562594343566,25732.562594343566,275.98016851158815,2.8301685115881696,275.98016851158815,275.98016851158815,86670.85807934965,86670.62429208693,0.23378726272494532,0.0,8648.866644398773,8648.866644398773,0.9206048050956234,3414.047738948207,275.98016851158815,2.8301685115881696,1.0,0.002,0.12689326909723359,0.0047979323149997975,0.00019573184384170911,0.0018042681904586048,0.09786592192085455,0.09786592192085455,0.0,3.43003138912612e-11,0.9999895744987563,0.9999895744987563,0.0,0.09184429783835539,9.57532824104704e-07,0.0,0.0,0.0,1599324.3816715947,265.95913016570864,0.0,1.0,1286734.3090003273,2589.141765323169,,,,,,,,,,,,,,,,,,,2.0,14242.371823095034,1584.4462609612913,0.36774376322910646,6.175450102142607,2.6443698897297763
3761.0,-30.428053658026787,5.01769361186349,35.03514597617135,30.406241956539475,5.019571429164836,-26.883291149302607,-40.37050731768829,1.474808919210529,-7.190884419586382,-7.190884419623494,40.07058614969145,35374.045708090096,15458.064184073768,15458.064184073768,50832.10989216386,86680.36489657435,86670.85007530432,15458.064184073768,102128.91425937809,102128.91425937809,102128.91425937809,129979.62192173401,125467.81622754647,4511.8056941875375,0.0,98783.61835239429,47477.32031777681,57006.997816241645,27850.707662355926,84857.70547859758,21073.762142605538,1584.4508628168837,0.0,0.8750037646773855,2.659210914709699,0.0014947306463915918,1.0,1.0,-7.190884419586382,325369.3896297141,1557578.9508962727,4.7871096683952725,1557578.9508962727,4.7871096683952725,0.7566688214206361,0.09184544811700163,3.3970533565677465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970533565677465,1.2848601743574686,1.2851470284823459,2.6439089827549065,5602.125874076367,14242.355663737075,6453.4146110311285,0.00047511547591936264,29079.207178600664,2965.2539020563254,19289.68813487781,1967.000773442288,0.6633498642656619,0.6633498642656619,30680.99178997773,30484.863174865135,1.0080485062621256,0.8,4352.255166560788,4324.433322199387,1.0080485062621256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.6988540186028,2034.6934298245008,8.98882042512924,5.01769361186349,-0.7988541894939738,5.816547801357464,2.6443792636800048,3.5,0.7555369324800013,0.6,0.00022324545305325906,1.0000098168186369,0.00022324326151464886,199.27628478947906,0.0,4.4003982694273107e-07,1.2470728695556998,0.07897082637152744,7.561271853088225e-05,0.0001476327345223768,0.0005015162763485152,0.09184544772992577,0.09184544772992577,0.09184544772992577,0.09184450336570142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.14013724995,595.7768479861435,0.0,0.09184544772992577,0.09184544811700163,0.09184544811700163,0.3677443877821638,0.3677443877821638,0.5,10.077526093441712,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,27850.707662355926,21073.762142605538,0.7566688214206361,0.5990276263713553,0.4168630946191678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454063490276932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.000288253155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4459674356929,260.4459674356929,-12.704032564307056,244.49475001482182,276.39718485663786,108914.26926882008,108920.9408078819,-6.671539061814175,0.0,nan,276.39718485663786,3.2471848566378867,270.0166978882358,-3.1333021117641806,263.63621091984623,-9.513789080153742,257.2557239514778,-15.894276048522158,250.87523698313763,-22.27476301686235,244.49475001482182,-28.65524998517816,1.0,1.0,25732.562594343566,25732.562594343566,275.980180031802,2.8301800318020014,275.980180031802,275.980180031802,86671.07163441322,86670.85007530432,0.22155910890433006,0.0,8648.866644398773,8648.866644398773,0.9206053421262796,3414.038623350585,275.980180031802,2.8301800318020014,1.0,0.002,0.12689422037582349,0.004797925804260877,0.00019573330533485263,0.001804266728122118,0.09786665266742632,0.09786665266742632,0.0,3.3456970700840305e-11,0.9999896425777925,0.9999896425777925,0.0,0.09184449683491765,9.512820839804187e-07,0.0,0.0,0.0,1599324.3644322306,265.9591155804136,0.0,1.0,1286734.3585978854,2589.141565631666,,,,,,,,,,,,,,,,,,,2.0,14242.355663737075,1584.4508628168837,0.3677443877821638,6.175450102142607,2.6443792636800048
