time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3762.0,-30.428146909259,5.017626638942319,35.03515694453799,30.40638748733329,5.0195769176638265,-26.88337452657241,-40.370588447526075,1.4748045338667968,-7.190899401025035,-7.190899401025985,40.070608409527125,35373.88885429212,15458.037382254484,15458.037382254484,50831.926236546606,86680.59483570981,86671.07531533124,15458.037382254484,102129.11269758572,102129.11269758572,102129.11269758572,129979.91105861415,125468.10811888456,4511.802939729586,0.0,98783.8473561202,47477.16236276175,57007.42777039827,27850.79836102842,84858.2261314267,21073.826483027853,1584.4554945646878,0.0,0.8750035950098789,2.659209421975147,0.0014947306463915918,1.0,1.0,-7.190899401025035,325369.1960921436,1557579.9120971048,4.787115470070507,1557579.9120971048,4.787115470070507,0.7566686674417358,0.0918456412595858,3.3970436454249833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970436454249833,1.2848601994005657,1.2851470507150669,2.6439013730908845,5602.109750111439,14242.339515511954,6453.414556275234,0.0004751177826740481,29079.357720104286,2965.2692530175227,19289.68797120878,1967.0007567526914,0.6633464245282376,0.6633464245282376,30680.921623855433,30484.863174865135,1.0080456245579164,0.8,4352.245213138475,4324.433322199387,1.0080456245579164,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.702494698725,2034.6934298245008,8.98878581028202,5.017626638942319,-0.7988905543847187,5.816517193327038,2.644388594137091,3.5,0.755539598324883,0.6,0.00022324326151464886,1.0000097398210817,0.0002232410871864016,199.276362045795,0.0,4.3672167221321914e-07,1.2376692190522631,0.07897126309319966,7.56120221281364e-05,0.00014763123938651247,0.0005015097636241666,0.09184564085658461,0.09184564085658461,0.09184564085658461,0.0918447024845146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.3834274923,595.7767699934614,0.0,0.09184564085658461,0.0918456412595858,0.0918456412595858,0.36774501280978106,0.36774501280978106,0.5,10.07749794437415,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27850.79836102842,21073.826483027853,0.7566686674417358,0.5990217867366111,0.416858688508357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540640552653186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.99088460265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44592153907416,260.44592153907416,-12.704078460925814,244.49465715436597,276.3971859238536,108914.29353082021,108920.90060176924,-6.607070949051854,0.0,nan,276.3971859238536,3.2471859238536354,270.01668016991954,-3.1333198300804384,263.63617441599456,-9.513825584005417,257.2556686620933,-15.894331337906692,250.87516290821804,-22.274837091781933,244.49465715436597,-28.65534284563401,1.0,1.0,25732.562594343566,25732.562594343566,275.98019109312116,2.8301910931211864,275.98019109312116,275.98019109312116,86671.30063377309,86671.07531533124,0.2253184418514138,0.0,8648.866644398773,8648.866644398773,0.9206059171022459,3414.028863652108,275.98019109312116,2.8301910931211864,1.0,0.002,0.12689516571741652,0.004797919250267271,0.00019573475751134744,0.0018042652762987887,0.09786737875567372,0.09786737875567372,0.0,3.381013611442052e-11,0.999989707241315,0.999989707241315,0.0,0.09184469591456404,9.453450217564344e-07,0.0,0.0,0.0,1599324.3467246336,265.95910059897494,0.0,1.0,1286734.4095425338,2589.1413605164826,,,,,,,,,,,,,,,,,,,2.0,14242.339515511954,1584.4554945646878,0.36774501280978106,6.175450102142607,2.644388594137091
3763.0,-30.428239450440756,5.017559891390748,35.03516791706756,30.406529211346083,5.019582958543428,-26.883457209542946,-40.370669472590066,1.474800716574598,-7.190914103392004,-7.190914103403073,40.07063046639302,35373.73712510889,15458.010325556235,15458.010325556235,50831.74745066513,86680.81725763813,86671.29813501277,15458.010325556235,102129.30846056901,102129.30846056901,102129.30846056901,129980.19637626066,125468.39615751768,4511.800218742984,0.0,98784.06978814222,47477.010483722865,57007.843671577066,27850.887915691656,84858.73158726872,21073.890024179414,1584.4600645307949,0.0,0.8750034276811436,2.6592079570476557,0.0014947306463915918,1.0,1.0,-7.190914103392004,325369.00615984824,1557580.8645343469,4.7871211917742835,1557580.8645343469,4.7871211917742835,0.7566685158467078,0.091845834060292,3.397034214621357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397034214621357,1.2848602217504348,1.2851470702760721,2.6438939871555776,5602.094100200811,14242.32337892367,6453.41431071109,0.00047511998514406385,29079.503928150156,2965.2841620890067,19289.68723720112,1967.0006819047403,0.6633430640654056,0.6633430640654056,30680.853483234958,30484.863174865135,1.0080428260421115,0.8,4352.235547043925,4324.433322199387,1.0080428260421115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7061179704046,2034.6934298245008,8.988751138362968,5.017559891390748,-0.7989266963209376,5.816486587711686,2.6443978799923107,3.5,0.7555422514263744,0.6,0.0002232410871864016,1.0000096656653765,0.00022323892943361067,199.27643871390435,0.0,4.332922230080018e-07,1.2279501600046772,0.07897169638542266,7.561132663066768e-05,0.00014762976055573393,0.0005015033477041866,0.09184583367329305,0.09184583367329305,0.09184583367329305,0.09184489922760312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.62516691897,595.7766924949265,0.0,0.09184583367329305,0.091845834060292,0.091845834060292,0.3677456382891715,0.3677456382891715,0.5,10.077469913479034,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27850.887915691656,21073.890024179414,0.7566685158467078,0.5990161118351122,0.41685441749421553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540646158222625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.981165543606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44587612362966,260.44587612362966,-12.704123876370318,244.49456524816048,276.39718699916943,108914.3286949355,108920.86649793222,-6.53780299673118,0.0,nan,276.39718699916943,3.2471869991694575,270.0166626489311,-3.1333373510688602,263.6361382987026,-9.513861701297401,257.25561394849615,-15.89438605150383,250.8750895983179,-22.274910401682064,244.49456524816048,-28.655434751839493,1.0,1.0,25732.562594343566,25732.562594343566,275.9802021536204,2.830202153620405,275.9802021536204,275.9802021536204,86671.52325871744,86671.29813501277,0.2251237046730239,0.0,8648.866644398773,8648.866644398773,0.9206064754790932,3414.0193856944634,275.9802021536204,2.830202153620405,1.0,0.002,0.12689610704006074,0.004797912760296184,0.00019573620360042334,0.0018042638296826119,0.09786810180021167,0.09786810180021167,0.0,3.328303518207454e-11,0.9999897510239144,0.9999897510239144,0.0,0.09184489273453515,9.413257568451582e-07,0.0,0.0,0.0,1599324.329346889,265.959085896608,0.0,1.0,1286734.4595381855,2589.1411592221934,,,,,,,,,,,,,,,,,,,2.0,14242.32337892367,1584.4600645307949,0.3677456382891715,6.175450102142607,2.6443978799923107
3764.0,-30.42833122738104,5.017493367184228,35.03517889611493,30.406703694630437,5.019588972915309,-26.883539207354747,-40.37074662102384,1.4747969518079318,-7.190928930662153,-7.190928930623057,40.0706525995174,35373.55191188691,15457.983526829603,15457.983526829603,50831.53543871651,86681.09584413443,86671.52161864513,15457.983526829603,102129.50514547473,102129.50514547473,102129.50514547473,129980.48304196262,125468.68547070572,4511.7975712569,0.0,98784.34035722616,47476.817080763794,57008.359196069294,27850.977896487893,84859.3370925572,21073.95386194233,1584.4646579345442,0.0,0.875003259362123,2.6592064796756096,0.0014947306463915918,1.0,1.0,-7.190928930662153,325368.8146140816,1557581.8202636777,4.787126947341644,1557581.8202636777,4.787126947341644,0.7566683633252185,0.09184602712461123,3.3970226064213307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970226064213307,1.2848602438203276,1.285147089578337,2.643884907140425,5602.074860738275,14242.307253451687,6453.415550888015,0.00047512298491714163,29079.682946617988,2965.302416892414,19289.69094417294,1967.001059910667,0.663339107911985,0.663339107911985,30680.769610166062,30484.863174865135,1.0080393814012807,0.8,4352.223649221328,4324.433322199387,1.0080393814012807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7097242109628,2034.6934298245008,8.988716705618465,5.017493367184228,-0.7989628081720106,5.8164561753562385,2.6444071222124905,3.5,0.7555448920607116,0.6,0.00022323892943361067,1.0000095858493805,0.00022323678951937016,199.27651474891007,0.0,4.2998929180024107e-07,1.2185896529618832,0.07897212637471446,7.561066441465218e-05,0.0001476282650189585,0.0005014965536161614,0.09184602673168314,0.09184602673168314,0.09184602673168314,0.09184509679514209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.86662336055,595.7766150920995,0.0,0.09184602673168314,0.09184602712461123,0.09184602712461123,0.36774626397429083,0.36774626397429083,0.5,10.077442017792134,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,-3.9108272176235914e-11,27850.977896487893,21073.95386194233,0.7566683633252185,0.5990093392230237,0.4168492604803702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454065172111321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.97180503656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4458311689429,260.4458311689429,-12.704168831057075,244.49447425446826,276.3971880834871,108914.2901448209,108920.76161946522,-6.4714746443323286,0.0,nan,276.3971880834871,3.247188083487117,270.0166453176476,-3.133354682352376,263.6361025518165,-9.513897448183457,257.2555597860093,-15.894440213990663,250.8750170202284,-22.27498297977158,244.49447425446826,-28.65552574553172,1.0,1.0,25732.562594343566,25732.562594343566,275.9802131660441,2.830213166044132,275.9802131660441,275.9802131660441,86671.80557675037,86671.52161864513,0.2839581052394351,0.0,8648.866644398773,8648.866644398773,0.9206071627735897,3414.0077194534374,275.9802131660441,2.830213166044132,1.0,0.002,0.1268970438643603,0.004797906268130418,0.000195737642700685,0.0018042623906831215,0.09786882135034249,0.09786882135034249,0.0,3.338380656983664e-11,0.9999898000225705,0.9999898000225705,0.0,0.09184509029720758,9.368274036565336e-07,0.0,0.0,0.0,1599324.3118215073,265.9590710693378,0.0,1.0,1286734.509958574,2589.1409562178583,,,,,,,,,,,,,,,,,,,2.0,14242.307253451687,1584.4646579345442,0.36774626397429083,6.175450102142607,2.6444071222124905
3765.0,-30.428422224237966,5.017427074805177,35.03518989146741,30.406840529199712,5.019595656077524,-26.883620436206396,-40.37082743654025,1.4747938671265768,-7.190942859435552,-7.19094285944321,40.070675027292175,35373.40882661543,15457.955700231367,15457.955700231367,50831.364526846795,86681.30868159095,86671.75098618693,15457.955700231367,102129.7066864183,102129.7066864183,102129.7066864183,129980.77503592135,125468.98000054724,4511.795035374114,0.0,98784.55420191243,47476.67482743848,57008.754860526606,27851.06834950305,84859.82321002966,21074.01810452655,1584.4692516145117,0.0,0.87500309489346,2.6592050918293215,0.0014947306463915918,1.0,1.0,-7.190942859435552,325368.63467560714,1557582.7887186373,4.787132571249681,1557582.7887186373,4.787132571249681,0.7566682125105113,0.09184622025812285,3.3970135419402143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3970135419402143,1.2848602626715333,1.2851471056841175,2.643877813511803,5602.059830190437,14242.291140205301,6453.415059386137,0.00047512505176514237,29079.82349269392,2965.3167486036436,19289.689475040937,1967.0009101008945,0.663335851398387,0.663335851398387,30680.70411626432,30484.863174865135,1.0080366915887606,0.8,4352.214358577329,4324.433322199387,1.0080366915887606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7133133287277,2034.6934298245008,8.988681764817239,5.017427074805177,-0.7989983981398785,5.816425472945055,2.644416320562508,3.5,0.7555475201607166,0.6,0.00022323678951937016,1.0000095043785608,0.00022323466781257938,199.27659013768607,0.0,4.2643465171174926e-07,1.2085158029510974,0.07897255280936617,7.56099707273935e-05,0.00014762681879197664,0.0005014903025898987,0.0918462198947362,0.0918462198947362,0.0918462198947362,0.09184529787456597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.10835716926,595.7765376135392,0.0,0.0918462198947362,0.09184622025812285,0.09184622025812285,0.36774688993456983,0.36774688993456983,0.5,10.077414360112567,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27851.06834950305,21074.01810452655,0.7566682125105113,0.5990038937629909,0.41684518643251917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454065723806728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.96173118655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4457867229522,260.4457867229522,-12.704213277047756,244.49438414820003,276.3971892977735,108914.33626005541,108920.73450478095,-6.398244725536681,0.0,nan,276.3971892977735,3.2471892977735024,270.01662826782297,-3.133371732177011,263.63606723788104,-9.513932762118941,257.25550620796486,-15.89449379203512,250.8749451780711,-22.275054821928876,244.49438414820003,-28.65561585179995,1.0,1.0,25732.562594343566,25732.562594343566,275.9802257571775,2.830225757177516,275.9802257571775,275.9802257571775,86672.01532334286,86671.75098618693,0.2643371559242951,0.0,8648.866644398773,8648.866644398773,0.9206076994595409,3413.9986096499156,275.9802257571775,2.830225757177516,1.0,0.002,0.12689797253256163,0.004797899968589296,0.0001957390695803126,0.001804260963376049,0.0978695347901563,0.0978695347901563,0.0,3.2956361598057704e-11,0.9999898888506191,0.9999898888506191,0.0,0.09184529158726976,9.286708530987079e-07,0.0,0.0,0.0,1599324.295358122,265.9590571405644,0.0,1.0,1286734.5573235964,2589.1407655151365,,,,,,,,,,,,,,,,,,,2.0,14242.291140205301,1584.4692516145117,0.36774688993456983,6.175450102142607,2.644416320562508
3766.0,-30.428512512865314,5.0173610076427835,35.03520090083373,30.406974639650457,5.019602723979656,-26.88370098917626,-40.37090437542645,1.4747911992913272,-7.190957335365567,-7.190957335368428,40.07069742268361,35373.25689588226,15457.928679917293,15457.928679917293,50831.18557579955,86681.51600868776,86671.97843372374,15457.928679917293,102129.90711364103,102129.90711364103,102129.90711364103,129981.06622553387,125469.27361151668,4511.792614017189,0.0,98784.76316811382,47476.52437588268,57009.154213590155,27851.159111892834,84860.31332548299,21074.082529384075,1584.4738735312396,0.0,0.8750029275090989,2.6592036494655873,0.0014947306463915918,1.0,1.0,-7.190957335365567,325368.44766878476,1557583.755774273,4.787138294859636,1557583.755774273,4.787138294859636,0.7566680598361577,0.09184641385331152,3.397004685509722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397004685509722,1.2848602795348814,1.2851471198249915,2.6438708858985316,5602.0451514092065,14242.275039527354,6453.414427932448,0.0004751270415368025,29079.960822394667,2965.3307523358812,19289.687587583605,1967.0007176338104,0.6633326538985049,0.6633326538985049,30680.64012556404,30484.863174865135,1.0080340635136051,0.8,4352.205281170125,4324.433322199387,1.0080340635136051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7168864674613,2034.6934298245008,8.988647376528375,5.0173610076427835,-0.7990341565324872,5.816395164175271,2.6444254779734684,3.5,0.7555501365638481,0.6,0.00022323466781257938,1.0000094304125318,0.00022323256263742316,199.27666493976034,0.0,4.228064945389324e-07,1.1982336055233345,0.07897297561586071,7.560931032100673e-05,0.00014762535749157266,0.0005014840310989201,0.09184641347010859,0.09184641347010859,0.09184641347010859,0.09184549840138792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.34893040545,595.776460510631,0.0,0.09184641347010859,0.09184641385331152,0.09184641385331152,0.36774751658347166,0.36774751658347166,0.5,10.077386910746164,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27851.159111892834,21074.082529384075,0.7566680598361577,0.5989983254107935,0.41684098855736734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540662708132435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.95144898912,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4457427925308,260.4457427925308,-12.704257207469198,244.49429489383314,276.39719069129575,108914.3885449237,108920.71257073629,-6.324025812558702,0.0,nan,276.39719069129575,3.2471906912957706,270.0166115317691,-3.133388468230862,263.63603237224925,-9.51396762775073,257.25545321275456,-15.894546787245417,250.87487405328284,-22.27512594671714,244.49429489383314,-28.655705106166835,1.0,1.0,25732.562594343566,25732.562594343566,275.9802375792109,2.830237579210916,275.9802375792109,275.9802375792109,86672.22307200058,86671.97843372374,0.24463827683939599,0.0,8648.866644398773,8648.866644398773,0.9206082238265815,3413.9897089372703,275.9802375792109,2.830237579210916,1.0,0.002,0.12689889434518573,0.004797893601108368,0.00019574048566585648,0.001804259547508439,0.09787024283292824,0.09787024283292824,0.0,3.317429534202554e-11,0.9999899635121444,0.9999899635121444,0.0,0.0918454920378943,9.218154172173644e-07,0.0,0.0,0.0,1599324.2782480097,265.9590426646344,0.0,1.0,1286734.6065492374,2589.140567321172,,,,,,,,,,,,,,,,,,,2.0,14242.275039527354,1584.4738735312396,0.36774751658347166,6.175450102142607,2.6444254779734684
3767.0,-30.428602089083384,5.01729516103975,35.03521192276487,30.40714458273726,5.019609219536329,-26.883780958222925,-40.370981209538854,1.4747880875882484,-7.190972171310932,-7.19097217131852,40.070719804171,35373.08207262728,15457.902216397293,15457.902216397293,50830.98428902457,86681.78613171846,86672.20475164556,15457.902216397293,102130.10696804286,102130.10696804286,102130.10696804286,129981.35701760388,125469.56672796581,4511.790289638072,0.0,98785.02588169735,47476.341982273996,57009.64877713706,27851.250049561022,84860.89882669807,21074.14705521661,1584.478512408209,0.0,0.875002758177394,2.65920217123105,0.0014947306463915918,1.0,1.0,-7.190972171310932,325368.25601120753,1557584.7222301008,4.787144085059265,1557584.7222301008,4.787144085059265,0.756667906026314,0.09184660776244068,3.3969934125039045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969934125039045,1.2848602984407709,1.2851471360301048,2.643862073274652,5602.026478516691,14242.25895000438,6453.415449137209,0.000475129918371653,29080.134662046185,2965.348479046992,19289.690640032975,1967.0010288970216,0.66332879349451,0.66332879349451,30680.558674242904,30484.863174865135,1.0080307183389838,0.8,4352.193726884799,4324.433322199387,1.0080307183389838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7204429998494,2034.6934298245008,8.988613398950356,5.01729516103975,-0.79906999766217,5.81636515870192,2.644434592837488,3.5,0.7555527408107109,0.6,0.00022323256263742316,1.0000093560097882,0.00022323047409092251,199.27673915166892,0.0,4.1951228424424407e-07,1.1888978135481878,0.07897339512814495,7.560865081927027e-05,0.00014762391181815288,0.0005014774559743226,0.0918466073633026,0.0918466073633026,0.0918466073633026,0.09184569846761086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.5885464339,595.7763837181772,0.0,0.0918466073633026,0.09184660776244068,0.09184660776244068,0.3677481438042036,0.3677481438042036,0.5,10.077359646035514,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27851.250049561022,21074.14705521661,0.756667906026314,0.5989918206361566,0.41683605243052835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540668135627899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.94211319715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.445699296668,260.445699296668,-12.704300703331967,244.49420645432645,276.39719213907676,108914.35356766192,108920.61503581145,-6.261468149524683,0.0,nan,276.39719213907676,3.2471921390767875,270.0165950020904,-3.1334049979095653,263.63599786511617,-9.51400213488381,257.25540072816335,-15.894599271836626,250.87480359123498,-22.275196408764998,244.49420645432645,-28.655793545673532,1.0,1.0,25732.562594343566,25732.562594343566,275.98024891061095,2.830248910610976,275.98024891061095,275.98024891061095,86672.49679345945,86672.20475164556,0.2920418138819514,0.0,8648.866644398773,8648.866644398773,0.9206088912719322,3413.978379566424,275.98024891061095,2.830248910610976,1.0,0.002,0.12689981005622317,0.0047978871936706375,0.00019574189219535482,0.0018042581409516364,0.09787094609767741,0.09787094609767741,0.0,3.3146991228194533e-11,0.9999900299602424,0.9999900299602424,0.0,0.09184569204810969,9.157143309882211e-07,0.0,0.0,0.0,1599324.260712366,265.95902782868905,0.0,1.0,1286734.6569991084,2589.140364198182,,,,,,,,,,,,,,,,,,,2.0,14242.25895000438,1584.478512408209,0.3677481438042036,6.175450102142607,2.644434592837488
3768.0,-30.428705883921154,5.017229545827639,35.035222965657475,30.407255014311545,5.019616106684889,-26.88387368484553,-40.371071245148755,1.4747839067450021,-7.190985881308563,-7.190985881310475,40.07074245195153,35372.942379332555,15457.8744375567,15457.8744375567,50830.81681688926,86681.95149207287,86672.43700835368,15457.8744375567,102130.31144591038,102130.31144591038,102130.31144591038,129981.65257042872,125469.86448067168,4511.788089757048,0.0,98785.20274972814,47476.21699772612,57009.984168891126,27851.341124518334,84861.32529340946,21074.211762728748,1584.4831298348174,0.0,0.8750025940705748,2.659200805185072,0.0014947306463915918,1.0,1.0,-7.190985881308563,325368.0788992211,1557585.7001851734,4.787149696598286,1557585.7001851734,4.787149696598286,0.7566677550107817,0.09184680162412939,3.3969860490644512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969860490644512,1.284860322314403,1.2851471572254365,2.643856293223766,5602.014231282451,14242.242871743714,6453.41382364024,0.00047513137037078135,29080.249763443724,2965.360216123113,19289.685781313754,1967.0005334455452,0.6633260009191009,0.6633260009191009,30680.505470846205,30484.863174865135,1.0080285332970187,0.8,4352.186179711625,4324.433322199387,1.0080285332970187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7239825242254,2034.6934298245008,8.988578745565615,5.017229545827639,-0.7991052085366901,5.816334754364329,2.6444436641249776,3.5,0.7555553326071365,0.6,0.00022323047409092251,1.0000108411253839,0.00022322805404759942,199.27682514344974,0.0,4.1619873621581304e-07,1.1795072184356141,0.07897381132688117,7.56078780099126e-05,0.0001476225960810099,0.0005014718994138672,0.09184680126533176,0.09184680126533176,0.09184680126533176,0.09184590171337065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.82809694426,595.7763069600544,0.0,0.09184680126533176,0.09184680162412939,0.09184680162412939,0.3677487715038947,0.3677487715038947,0.5,10.07733266202802,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27851.341124518334,21074.211762728748,0.7566677550107817,0.5989868369500577,0.4168323115038566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454067352030233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.93272260203,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4456548993577,260.4456548993577,-12.704345100642286,244.494116229144,276.3971935696387,108914.39266850121,108920.78390558246,-6.391237081225105,0.0,nan,276.3971935696387,3.247193569638739,270.016578101505,-3.133421898494987,263.6359626333807,-9.514037366619277,257.2553471652768,-15.89465283472316,250.87473169720087,-22.275268302799105,244.494116229144,-28.65588377085598,1.0,1.0,25732.562594343566,25732.562594343566,275.98026205462395,2.8302620546239723,275.98026205462395,275.98026205462395,86672.65573261536,86672.43700835368,0.21872426167828962,0.0,8648.866644398773,8648.866644398773,0.9206093272413904,3413.9709793097736,275.98026205462395,2.8302620546239723,1.0,0.002,0.12690071613195483,0.004797881024759489,0.00019574328431374042,0.0018042567479723875,0.0978716421568702,0.0978716421568702,0.0,3.228612776434714e-11,0.999990134891457,0.999990134891457,0.0,0.09184589554546205,9.060786673448508e-07,0.0,0.0,0.0,1599324.244507557,265.9590141186914,0.0,1.0,1286734.7036201723,2589.140176490889,,,,,,,,,,,,,,,,,,,2.0,14242.242871743714,1584.4831298348174,0.3677487715038947,6.175450102142607,2.6444436641249776
3769.0,-30.428793043920084,5.017164144980705,35.03523401404207,30.40742411920803,5.01962292698318,-26.883951446831748,-40.371144097857155,1.4747813287285039,-7.191001140545097,-7.191001140554072,40.0707646974535,35372.7634289977,15457.848724359043,15457.848724359043,50830.61215335674,86682.21982639609,86672.6599982212,15457.848724359043,102130.50872258024,102130.50872258024,102130.50872258024,129981.9404844548,125470.15452377833,4511.785960676468,0.0,98785.46329373705,47476.02651138334,57010.48531372634,27851.43176187456,84861.9170756009,21074.276043950722,1584.4877644555788,0.0,0.8750024229134428,2.65919928477559,0.0014947306463915918,1.0,1.0,-7.191001140545097,325367.8817735454,1557586.6607702277,4.787155549220132,1557586.6607702277,4.787155549220132,0.7566676005791202,0.09184699595563107,3.396974871486799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396974871486799,1.2848603393736306,1.2851471711788929,2.6438475586714927,5601.9957238143015,14242.226505650828,6453.414661626563,0.0004751341886984714,29080.422149399154,2965.377794598477,19289.688286110955,1967.0007888637767,0.6633221549195946,0.6633221549195946,30680.4247089378,30484.863174865135,1.0080252164399448,0.8,4352.174723223011,4324.433322199387,1.0080252164399448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7275064590435,2034.6934298245008,8.988545374951343,5.017164144980705,-0.7991410703400579,5.816305215320763,2.6444526954710565,3.5,0.7555579129917305,0.6,0.00022322805404759942,1.0000091036550085,0.00022322602187490733,199.27689735367673,0.0,4.822585501368065e-07,1.3667207310877096,0.0789742935854313,7.560725269317907e-05,0.00014762080135442035,0.0005014641527097103,0.09184699554355111,0.09184699554355111,0.09184699554355111,0.09184609988383566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.0651394762,595.7762309974489,0.0,0.09184699554355111,0.09184699595563107,0.09184699595563107,0.3677494000694078,0.3677494000694078,0.5,10.077305794864214,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27851.43176187456,21074.276043950722,0.7566676005791202,0.5989802482080778,0.4168272960117691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540679759702129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.11993611469,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44561127067624,260.44561127067624,-12.704388729323739,244.49402741563435,276.397195125784,108914.37836637809,108920.65895511193,-6.280588733821547,0.0,nan,276.397195125784,3.2471951257840033,270.01656158372117,-3.133438416278807,263.63592804166547,-9.514071958334512,257.25529449963096,-15.894705500369014,250.87466095762176,-22.27533904237822,244.49402741563435,-28.655972584365628,1.0,1.0,25732.562594343566,25732.562594343566,275.98027257793393,2.830272577933954,275.98027257793393,275.98027257793393,86672.93125726434,86672.6599982212,0.2712590431328863,0.0,8648.866644398773,8648.866644398773,0.9206099890347563,3413.9597458442327,275.98027257793393,2.830272577933954,1.0,0.002,0.12690161862277197,0.004797874598660728,0.00019574467028131136,0.001804255363010503,0.09787233514065567,0.09787233514065567,0.0,3.329181418390559e-11,0.9999901739439558,0.9999901739439558,0.0,0.09184609346190133,9.024937297477559e-07,0.0,0.0,0.0,1599324.2264715913,265.9589988594549,0.0,1.0,1286734.7555094475,2589.1399675725756,,,,,,,,,,,,,,,,,,,2.0,14242.226505650828,1584.4877644555788,0.3677494000694078,6.175450102142607,2.6444526954710565
3770.0,-30.428880460625702,5.017098967042737,35.03524507797967,30.40756039498376,5.019629187079389,-26.884029495849695,-40.37122061764819,1.4747782213227503,-7.191015501278343,-7.191015501257165,40.070787242186675,35372.61872732386,15457.821968395967,15457.821968395967,50830.44069571983,86682.43312105967,86672.8890625259,15457.821968395967,102130.71103092186,102130.71103092186,102130.71103092186,129982.23387655478,125470.44994568946,4511.7839308653265,0.0,98785.67634901345,47475.88162852166,57010.88302276865,27851.52284563292,84862.40586840158,21074.340712496807,1584.4923979179512,0.0,0.8750022555891132,2.6591978538924153,0.0014947306463915918,1.0,1.0,-7.191015501278343,325367.6962552291,1557587.6342768678,4.78716127078284,1557587.6342768678,4.78716127078284,0.7566674479274025,0.09184719029603165,3.3969658403441194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969658403441194,1.2848603581086564,1.285147187306907,2.6438404912301365,5601.9807487541375,14242.210469349386,6453.414179052707,0.0004751362492070575,29080.562181633908,2965.3920739124887,19289.686843665404,1967.0006417752652,0.6633189112089443,0.6633189112089443,30680.359455734077,30484.863174865135,1.0080225365203404,0.8,4352.165466723255,4324.433322199387,1.0080225365203404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7310129507975,2034.6934298245008,8.988511489289646,5.017098967042737,-0.7991764153735907,5.816275382416328,2.6444616821252773,3.5,0.7555604806072221,0.6,0.00022322602187490733,1.0000091304740744,0.00022322398373411108,199.2769697766264,0.0,4.0496506896585527e-07,1.1476710054492338,0.07897469855050027,7.56065959059202e-05,0.00014761942596898712,0.0005014581473878569,0.09184718991472879,0.09184718991472879,0.09184718991472879,0.09184630148123761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.3025840804,595.7761549187953,0.0,0.09184718991472879,0.09184719029603165,0.09184719029603165,0.36775002884641794,0.36775002884641794,0.5,10.07727914442859,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,27851.52284563292,21074.340712496807,0.7566674479274025,0.5989747777660696,0.41682319002571216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540684999138906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.90088638905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4455681966088,260.4455681966088,-12.704431803391174,244.4939397076945,276.3971966855867,108914.4165470483,108920.61729608438,-6.200749036086437,0.0,nan,276.3971966855867,3.2471966855867436,270.01654528997705,-3.1334547100229315,263.6358938943728,-9.51410610562715,257.25524249879044,-15.89475750120954,250.87459110323132,-22.275408896768653,244.4939397076945,-28.656060292305483,1.0,1.0,25732.562594343566,25732.562594343566,275.9802847021235,2.8302847021235493,275.9802847021235,275.9802847021235,86673.14136955168,86672.8890625259,0.2523070257884683,0.0,8648.866644398773,8648.866644398773,0.9206105237428133,3413.95066954584,275.9802847021235,2.8302847021235493,1.0,0.002,0.12690251367295233,0.004797868359041514,0.00019574604513185854,0.0018042539874300676,0.09787302256592927,0.09787302256592927,0.0,3.2561926245622264e-11,0.9999902549757702,0.9999902549757702,0.0,0.09184629524293678,8.95053094872988e-07,0.0,0.0,0.0,1599324.2094976257,265.95898449872163,0.0,1.0,1286734.8043433398,2589.1397709559606,,,,,,,,,,,,,,,,,,,2.0,14242.210469349386,1584.4923979179512,0.36775002884641794,6.175450102142607,2.6444616821252773
3771.0,-30.428967160405037,5.017034008151298,35.035256149735474,30.40769366724419,5.019635915302503,-26.884106852838922,-40.37129703266544,1.4747756066830717,-7.191030150167478,-7.191030150208261,40.07080959598195,35372.478711170486,15457.795679754498,15457.795679754498,50830.274390924984,86682.64022114125,86673.11455287173,15457.795679754498,102130.91023262622,102130.91023262622,102130.91023262622,129982.52357516545,125470.74160763684,4511.781967528617,0.0,98785.8839540536,47475.741955492,57011.268887290666,27851.61334253924,84862.8822298299,21074.40493940767,1584.4970103633727,0.0,0.8750020874039703,2.6591963942984083,0.0014947306463915918,1.0,1.0,-7.191030150167478,325367.50701447227,1557588.5995390913,4.787167021781958,1557588.5995390913,4.787167021781958,0.7566672953634472,0.09184738470017173,3.396957041809595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396957041809595,1.284860374550551,1.2851472011336091,2.643833609545211,5601.96616728956,14242.19442499992,6453.4135307094,0.0004751382217370966,29080.69861885251,2965.4059866368752,19289.684905723872,1967.0004441602252,0.6633157324913338,0.6633157324913338,30680.295883173265,30484.863174865135,1.0080199256253517,0.8,4352.156448631266,4324.433322199387,1.0080199256253517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7345031446246,2034.6934298245008,8.988477960690503,5.017034008151298,-0.7992118092414247,5.816245817392723,2.644470627022292,3.5,0.7555630362920834,0.6,0.00022322398373411108,1.0000090555989123,0.00022322196232555186,199.2770416056635,0.0,4.061545218536284e-07,1.1510419149331828,0.07897510470502211,7.560594002322382e-05,0.00014761804371088725,0.000501452153081855,0.09184738431081493,0.09184738431081493,0.09184738431081493,0.09184650077799802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.5383949734,595.776079361825,0.0,0.09184738431081493,0.09184738470017173,0.09184738470017173,0.36775065823652714,0.36775065823652714,0.5,10.077252641432919,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,27851.61334253924,21074.40493940767,0.7566672953634472,0.5989694558483636,0.4168192003586794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540690254010684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.904257298535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44552568404646,260.44552568404646,-12.704474315953519,244.4938530324017,276.3971983357544,108914.46191610623,108920.58183306508,-6.1199169588648346,0.0,nan,276.3971983357544,3.247198335754433,270.0165292750526,-3.133470724947358,263.6358602143571,-9.514139785642897,257.25519115368166,-15.894808846318313,250.8745220930314,-22.275477906968575,244.4938530324017,-28.65614696759829,1.0,1.0,25732.562594343566,25732.562594343566,275.9802961248365,2.8302961248365364,275.9802961248365,275.9802961248365,86673.34888316492,86673.11455287173,0.23433029318402987,0.0,8648.866644398773,8648.866644398773,0.9206110446780794,3413.941827018643,275.9802961248365,2.8302961248365364,1.0,0.002,0.12690340384455548,0.004797862090225128,0.00019574741234164872,0.0018042526203486254,0.09787370617082436,0.09787370617082436,0.0,3.26902740988011e-11,0.9999903081167902,0.9999903081167902,0.0,0.0918464945260461,8.901741256360944e-07,0.0,0.0,0.0,1599324.1921830664,265.9589698498325,0.0,1.0,1286734.8541571086,2589.1395703941603,,,,,,,,,,,,,,,,,,,2.0,14242.19442499992,1584.4970103633727,0.36775065823652714,6.175450102142607,2.644470627022292
3772.0,-30.42905314282177,5.016969263927166,35.035267228612554,30.407862562593095,5.01964211159271,-26.884183617386018,-40.371369605977065,1.4747725850335738,-7.191045145825285,-7.191045145820325,40.0708319451697,35372.30278337689,15457.76992353993,15457.76992353993,50830.07270691682,86682.90963001687,86673.33910896008,15457.76992353993,102131.10903250001,102131.10903250001,102131.10903250001,129982.81311829196,125471.03304276268,4511.780075529285,0.0,98786.1448949591,47475.55739779559,57011.76388573724,27851.704085791956,84863.4679715292,21074.46931828232,1584.5016430290311,0.0,0.8750019173090021,2.6591949001535236,0.0014947306463915918,1.0,1.0,-7.191045145825285,325367.3132940938,1557589.5646031268,4.787172838087915,1557589.5646031268,4.787172838087915,0.7566671415639907,0.09184757937575563,3.3969458445459737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969458445459737,1.2848603928621285,1.2851472168519116,2.64382485709518,5601.947621898209,14242.178392098986,6453.414522632981,0.0004751410746452133,29080.87129312554,2965.4235945124524,19289.687870649836,1967.0007464985329,0.663311895858146,0.663311895858146,30680.214978888645,30484.863174865135,1.0080166029266235,0.8,4352.144971945861,4324.433322199387,1.0080166029266235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.737976730916,2034.6934298245008,8.988444828626692,5.016969263927166,-0.7992472825610486,5.8162165464882145,2.6444795293684455,3.5,0.7555655798195559,0.6,0.00022322196232555186,1.0000089806780128,0.0002232199576589861,199.2771128404253,0.0,4.028203175594859e-07,1.141592779963583,0.07897550752533967,7.560531711939097e-05,0.0001476166452061609,0.0005014457495188855,0.09184757896721116,0.09184757896721116,0.09184757896721116,0.0918466998526289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.77355105686,595.7760040174693,0.0,0.09184757896721116,0.09184757937575563,0.09184757937575563,0.36775128796398665,0.36775128796398665,0.5,10.077226269676666,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27851.704085791956,21074.46931828232,0.7566671415639907,0.5989629450916356,0.41681425033494884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540695465789533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.89480816356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44548364775613,260.44548364775613,-12.704516352243843,244.49376732107243,276.39719997450146,108914.42039887294,108920.47175378635,-6.051354913379622,0.0,nan,276.39719997450146,3.247199974501484,270.016513443785,-3.1334865562149616,263.63582691307704,-9.514173086922938,257.25514038238333,-15.894859617616646,250.8744538517174,-22.275546148282587,244.49376732107243,-28.65623267892755,1.0,1.0,25732.562594343566,25732.562594343566,275.9803070928677,2.830307092867713,275.9803070928677,275.9803070928677,86673.62195100861,86673.33910896008,0.28284204853116535,0.0,8648.866644398773,8648.866644398773,0.9206117076339762,3413.9305737687037,275.9803070928677,2.830307092867713,1.0,0.002,0.1269042897006374,0.00479785577589382,0.00019574877275569202,0.0018042512595922377,0.09787438637784601,0.09787438637784601,0.0,3.234792945658316e-11,0.9999903551140557,0.9999903551140557,0.0,0.09184669351632829,8.858594273436824e-07,0.0,0.0,0.0,1599324.1744586322,265.9589548541747,0.0,1.0,1286734.9051500685,2589.1393650847003,,,,,,,,,,,,,,,,,,,2.0,14242.178392098986,1584.5016430290311,0.36775128796398665,6.175450102142607,2.6444795293684455
3773.0,-30.429138382112342,5.016904742495188,35.03527832072909,30.407995310984575,5.019648722214358,-26.884259671675697,-40.371442039590306,1.4747700108331472,-7.191059281841376,-7.191059281850928,40.07085448425816,35372.15449142241,15457.743178703337,15457.743178703337,50829.89767012574,86683.11638705895,86673.56803313906,15457.743178703337,102131.3112118424,102131.3112118424,102131.3112118424,129983.10607342365,125471.32780325663,4511.7782701670285,0.0,98786.35173401305,47475.40902098983,57012.1585700258,27851.794861581246,84863.95343160705,21074.533784352607,1584.5062557943265,0.0,0.875001751255247,2.6591934916626876,0.0014947306463915918,1.0,1.0,-7.191059281841376,325367.130679025,1557590.5378669102,4.787178516208125,1557590.5378669102,4.787178516208125,0.7566669900122958,0.0918477739583477,3.3969370786391417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969370786391417,1.2848604090456954,1.2851472304632403,2.6438180013361525,5601.933095367498,14242.162370679223,6453.413861091278,0.00047514303675804905,29081.007227130678,2965.437455923346,19289.685893257414,1967.0005448606216,0.6633087273284468,0.6633087273284468,30680.151642000088,30484.863174865135,1.0080140017136425,0.8,4352.135987285184,4324.433322199387,1.0080140017136425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7414333367262,2034.6934298245008,8.988411210580338,5.016904742495188,-0.7992822569903604,5.816186999485549,2.644488388207751,3.5,0.7555681109165002,0.6,0.0002232199576589861,1.0000089030659907,0.00022321797033466592,199.27718345956606,0.0,3.994841654302557e-07,1.1321381248293445,0.0789759070095051,7.560469541933352e-05,0.0001476152622396526,0.0005014397576749163,0.09184777358590135,0.09184777358590135,0.09184777358590135,0.09184690115597138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.0086520126,595.7759287003242,0.0,0.09184777358590135,0.0918477739583477,0.0918477739583477,0.36775191796524426,0.36775191796524426,0.5,10.077200099842583,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27851.794861581246,21074.533784352607,0.7566669900122958,0.5989574561959361,0.4168101185614606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540700634449135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.88535350843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44544210636883,260.44544210636883,-12.704557893631147,244.493682530569,276.39720168222976,108914.45716797272,108920.43727924484,-5.980111272094695,0.0,nan,276.39720168222976,3.247201682229786,270.01649785186777,-3.1335021481322087,263.6357940215144,-9.514205978485563,257.25509019117254,-15.894909808827435,250.87438636085943,-22.275613639140545,244.493682530569,-28.656317469430974,1.0,1.0,25732.562594343566,25732.562594343566,275.98031942552814,2.8303194255281596,275.98031942552814,275.98031942552814,86673.82560464123,86673.56803313906,0.2575715021666838,0.0,8648.866644398773,8648.866644398773,0.9206122266358246,3413.9217640323373,275.98031942552814,2.8303194255281596,1.0,0.002,0.12690516861258855,0.004797849644151225,0.00019575012280300096,0.0018042499093816572,0.09787506140150048,0.09787506140150048,0.0,3.218465815038596e-11,0.9999904307494137,0.9999904307494137,0.0,0.0918468950439829,8.789143647976877e-07,0.0,0.0,0.0,1599324.157750267,265.9589407181586,0.0,1.0,1286734.9532197954,2589.139171544862,,,,,,,,,,,,,,,,,,,2.0,14242.162370679223,1584.5062557943265,0.36775191796524426,6.175450102142607,2.644488388207751
3774.0,-30.429222946815564,5.016840437161999,35.035289421897296,30.408126208372437,5.019655567710697,-26.884335095363735,-40.37151817521078,1.474767715202177,-7.191073981967406,-7.191073981959037,40.070876930071556,35372.02299601934,15457.717251158061,15457.717251158061,50829.7402471774,86683.31947983716,86673.79417736662,15457.717251158061,102131.51142852468,102131.51142852468,102131.51142852468,129983.3971513361,125471.62060151082,4511.776549825281,0.0,98786.5552626792,47475.277809050735,57012.53050403163,27851.88572281142,84864.41622684305,21074.598270355633,1584.5108866019066,0.0,0.8750015824276508,2.659192026965414,0.0014947306463915918,1.0,1.0,-7.191073981967406,325366.94077662716,1557591.5071043475,4.787184289179749,1557591.5071043475,4.787184289179749,0.7566668368560405,0.09184796889105366,3.3969284538596023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969284538596023,1.2848604238901327,1.285147242757424,2.643811258171394,5601.918807410532,14242.146361280675,6453.413106084539,0.0004751449468681457,29081.140979121174,2965.4510948306684,19289.683636491747,1967.0003147345676,0.6633055989907958,0.6633055989907958,30680.089324776018,30484.863174865135,1.0080114423790607,0.8,4352.127147269114,4324.433322199387,1.0080114423790607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7448740580683,2034.6934298245008,8.988378150930382,5.016840437161999,-0.7993174125438784,5.816157849705878,2.6444972063489827,3.5,0.7555706303854236,0.6,0.00022321797033466592,1.0000088326125927,0.00022321599875422445,199.2772535198679,0.0,3.9602839314811957e-07,1.1223444661817708,0.07897630303789825,7.560404194992422e-05,0.0001476139283847417,0.0005014339535161226,0.09184796849541428,0.09184796849541428,0.09184796849541428,0.09184710127227388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.24255311314,595.7758537686203,0.0,0.09184796849541428,0.09184796889105366,0.09184796889105366,0.36775254852495404,0.36775254852495404,0.5,10.077174085394516,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27851.88572281142,21074.598270355633,0.7566668368560405,0.5989523348786048,0.41680629607431374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540705758440673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.87555984978,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44540105257494,260.44540105257494,-12.70459894742504,244.4935986121198,276.39720349309187,108914.49658398882,108920.40650289369,-5.909918904890322,0.0,nan,276.39720349309187,3.247203493091888,270.01648251686345,-3.1335174831365293,263.63576154065305,-9.514238459346927,257.2550405644489,-15.894959435551073,250.87431958827264,-22.275680411727336,244.4935986121198,-28.65640138788018,1.0,1.0,25732.562594343566,25732.562594343566,275.98033087268726,2.8303308726872842,275.98033087268726,275.98033087268726,86674.0290362067,86673.79417736662,0.23485884007823188,0.0,8648.866644398773,8648.866644398773,0.9206127372812716,3413.9130961289,275.98033087268726,2.8303308726872842,1.0,0.002,0.1269060424447233,0.004797843432711541,0.00019575146478851933,0.0018042485673350156,0.09787573239425966,0.09787573239425966,0.0,3.212353473502905e-11,0.9999904860700434,0.9999904860700434,0.0,0.09184709505591097,8.738351426880553e-07,0.0,0.0,0.0,1599324.1403751369,265.95892601803257,0.0,1.0,1286735.0032077862,2589.1389702816837,,,,,,,,,,,,,,,,,,,2.0,14242.146361280675,1584.5108866019066,0.36775254852495404,6.175450102142607,2.6444972063489827
