time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3775.0,-30.429306830615904,5.016776343266884,35.03530052979278,30.408293462265306,5.019661761761452,-26.884409971372527,-40.37159039927644,1.4747649014084674,-7.191089051350559,-7.191089051362114,40.070899326769606,35371.85491782834,15457.691881485065,15457.691881485065,50829.54679931341,86683.58637433093,86674.01873540084,15457.691881485065,102131.7106168859,102131.7106168859,102131.7106168859,129983.687244065,125471.91235007122,4511.774893993788,0.0,98786.81339890511,47475.10081893942,57013.013977739654,27851.976627179105,84864.99060491876,21074.662761646232,1584.5155283256959,0.0,0.8750014117380437,2.6591905254765837,0.0014947306463915918,1.0,1.0,-7.191089051350559,325366.74610409926,1557592.4742207925,4.787190125823275,1557592.4742207925,4.787190125823275,0.7566666827186946,0.09184816402926763,3.3969173762934464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969173762934464,1.284860441126335,1.2851472574641363,2.643802601094668,5601.900464103771,14242.13036255505,6453.414028709301,0.00047514775757316174,29081.311805910496,2965.468514315337,19289.686394278902,1967.0005959505952,0.6633017974917644,0.6633017974917644,30680.009285214495,30484.863174865135,1.0080081551996014,0.8,4352.11579324909,4324.433322199387,1.0080081551996014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7482982520405,2034.6934298245008,8.9883455021856,5.016776343266884,-0.7993526598918388,5.816129003158723,2.6445059821442958,3.5,0.755573137755513,0.6,0.00022321599875422445,1.0000087614994106,0.00022321404306451767,199.2773230160973,0.0,3.9289113546932365e-07,1.1134534779200633,0.07897669592903372,7.560342205808155e-05,0.00014761257669614292,0.0005014277267385769,0.0918481636178684,0.0918481636178684,0.0918481636178684,0.09184730055474415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.47561854264,595.7757791061391,0.0,0.0918481636178684,0.09184816402926763,0.09184816402926763,0.36775317945845126,0.36775317945845126,0.5,10.077148195066954,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27851.976627179105,21074.662761646232,0.7566666827186946,0.5989460016079627,0.41680149453499377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540710841884148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.86666886152,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4453604004049,260.4453604004049,-12.704639599595055,244.4935155188607,276.3972052820112,108914.44707136325,108920.29917471387,-5.852103350613607,0.0,nan,276.3972052820112,3.2472052820112367,270.0164673293468,-3.133532670653153,263.6357293767011,-9.514270623298898,257.25499142406034,-15.895008575939642,250.87425347144932,-22.275746528550656,244.4935155188607,-28.656484481139273,1.0,1.0,25732.562594343566,25732.562594343566,275.9803417671525,2.830341767152504,275.9803417671525,275.9803417671525,86674.29955546856,86674.01873540084,0.28082006772456225,0.0,8648.866644398773,8648.866644398773,0.9206133931473076,3413.901963174914,275.9803417671525,2.830341767152504,1.0,0.002,0.12690691220250994,0.0047978371718844426,0.00019575280034128242,0.0018042472316774309,0.09787640017064121,0.09787640017064121,0.0,3.201871320163141e-11,0.9999905304464494,0.9999905304464494,0.0,0.09184729426815982,8.697611078025604e-07,0.0,0.0,0.0,1599324.1225635533,265.9589109486494,0.0,1.0,1286735.0544514342,2589.1387639629484,,,,,,,,,,,,,,,,,,,2.0,14242.13036255505,1584.5155283256959,0.36775317945845126,6.175450102142607,2.6445059821442958
3776.0,-30.429389940963038,5.0167124688995735,35.03531164955121,30.408424988295906,5.019668297436677,-26.884484117126046,-40.37166255349291,1.4747624726281343,-7.191103267612618,-7.1911032676433555,40.070921884205475,35371.71425991875,15457.665527724344,15457.665527724344,50829.37978764309,86683.7914693375,86674.24723891712,15457.665527724344,102131.91276664146,102131.91276664146,102131.91276664146,129983.98022606249,125472.20691060586,4511.773315456626,0.0,98787.01814225447,47474.95963555915,57013.398340772575,27852.067459421032,84865.4658001936,21074.72726427144,1584.5201453681177,0.0,0.8750012451665032,2.6591891089919883,0.0014947306463915918,1.0,1.0,-7.191103267612618,325366.56245262857,1557593.448278824,4.787195821653002,1557593.448278824,4.787195821653002,0.7566665309487774,0.09184835903298848,3.396908699672233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396908699672233,1.2848604565283963,1.2851472703567168,2.6437958164347624,5601.886088223568,14242.114374651357,6453.413318853355,0.00047514968884988204,29081.446360859336,2965.4822351016237,19289.684272471975,1967.0003795865027,0.663298655545342,0.663298655545342,30679.94659334233,30484.863174865135,1.008005580481416,0.8,4352.1069000872785,4324.433322199387,1.008005580481416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7517055106457,2034.6934298245008,8.988312369857196,5.0167124688995735,-0.7993874130624432,5.816099881962017,2.644514714547873,3.5,0.7555756327279637,0.6,0.00022321404306451767,1.0000086807193227,0.00022321210542288107,199.27739187157698,0.0,3.897246094166202e-07,1.1044795430867016,0.07897708565364314,7.560280277044044e-05,0.00014761124029407725,0.0005014219063243595,0.09184835865440745,0.09184835865440745,0.09184835865440745,0.09184750177444284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.70856427535,595.7757044904317,0.0,0.09184835865440745,0.09184835903298848,0.09184835903298848,0.3677538106418559,0.3677538106418559,0.5,10.077122490806026,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,27852.067459421032,21074.72726427144,0.7566665309487774,0.5989406799146695,0.4167975032765101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540715884399817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.857694926686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44532017820364,260.44532017820364,-12.704679821796333,244.4934332374556,276.39720711901276,108914.47525374156,108920.26546055905,-5.790206817478843,0.0,nan,276.39720711901276,3.247207119012785,270.01645234266766,-3.133547657332315,263.63569756633996,-9.51430243366002,257.25494279001856,-15.895057209981417,250.87418801372735,-22.27581198627263,244.4934332374556,-28.656566762544372,1.0,1.0,25732.562594343566,25732.562594343566,275.98035397092434,2.8303539709243637,275.98035397092434,275.98035397092434,86674.50154691194,86674.24723891712,0.2543079948227387,0.0,8648.866644398773,8648.866644398773,0.9206139068605418,3413.893243170594,275.98035397092434,2.8303539709243637,1.0,0.002,0.1269077755493657,0.004797831088602387,0.00019575412634716214,0.001804245905110023,0.09787706317358107,0.09787706317358107,0.0,3.1457184947181194e-11,0.9999906002695748,0.9999906002695748,0.0,0.09184749568317356,8.633498149108718e-07,0.0,0.0,0.0,1599324.1057603315,265.95889673238736,0.0,1.0,1286735.102794027,2589.138569324552,,,,,,,,,,,,,,,,,,,2.0,14242.114374651357,1584.5201453681177,0.3677538106418559,6.175450102142607,2.644514714547873
3777.0,-30.42947241558175,5.0166488073292985,35.03532277662425,30.4085879464634,5.019675040834,-26.884557669942655,-40.371730796154566,1.4747602941301117,-7.191118054776325,-7.191118054790875,40.07094433520005,35371.54069611865,15457.639996104463,15457.639996104463,50829.18069222312,86684.05002609338,86674.47279105116,15457.639996104463,102132.11278715562,102132.11278715562,102132.11278715562,129984.27110077301,125472.49928926612,4511.771811506879,0.0,98787.26878630368,47474.77801544122,57013.87863429163,27852.158313617394,84866.03694790901,21074.79174108796,1584.5247775278904,0.0,0.8750010758345649,2.659187635624346,0.0014947306463915918,1.0,1.0,-7.191118054776325,325366.37142610527,1557594.4177408172,4.787201611874527,1557594.4177408172,4.787201611874527,0.756666377656777,0.09184855434593603,3.3968979416752085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3968979416752085,1.284860470722214,1.285147282063974,2.6437874143375493,5601.8682851877975,14242.098399446382,6453.414028258033,0.0004751523814977078,29081.612248140114,2965.4991508965973,19289.68639293003,1967.0005958130484,0.66329494487238,0.66329494487238,30679.8688626977,30484.863174865135,1.008002388131549,0.8,4352.095873598891,4324.433322199387,1.008002388131549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7550969236586,2034.6934298245008,8.988279798533803,5.0166488073292985,-0.799422352254747,5.8160711595840455,2.644523406352512,3.5,0.7555781161007177,0.6,0.00022321210542288107,1.000008614324256,0.00022321018261799077,199.2774602004084,0.0,3.861281717242438e-07,1.0942872386665068,0.07897747178181487,7.560221705933897e-05,0.00014760988836354211,0.0005014157259530236,0.0918485539483573,0.0918485539483573,0.0918485539483573,0.09184770161557523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.94033682666,595.7756302508488,0.0,0.0918485539483573,0.09184855434593603,0.09184855434593603,0.36775444232472465,0.36775444232472465,0.5,10.077096923189846,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27852.158313617394,21074.79174108796,0.756666377656777,0.5989343030524943,0.4167926530825257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540720880424114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.847502622266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4452803844728,260.4452803844728,-12.704719615527154,244.49335173199313,276.39720903701283,108914.43527505289,108920.16380111799,-5.728526065055509,0.0,nan,276.39720903701283,3.2472090370128512,270.01643757597617,-3.1335624240238076,263.63566611495645,-9.514333885043527,257.2548946539404,-15.895105346059552,250.874123192958,-22.275876807041982,244.49335173199313,-28.656648268006848,1.0,1.0,25732.562594343566,25732.562594343566,275.980365262585,2.830365262585019,275.980365262585,275.980365262585,86674.763684317,86674.47279105116,0.29089326584653463,0.0,8648.866644398773,8648.866644398773,0.9206145438039873,3413.8824313835844,275.980365262585,2.830365262585019,1.0,0.002,0.12690863444258368,0.004797824924217218,0.00019575544525440085,0.0018042445866368359,0.09787772262720043,0.09787772262720043,0.0,3.1891236613318386e-11,0.9999906487802855,0.9999906487802855,0.0,0.09184769544992388,8.588960121443332e-07,0.0,0.0,0.0,1599324.088282317,265.95888194522365,0.0,1.0,1286735.153077975,2589.138366869839,,,,,,,,,,,,,,,,,,,2.0,14242.098399446382,1584.5247775278904,0.36775444232472465,6.175450102142607,2.644523406352512
3778.0,-30.42955414523642,5.016585363588465,35.0353339187678,30.408716957923048,5.019681827553019,-26.884630547953535,-40.371802740823455,1.4747582293000348,-7.191132281030491,-7.1911322810395495,40.07096702363776,35371.40633069829,15457.613852985376,15457.613852985376,50829.02018368367,86684.2504166173,86674.7027446694,15457.613852985376,102132.31659765478,102132.31659765478,102132.31659765478,129984.5662640445,125472.79585270188,4511.770411342614,0.0,98787.4691112407,47474.64341689528,57014.25077149492,27852.249666389722,84866.50043788464,21074.856617328867,1584.5294194950798,0.0,0.8750009086988024,2.6591862181453334,0.0014947306463915918,1.0,1.0,-7.191132281030491,325366.18764571554,1557595.3974557186,4.787207327000283,1557595.3974557186,4.787207327000283,0.7566662251617193,0.0918487498096212,3.39688945342026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39688945342026,1.2848604843535854,1.2851472932277237,2.6437807799258755,5601.854227665568,14242.08243420682,6453.413196412401,0.0004751542438912576,29081.74389124544,2965.5125747574803,19289.68390648777,1967.0003422665,0.6632918568646978,0.6632918568646978,30679.807531773255,30484.863174865135,1.0079998693095513,0.8,4352.087173494454,4324.433322199387,1.0079998693095513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7584718416533,2034.6934298245008,8.988246957976685,5.016585363588465,-0.7994569366741828,5.816042300262648,2.644532055893645,3.5,0.7555805873981843,0.6,0.00022321018261799077,1.0000085365195348,0.00022320827719617215,199.27752791209062,0.0,3.831716749994631e-07,1.0859085269484783,0.07897785495348987,7.560159957930237e-05,0.0001476085830386884,0.0005014100389584292,0.0918487494279677,0.0918487494279677,0.0918487494279677,0.09184790418573219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.1722328537,595.7755559827505,0.0,0.0918487494279677,0.0918487498096212,0.0918487498096212,0.3677550743106713,0.3677550743106713,0.5,10.077071568127321,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27852.249666389722,21074.856617328867,0.7566662251617193,0.598929140725985,0.41678879355449894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540725838236024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.83912391055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44524101297196,260.44524101297196,-12.704758987028015,244.49327099046388,276.39721103554047,108914.46546622195,108920.13321004222,-5.667743820240793,0.0,nan,276.39721103554047,3.247211035540488,270.01642302649054,-3.1335769735094345,263.635635017461,-9.51436498253895,257.25484700843487,-15.895152991565112,250.87405899944108,-22.275941000558902,244.49327099046388,-28.656729009536093,1.0,1.0,25732.562594343566,25732.562594343566,275.9803776240533,2.8303776240533125,275.9803776240533,275.9803776240533,86674.96102946534,86674.7027446694,0.2582847959420178,0.0,8648.866644398773,8648.866644398773,0.9206150463631692,3413.873900687361,275.9803776240533,2.8303776240533125,1.0,0.002,0.1269094861052389,0.0047978188873223125,0.00019575675323334443,0.0018042432781853908,0.09787837661667222,0.09787837661667222,0.0,3.141873523501704e-11,0.9999907275223148,0.9999907275223148,0.0,0.09184789814413817,8.516654830259232e-07,0.0,0.0,0.0,1599324.071467279,265.9588677189695,0.0,1.0,1286735.2014545389,2589.1381720947065,,,,,,,,,,,,,,,,,,,2.0,14242.08243420682,1584.5294194950798,0.3677550743106713,6.175450102142607,2.644532055893645
3779.0,-30.42963519999775,5.016522130670835,35.03534506906295,30.408878274634503,5.019688671015869,-26.884702812895487,-40.37187084378672,1.4747562828452552,-7.191147099029763,-7.19114709906744,40.07098954362173,35371.238527330104,15457.58855687157,15457.58855687157,50828.82708420167,86684.50606228746,86674.92882021656,15457.58855687157,102132.51737708814,102132.51737708814,102132.51737708814,129984.85816010334,125473.08907603296,4511.76908407037,0.0,98787.71683746853,47474.46754165132,57014.72143979689,27852.340783015203,84867.06222281209,21074.921281362072,1584.5340647032967,0.0,0.8750007389273845,2.659184741706585,0.0014947306463915918,1.0,1.0,-7.191147099029763,325365.996221022,1557596.369897657,4.787213132252387,1557596.369897657,4.787213132252387,0.7566660714640506,0.09184894551715113,3.396878819898275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396878819898275,1.2848604973952271,1.2851473038239478,2.643772477078019,5601.836634927275,14242.06648114222,6453.413828174699,0.0004751568915864578,29081.907855761212,2965.5292944849884,19289.685794867557,1967.0005348276484,0.6632881821419503,0.6632881821419503,30679.73070042164,30484.863174865135,1.0079967138966603,0.8,4352.076274575367,4324.433322199387,1.0079967138966603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7618309954194,2034.6934298245008,8.988214692452226,5.016522130670835,-0.7994917179796417,5.816013848650477,2.644540665044042,3.5,0.7555830471554407,0.6,0.00022320827719617215,1.0000084660334547,0.00022320638752342808,199.27759506467507,0.0,3.797077496438635e-07,1.0760917624907091,0.07897823466123952,7.56010150757973e-05,0.00014760726212037484,0.0005014039823598743,0.09184894511040706,0.09184894511040706,0.09184894511040706,0.0918481046302567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.402632762,595.7754821927136,0.0,0.09184894511040706,0.09184894551715113,0.09184894551715113,0.36775570690535575,0.36775570690535575,0.5,10.077046354509601,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,27852.340783015203,21074.921281362072,0.7566660714640506,0.5989229007451019,0.4167840573350539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540730751268962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.829307146094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4452020534436,260.4452020534436,-12.704797946556369,244.49319099105594,276.39721311589034,108914.42423288907,108920.03267093415,-5.608438045072626,0.0,nan,276.39721311589034,3.2472131158903608,270.01640869089,-3.1335913091099883,263.6356042659077,-9.514395734092261,257.2547998409317,-15.895200159068281,250.87399541598595,-22.276004584014032,244.49319099105594,-28.656809008944037,1.0,1.0,25732.562594343566,25732.562594343566,275.98038894535165,2.8303889453516717,275.98038894535165,275.98038894535165,86675.22039207516,86674.92882021656,0.29157185860094614,0.0,8648.866644398773,8648.866644398773,0.9206156759349855,3413.8632139977667,275.98038894535165,2.8303889453516717,1.0,0.002,0.1269103331595766,0.004797812763701442,0.00019575805386669678,0.0018042419771226704,0.09787902693334839,0.09787902693334839,0.0,3.098936732226498e-11,0.9999907777047103,0.9999907777047103,0.0,0.09184809845905352,8.470580976027864e-07,0.0,0.0,0.0,1599324.05395281,265.9588529009702,0.0,1.0,1286735.251843337,2589.137969217901,,,,,,,,,,,,,,,,,,,2.0,14242.06648114222,1584.5340647032967,0.36775570690535575,6.175450102142607,2.644540665044042
3780.0,-30.429715538474476,5.016459113401602,35.03535623418682,30.409006168507062,5.019695459675993,-26.884774438658194,-40.37194257890803,1.4747543588961203,-7.19116137819293,-7.191161378207808,40.07101227156513,35371.10938279007,15457.562674885528,15457.562674885528,50828.6720576756,86684.70473507713,86675.15885310934,15457.562674885528,102132.72152799487,102132.72152799487,102132.72152799487,129985.15379153624,125473.38593508738,4511.767856448861,0.0,98787.91525957722,47474.33798539062,57015.08586020733,27852.432263541366,84867.5181237487,21074.986247231143,1584.5387137020366,0.0,0.8750005713437973,2.6591833189570275,0.0014947306463915918,1.0,1.0,-7.19116137819293,325365.81175729824,1557597.3513202998,4.787218862694051,1557597.3513202998,4.787218862694051,0.7566659187182783,0.09184914133606475,3.3968704127131906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3968704127131906,1.28486051029905,1.285147314302559,2.6437659072599033,5601.822714271044,14242.05053887366,6453.41294935193,0.00047515872538955755,29082.038246101976,2965.542590599438,19289.68316800749,1967.0002669624685,0.6632851179402115,0.6632851179402115,30679.66995519006,30484.863174865135,1.0079942191314986,0.8,4352.067657554451,4324.433322199387,1.0079942191314986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7651737020024,2034.6934298245008,8.98818217234348,5.016459113401602,-0.7995261560630702,5.815985269464672,2.6445492320532047,3.5,0.7555854948723442,0.6,0.00022320638752342808,1.000008391223981,0.00022320451456435278,199.2776616238687,0.0,3.7656943989835866e-07,1.0671977926719485,0.07897861123067941,7.560039940328983e-05,0.00014760598812013826,0.0005013984137845923,0.09184914095029742,0.09184914095029742,0.09184914095029742,0.09184830737819874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.6330344351,595.775408412283,0.0,0.09184914095029742,0.09184914133606475,0.09184914133606475,0.3677563398256897,0.3677563398256897,0.5,10.077021349123624,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27852.432263541366,21074.986247231143,0.7566659187182783,0.5989178566947168,0.4167802966879985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540735623735026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.82041317627,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4451634911208,260.4451634911208,-12.704836508879168,244.49311172206367,276.3972152602347,108914.45095086873,108920.00220934908,-5.551258480341499,0.0,nan,276.3972152602347,3.247215260234725,270.0163945525698,-3.1336054474301704,263.635573844919,-9.514426155080969,257.25475313727577,-15.895246862724207,250.8739324296622,-22.276067570337773,244.49311172206367,-28.656888277936304,1.0,1.0,25732.562594343566,25732.562594343566,275.9804012630941,2.8304012630941315,275.9804012630941,275.9804012630941,86675.41597501234,86675.15885310934,0.2571219029923668,0.0,8648.866644398773,8648.866644398773,0.9206161736928195,3413.8547647767564,275.9804012630941,2.8304012630941315,1.0,0.002,0.12691117312847988,0.004797806766662506,0.00019575934378676869,0.0018042406872325015,0.09787967189338434,0.09787967189338434,0.0,3.1019270051863e-11,0.9999908548730928,0.9999908548730928,0.0,0.09184830136401093,8.399720538352166e-07,0.0,0.0,0.0,1599324.0370752288,265.95883862180705,0.0,1.0,1286735.3003998147,2589.13777371845,,,,,,,,,,,,,,,,,,,2.0,14242.05053887366,1584.5387137020366,0.3677563398256897,6.175450102142607,2.6445492320532047
3781.0,-30.429795224671867,5.01639630474108,35.03536740651282,30.409166681952797,5.019702252566553,-26.88484547695061,-40.372010437399126,1.4747525037606133,-7.1911762542836755,-7.191176254328785,40.071034810138066,35370.94647995195,15457.537643935828,15457.537643935828,50828.48412388778,86684.95932988006,86675.38470991605,15457.537643935828,102132.92235385187,102132.92235385187,102132.92235385187,129985.44577699105,125473.67908168981,4511.7666953012385,0.0,98788.16165342888,47474.16673418849,57015.549910267095,27852.523423139188,84868.07333340628,21075.050939700104,1584.5433620172585,0.0,0.8750004011770598,2.6591818367313955,0.0014947306463915918,1.0,1.0,-7.1911762542836755,325365.61958232825,1557598.324565234,4.787224681466721,1557598.324565234,4.787224681466721,0.7566657648761359,0.09184933736613553,3.396859836043134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396859836043134,1.2848605228464056,1.285147324446099,2.643757649676968,5601.805217443687,14242.034608252843,6453.413550794756,0.00047516135353562025,29082.201333483117,2965.5592208841063,19289.684965760345,1967.0004502822417,0.6632814601813383,0.6632814601813383,30679.593534530293,30484.863174865135,1.007991080588964,0.8,4352.056816894098,4324.433322199387,1.007991080588964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7685006665163,2034.6934298245008,8.988150229490238,5.01639630474108,-0.7995607946324013,5.815957099373481,2.644557758728104,3.5,0.7555879310651726,0.6,0.00022320451456435278,1.0000083230996397,0.0002232026568264002,199.27772764269784,0.0,3.7323890484200657e-07,1.0577590563222465,0.07897898446958425,7.559981700654387e-05,0.0001476046975578089,0.0005013924687454151,0.09184933695950488,0.09184933695950488,0.09184933695950488,0.09184850776068341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.8618890311,595.7753351254509,0.0,0.09184933695950488,0.09184933736613553,0.09184933736613553,0.36775697334080415,0.36775697334080415,0.5,10.07699647477441,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,4.5133674575481564e-11,27852.523423139188,21075.050939700104,0.7566657648761359,0.5989117241321933,0.4167756506147645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540740453145968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.81097443992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4451253134644,260.4451253134644,-12.704874686535561,244.4930331633884,276.39721746359453,108914.40521159713,108919.90109511641,-5.495883519273278,0.0,nan,276.39721746359453,3.247217463594552,270.01638060352417,-3.133619396475808,263.6355437434646,-9.514456256535368,257.2547068834194,-15.895293116580604,250.8738700233952,-22.27612997660478,244.4930331633884,-28.656966836611588,1.0,1.0,25732.562594343566,25732.562594343566,275.9804125010082,2.8304125010081975,275.9804125010082,275.9804125010082,86675.67420395097,86675.38470991605,0.2894940349215176,0.0,8648.866644398773,8648.866644398773,0.9206167998967719,3413.8441352233494,275.9804125010082,2.8304125010081975,1.0,0.002,0.1269120088378332,0.004797800680835948,0.00019576062689714114,0.0018042394043060455,0.09788031344857057,0.09788031344857057,0.0,3.120318673582867e-11,0.9999909012671948,0.9999909012671948,0.0,0.0918485016535565,8.357125790282742e-07,0.0,0.0,0.0,1599324.0194920925,265.9588237457163,0.0,1.0,1286735.3509861452,2589.137570046373,,,,,,,,,,,,,,,,,,,2.0,14242.034608252843,1584.5433620172585,0.36775697334080415,6.175450102142607,2.644557758728104
3782.0,-30.429874151970083,5.0163337095955995,35.03537859226065,30.40929384240883,5.019708976696473,-26.884915839104018,-40.372078226041026,1.4747506628419973,-7.19119058594805,-7.191190585993112,40.07105754155925,35370.80911090521,15457.512017545792,15457.512017545792,50828.321128451,86685.15708201998,86675.61432021302,15457.512017545792,102133.12633775882,102133.12633775882,102133.12633775882,129985.74124077319,125473.97561492733,4511.765625845856,0.0,98788.35883910052,47474.02862802311,57015.922456752676,27852.614903014368,84868.53735976704,21075.11590255224,1584.548012011229,0.0,0.8750002332877247,2.659180408752007,0.0014947306463915918,1.0,1.0,-7.19119058594805,325365.4344405504,1557599.3061401544,4.787230422366065,1557599.3061401544,4.787230422366065,0.7566656120417394,0.09184953348006585,3.39685148151284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39685148151284,1.2848605352958127,1.2851473345112263,2.643751121775084,5601.791385602922,14242.018688021406,6453.412644433424,0.0004751631693361381,29082.330910477016,2965.572434060257,19289.68225658567,1967.0001740233079,0.6632784117601968,0.6632784117601968,30679.533169683,30484.863174865135,1.0079886014486918,0.8,4352.048253832632,4324.433322199387,1.0079886014486918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.771811200652,2034.6934298245008,8.988118026399206,5.0163337095955995,-0.799595088415356,5.8159287980109555,2.644566243304516,3.5,0.7555903552298616,0.6,0.0002232026568264002,1.0000082438388447,0.00022320081679483652,199.27779303282855,0.0,3.702057977483284e-07,1.0491632308187626,0.078979354675382,7.559923521342131e-05,0.00014760342161297888,0.0005013869013824117,0.09184953308964104,0.09184953308964104,0.09184953308964104,0.09184871035282856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.09074265783,595.7752618483731,0.0,0.09184953308964104,0.09184953348006585,0.09184953348006585,0.3677576071431671,0.3677576071431671,0.5,10.07697179406722,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,27852.614903014368,21075.11590255224,0.7566656120417394,0.5989065289647231,0.4167717532466062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540745243349278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.80237861442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44508751327305,260.44508751327305,-12.704912486726926,244.4929553163399,276.3972197102602,108914.42766056929,108919.8692054796,-5.441544910277064,0.0,nan,276.3972197102602,3.2472197102601967,270.0163668314453,-3.133633168554695,263.6355139526426,-9.514486047357366,257.25466107385944,-15.89533892614054,250.87380819509104,-22.276191804908933,244.4929553163399,-28.657044683660075,1.0,1.0,25732.562594343566,25732.562594343566,275.9804247173653,2.830424717365304,275.9804247173653,275.9804247173653,86675.86884671514,86675.61432021302,0.2545265021180967,0.0,8648.866644398773,8648.866644398773,0.920617294535641,3413.8357389204043,275.9804247173653,2.830424717365304,1.0,0.002,0.1269128379517792,0.004797794717427434,0.00019576190005234073,0.0018042381306084066,0.09788095002617037,0.09788095002617037,0.0,3.06607473785081e-11,0.9999909730930546,0.9999909730930546,0.0,0.09184870436287415,8.291171917006805e-07,0.0,0.0,0.0,1599324.0025524509,265.9588094140519,0.0,1.0,1286735.399721139,2589.137373828208,,,,,,,,,,,,,,,,,,,2.0,14242.018688021406,1584.548012011229,0.3677576071431671,6.175450102142607,2.644566243304516
3783.0,-30.429965690836166,5.0162713233461504,35.03538978643537,30.409462109114997,5.019715709940404,-26.88499755075027,-40.37215519985182,1.4747475688126106,-7.191205283846273,-7.191205283842795,40.0710801565183,35370.628851559864,15457.486950594137,15457.486950594137,50828.115802154,86685.42342374033,86675.84128583185,15457.486950594137,102133.32823642598,102133.32823642598,102133.32823642598,129986.03440629537,125474.26977824245,4511.76462805291,0.0,98788.61892619847,47473.84495200136,57016.41552688568,27852.70616986939,84869.12169675507,21075.18068642642,1584.552660749025,0.0,0.875000063814676,2.659178944282401,0.0014947306463915918,1.0,1.0,-7.191205283846273,325365.24456771126,1557600.2826846417,4.787236217421163,1557600.2826846417,4.787236217421163,0.7566654585695236,0.09184972977532613,3.396840321011037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396840321011037,1.2848605535714632,1.2851473504266493,2.643742398012771,5601.772900997404,14242.002780337041,6453.413662861583,0.00047516601840777656,29082.503029402036,2965.5899853060973,19289.685300735593,1967.0004844402108,0.663274590953673,0.663274590953673,30679.452530514725,30484.863174865135,1.00798528965874,0.8,4352.036814755332,4324.433322199387,1.00798528965874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7751060176317,2034.6934298245008,8.988086230872364,5.0162713233461504,-0.7996294725359965,5.815900795882147,2.6445746876101976,3.5,0.755592767888628,0.6,0.00022320081679483652,1.0000095611113171,0.00022319868276738473,199.27786887150944,0.0,3.666774291181666e-07,1.0391638341208842,0.07897972135281112,7.559857459399863e-05,0.00014760224220083788,0.000501381247779443,0.09184972937458209,0.09184972937458209,0.09184972937458209,0.09184891144515854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.31833705265,595.7751889749006,0.0,0.09184972937458209,0.09184972977532613,0.09184972977532613,0.3677582414850437,0.3677582414850437,0.5,10.076947257806127,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27852.70616986939,21075.18068642642,0.7566654585695236,0.5988999860722889,0.41676675974027716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540749987935602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.792379217724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44504887624424,260.44504887624424,-12.704951123755734,244.49287587325406,276.3972218792871,108914.31151007988,108919.87352273744,-5.56201265758456,0.0,nan,276.3972218792871,3.2472218792871104,270.0163526780491,-3.133647321950889,263.635483476828,-9.514516523171949,257.25461427562016,-15.895385724379821,250.8737450744273,-22.276254925572687,244.49287587325406,-28.657124126745913,1.0,1.0,25732.562594343566,25732.562594343566,275.9804362617538,2.830436261753846,275.9804362617538,275.9804362617538,86676.13883168827,86675.84128583185,0.29754585641785525,0.0,8648.866644398773,8648.866644398773,0.9206179553040308,3413.824522616092,275.9804362617538,2.830436261753846,1.0,0.002,0.12691366230665108,0.004797788710013851,0.00019576316571981293,0.0018042368651194297,0.09788158285990646,0.09788158285990646,0.0,3.0839242617930474e-11,0.999991024927502,0.999991024927502,0.0,0.09184890541734247,8.243579836528957e-07,0.0,0.0,0.0,1599323.9851799274,265.9587947161537,0.0,1.0,1286735.449701514,2589.1371725958843,,,,,,,,,,,,,,,,,,,2.0,14242.002780337041,1584.552660749025,0.3677582414850437,6.175450102142607,2.6445746876101976
3784.0,-30.430042358501197,5.016209150384717,35.035400994679605,30.409621504973643,5.019722725112686,-26.885065850142308,-40.37222274402154,1.474746215786634,-7.1912194848845274,-7.191219484942654,40.071102950366004,35370.476994972436,15457.46135163238,15457.46135163238,50827.93834660482,86685.67617931834,86676.07168222785,15457.46135163238,102133.53303386024,102133.53303386024,102133.53303386024,129986.33077021316,125474.56704347637,4511.763726736785,0.0,98788.86289649195,47473.680963311235,57016.86881464523,27852.797736352917,84869.66655099815,21075.245722425927,1584.557311347658,0.0,0.8749998964089678,2.6591775293195505,0.0014947306463915918,1.0,1.0,-7.1912194848845274,325365.06111357437,1557601.2669546225,4.787241941785859,1557601.2669546225,4.787241941785859,0.7566653060104959,0.09184992617889473,3.3968298502732095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3968298502732095,1.284860564308789,1.2851473584243012,2.643734226601147,5601.755586756714,14241.986617370025,6453.414092346611,0.00047516858770051693,29082.66449923781,2965.6064506470416,19289.68658449508,1967.0006153472473,0.6632709525291474,0.6632709525291474,30679.376875123766,30484.863174865135,1.0079821825507502,0.8,4352.026082652262,4324.433322199387,1.0079821825507502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.778384712685,2034.6934298245008,8.988054210377104,5.016209150384717,-0.7996635342222262,5.815872684606943,2.6445830906076067,3.5,0.7555951687450305,0.6,0.00022319868276738473,1.0000080078336973,0.00022319689544376427,199.27793238964585,0.0,4.252644427066499e-07,1.2051994306306457,0.07898014661725382,7.55979949078489e-05,0.00014760068785953583,0.0005013744224421298,0.0918499257976785,0.0918499257976785,0.0918499257976785,0.09184911457196449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.5458224893,595.7751161456007,0.0,0.0918499257976785,0.09184992617889473,0.09184992617889473,0.36775887617102604,0.36775887617102604,0.5,10.076922923589967,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,27852.797736352917,21075.245722425927,0.7566653060104959,0.5988940502795816,0.41676229485028465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540755490649557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.95841481423,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4450109320847,260.4450109320847,-12.704989067915278,244.49279769554371,276.3972241686773,108914.28275491532,108919.74502522212,-5.462270306798823,0.0,nan,276.3972241686773,3.2472241686773486,270.0163388740201,-3.13366112597987,263.63545357937704,-9.514546420622935,257.2545682847513,-15.895431715248662,250.87368299013883,-22.276317009861145,244.49279769554371,-28.657202304456263,1.0,1.0,25732.562594343566,25732.562594343566,275.9804486995658,2.8304486995658067,275.9804486995658,275.9804486995658,86676.39188196215,86676.07168222785,0.32019973429851234,0.0,8648.866644398773,8648.866644398773,0.9206185752332189,3413.8139995245756,275.9804486995658,2.8304486995658067,1.0,0.002,0.1269144797933516,0.004797782819147635,0.00019576442099231186,0.0018042356098673805,0.09788221049615593,0.09788221049615593,0.0,3.0859692405627026e-11,0.9999910997294672,0.9999910997294672,0.0,0.09184910868970332,8.174891914095726e-07,0.0,0.0,0.0,1599323.9683946755,265.95878051511545,0.0,1.0,1286735.4979923093,2589.136978166223,,,,,,,,,,,,,,,,,,,2.0,14241.986617370025,1584.557311347658,0.36775887617102604,6.175450102142607,2.6445830906076067
3785.0,-30.430119264522215,5.016147192065282,35.03541222048511,30.40974101694303,5.019730476523859,-26.885134290415802,-40.37229021834207,1.4747455013177038,-7.1912334762783985,-7.191233476262272,40.07112587327036,35370.351867176236,15457.435592744005,15457.435592744005,50827.78745992024,86685.85878518363,86676.30406637806,15457.435592744005,102133.73965912206,102133.73965912206,102133.73965912206,129986.62933843906,125474.86639281445,4511.762945624613,0.0,98789.0466396642,47473.557025845046,57017.21068202128,27852.88967931699,84870.10036133826,21075.31104366762,1584.561974782352,0.0,0.8749997296675875,2.6591761352458123,0.0014947306463915918,1.0,1.0,-7.1912334762783985,325364.8803677774,1557602.2567973204,4.7872476434355145,1557602.2567973204,4.7872476434355145,0.7566651534658443,0.09185012286447038,3.396822068632733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396822068632733,1.2848605713425685,1.2851473631630697,2.6437281557199213,5601.742723287883,14241.97074927144,6453.412808044708,0.00047517019270657397,29082.78521619124,2965.6187603505014,19289.682745630747,1967.0002238920272,0.6632680674233228,0.6632680674233228,30679.320649537887,30484.863174865135,1.0079798734109648,0.8,4352.01810676614,4324.433322199387,1.0079798734109648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7816479386752,2034.6934298245008,8.988022177856845,5.016147192065282,-0.7996974084364865,5.8158446005017685,2.644591453969818,3.5,0.7555975582770909,0.6,0.00022319689544376427,1.000008032734814,0.0002231951025766935,199.27799610529317,0.0,3.5617415559621154e-07,1.0093975569596636,0.07898050279140942,7.559741582527194e-05,0.00014759947961849232,0.000501369169686802,0.09185012248513144,0.09185012248513144,0.09185012248513144,0.09184931923369857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.7727872948,595.775043491848,0.0,0.09185012248513144,0.09185012286447038,0.09185012286447038,0.36775951143343366,0.36775951143343366,0.5,10.076898826846781,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27852.88967931699,21075.31104366762,0.7566651534658443,0.5988892112006308,0.4167586902405603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540760099407875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.76261294056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444973600081,260.444973600081,-12.70502639991895,244.49272051866186,276.39722668155065,108914.33740716601,108919.71155438434,-5.374147218335684,0.0,nan,276.39722668155065,3.2472266815506714,270.016325448944,-3.1336745510560036,263.6354242163493,-9.514575783650685,257.254522983773,-15.895477016227005,250.87362175120728,-22.276378248792696,244.49272051866186,-28.657279481338122,1.0,1.0,25732.562594343566,25732.562594343566,275.98046157698633,2.8304615769863517,275.98046157698633,275.98046157698633,86676.5718282703,86676.30406637806,0.26776189224619884,0.0,8648.866644398773,8648.866644398773,0.9206190359513868,3413.8061789758967,275.98046157698633,2.8304615769863517,1.0,0.002,0.12691528928822027,0.004797776995651848,0.00019576566402145922,0.0018042343657759382,0.0978828320107296,0.0978828320107296,0.0,2.9797397188557895e-11,0.9999911867470413,0.9999911867470413,0.0,0.09184931336610329,8.094983670876991e-07,0.0,0.0,0.0,1599323.9518572155,265.9587665237216,0.0,1.0,1286735.5455702036,2589.1367866068863,,,,,,,,,,,,,,,,,,,2.0,14241.97074927144,1584.561974782352,0.36775951143343366,6.175450102142607,2.644591453969818
3786.0,-30.430195457679837,5.0160854368891625,35.035423457389406,30.409898003004514,5.019737403019321,-26.885202171612328,-40.37235381603239,1.4747441158391792,-7.191248492273928,-7.191248492250375,40.07114864589871,35370.1894188404,15457.411225674488,15457.411225674488,50827.60064451488,86686.10756134072,86676.53194709944,15457.411225674488,102133.94317277393,102133.94317277393,102133.94317277393,129986.9249265293,125475.16266820657,4511.76225832274,0.0,98789.28698735946,47473.385988393005,57017.667776629394,27852.98175375537,84870.64953038476,21075.376386476433,1584.5666693891376,0.0,0.8749995578137781,2.659174639083497,0.0014947306463915918,1.0,1.0,-7.191248492273928,325364.6863858987,1557603.2401533222,4.787253519903901,1557603.2401533222,4.787253519903901,0.7566649981248372,0.09185032005521664,3.3968117498611488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3968117498611488,1.2848605815271852,1.2851473710462553,2.6437201037202795,5601.725662066855,14241.954873842204,6453.413252516525,0.000475172728460047,29082.944320184262,2965.6349844426245,19289.684074186753,1967.000359367037,0.6632644845659333,0.6632644845659333,30679.246092085792,30484.863174865135,1.0079768113977463,0.8,4352.007530411297,4324.433322199387,1.0079768113977463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.784895993732,2034.6934298245008,8.987991034043143,5.0160854368891625,-0.7997316888367934,5.815817125725956,2.644599778460763,3.5,0.7555999367030751,0.6,0.0002231951025766935,1.000007958281862,0.00022319332634129278,199.27805923037795,0.0,3.5727895714431653e-07,1.012528564546993,0.07898086007036656,7.559687001672145e-05,0.00014759823255997207,0.0005013634106184515,0.09185031964103424,0.09185031964103424,0.09185031964103424,0.09184952163909865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.9982578514,595.7749713164419,0.0,0.09185031964103424,0.09185032005521664,0.09185032005521664,0.3677601474162404,0.3677601474162404,0.5,10.07687488939257,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27852.98175375537,21075.376386476433,0.7566649981248372,0.59888313481468,0.41675407946745385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540764722497408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.76574394815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4449367587417,260.4449367587417,-12.705063241258301,244.49264427626846,276.3972292412637,108914.29723743051,108919.60075024805,-5.303512817541291,0.0,nan,276.3972292412637,3.2472292412637103,270.01631224823706,-3.1336877517629205,263.63539525521963,-9.514604744780343,257.25447826222415,-15.895521737775823,250.87356126923703,-22.276438730762948,244.49264427626846,-28.657355723731513,1.0,1.0,25732.562594343566,25732.562594343566,275.9804729090425,2.8304729090424985,275.9804729090425,275.9804729090425,86676.82380618184,86676.53194709944,0.29185908239742275,0.0,8648.866644398773,8648.866644398773,0.9206196468815366,3413.7958086104545,275.9804729090425,2.8304729090424985,1.0,0.002,0.1269160936682734,0.004797771017116254,0.0001957668987502066,0.0018042331326459109,0.0978834493751033,0.0978834493751033,0.0,3.139611747665638e-11,0.9999912424642596,0.9999912424642596,0.0,0.09184951567275598,8.043824606476948e-07,0.0,0.0,0.0,1599323.9341087008,265.95875150772605,0.0,1.0,1286735.5966322592,2589.1365810195307,,,,,,,,,,,,,,,,,,,2.0,14241.954873842204,1584.5666693891376,0.3677601474162404,6.175450102142607,2.644599778460763
3787.0,-30.430270960918673,5.016023890195508,35.03543470626418,30.410022264719032,5.019744165650212,-26.88526944825779,-40.372421115729935,1.474742652001227,-7.191262917194081,-7.191262917191627,40.07117146470188,35370.06505009051,15457.386198298533,15457.386198298533,50827.45124838904,86686.30067836525,86676.76161405149,15457.386198298533,102134.14781235001,102134.14781235001,102134.14781235001,129987.221292176,125475.45965010683,4511.761642069157,0.0,98789.47914604706,47473.260506299936,57018.02071083013,27853.073479825973,84871.0941906561,21075.441523558242,1584.571332538516,0.0,0.8749993890663759,2.659173201815342,0.0014947306463915918,1.0,1.0,-7.191262917194081,325364.5000398262,1557604.225501128,4.787259290151414,1557604.225501128,4.787259290151414,0.7566648448625686,0.09185051709429862,3.3968036094832885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3968036094832885,1.284860592044068,1.285147379283152,2.6437137464690683,5601.7121918143885,14241.939010130462,6453.412220330897,0.00047517446840583677,29083.07058737335,2965.6478601126123,19289.680988914835,1967.0000447568575,0.6632614988490798,0.6632614988490798,30679.18727440995,30484.863174865135,1.0079743958055016,0.8,4351.999186823993,4324.433322199387,1.0079743958055016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7881276640505,2034.6934298245008,8.987959592030649,5.016023890195508,-0.7997656048133086,5.815789495008817,2.644608060969409,3.5,0.7556023031341168,0.6,0.00022319332634129278,1.0000078862253112,0.00022319156620231412,199.27812178390857,0.0,3.539647433945315e-07,1.0031360827801024,0.07898121403510995,7.559629244074631e-05,0.00014759703390054645,0.0005013581375024035,0.09185051670477028,0.09185051670477028,0.09185051670477028,0.09184972458100568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.2231014721,595.7748993470764,0.0,0.09185051670477028,0.09185051709429862,0.09185051709429862,0.3677607838082273,0.3677607838082273,0.5,10.076851128332024,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27853.073479825973,21075.441523558242,0.7566648448625686,0.5988782368495126,0.41675043060755756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540769302737004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.75635146638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44490036668446,260.44490036668446,-12.705099633315513,244.49256891614118,276.3972318172758,108914.32131300571,108919.56014973718,-5.23883673148208,0.0,nan,276.3972318172758,3.2472318172758037,270.0162992370229,-3.133700762977071,263.6353666567769,-9.514633343223068,257.25443407655223,-15.895565923447748,250.87350149633767,-22.27649850366231,244.49256891614118,-28.657431083858796,1.0,1.0,25732.562594343566,25732.562594343566,275.98048503867324,2.8304850386732596,275.98048503867324,275.98048503867324,86677.01387245885,86676.76161405149,0.25225840735947713,0.0,8648.866644398773,8648.866644398773,0.9206201288376509,3413.787627530705,275.98048503867324,2.8304850386732596,1.0,0.002,0.12691689202089712,0.004797765162837497,0.00019576812441859427,0.0018042319062828085,0.09788406220929713,0.09788406220929713,0.0,3.0701402791571963e-11,0.9999913081053871,0.9999913081053871,0.0,0.0918497187392839,7.983550147280912e-07,0.0,0.0,0.0,1599323.917058818,265.9587370828059,0.0,1.0,1286735.6456843545,2589.136383524763,,,,,,,,,,,,,,,,,,,2.0,14241.939010130462,1584.571332538516,0.3677607838082273,6.175450102142607,2.644608060969409
