time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3788.0,-30.430345830527287,5.01596254457694,35.03544595840146,30.410179949272447,5.01975079191138,-26.8853361682825,-40.37248450387267,1.4747411285575989,-7.191277984527119,-7.191277984542911,40.07119405716827,35369.90622457746,15457.362071247213,15457.362071247213,50827.26829582467,86686.55144821042,86676.98652617665,15457.362071247213,102134.34859742387,102134.34859742387,102134.34859742387,129987.51336718515,125475.75229671413,4511.761070471019,0.0,98789.72074394832,47473.09236565925,57018.47597587674,27853.164769761275,84871.64074563801,21075.50630119658,1584.5759906361181,0.0,0.8749992176261995,2.659171700539209,0.0014947306463915918,1.0,1.0,-7.191277984527119,325364.3053949335,1557605.2010775849,4.787265152478645,1557605.2010775849,4.787265152478645,0.756664690544507,0.09185071428623709,3.3967932374214422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967932374214422,1.2848606028065814,1.2851473877864168,2.6437056518050808,5601.6950401927315,14241.923157700321,6453.412711585896,0.0004751770259917567,29083.230517422104,2965.6641684389783,19289.682457308903,1967.0001944913813,0.6632579020323603,0.6632579020323603,30679.112331831795,30484.863174865135,1.0079713179788226,0.8,4351.988555837055,4324.433322199387,1.0079713179788226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7913437102366,2034.6934298245008,8.98792875529881,5.01596254457694,-0.7997997466674089,5.815762291244349,2.6446163034449715,3.5,0.7556046581271347,0.6,0.00022319156620231412,1.0000078200479452,0.00022318982084721422,199.2781838125185,0.0,3.5075718974599533e-07,0.9940458757401508,0.0789815647922997,7.559574843804499e-05,0.00014759581776426913,0.0005013524756533569,0.09185071387074928,0.09185071387074928,0.09185071387074928,0.09184992473615794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.4464217411,595.7748278617909,0.0,0.09185071387074928,0.09185071428623709,0.09185071428623709,0.367761420679493,0.367761420679493,0.5,10.076827456306228,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27853.164769761275,21075.50630119658,0.756664690544507,0.5988722245650346,0.4167458754636519,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454077384150587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.74726125934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44486438742257,260.44486438742257,-12.705135612577408,244.49249438606998,276.3972343888232,108914.26883771045,108919.44825001262,-5.179412302160873,0.0,nan,276.3972343888232,3.2472343888232444,270.01628638824735,-3.1337136117526256,263.6353383876784,-9.51466161232156,257.2543903871268,-15.895609612873159,250.87344238658957,-22.276557613410404,244.49249438606998,-28.65750561393,1.0,1.0,25732.562594343566,25732.562594343566,275.98049597613095,2.830495976130976,275.98049597613095,275.98049597613095,86677.26821829408,86676.98652617665,0.28169211742351763,0.0,8648.866644398773,8648.866644398773,0.9206207429211053,3413.7772036085494,275.98049597613095,2.830495976130976,1.0,0.002,0.12691768752784513,0.004797759207333431,0.0001957693454399282,0.0018042306852809,0.0978846727199641,0.0978846727199641,0.0,3.072082822505595e-11,0.9999913391017071,0.9999913391017071,0.0,0.09184991877654253,7.955096945613135e-07,0.0,0.0,0.0,1599323.899249616,265.95872201547286,0.0,1.0,1286735.696920977,2589.136177234623,,,,,,,,,,,,,,,,,,,2.0,14241.923157700321,1584.5759906361181,0.367761420679493,6.175450102142607,2.6446163034449715
3789.0,-30.430432486699356,5.015901407247373,35.03545722160144,30.410345876030647,5.019757284845906,-26.88541350954361,-40.3725570422597,1.474738306701701,-7.1912922917820765,-7.191292291784639,40.07121687998087,35369.729906103195,15457.337069834493,15457.337069834493,50827.06697593769,86686.81498978307,86677.21621528505,15457.337069834493,102134.55328511955,102134.55328511955,102134.55328511955,129987.80965676336,125476.04908131881,4511.76057544455,0.0,98789.97688283132,47472.911297215,57018.96176179591,27853.256371643824,84872.21813343973,21075.571358673667,1584.580644751434,0.0,0.8749990495168557,2.6591702749961734,0.0014947306463915918,1.0,1.0,-7.1912922917820765,325364.12056906725,1557606.1866007296,4.787270900910802,1557606.1866007296,4.787270900910802,0.7566645377999601,0.09185091145914384,3.396782245492778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396782245492778,1.2848606196133214,1.2851474023542533,2.643697062265819,5601.676839989753,14241.907315447132,6453.413639623287,0.0004751798170025668,29083.40003658364,2965.681454582721,19289.68523127477,1967.000477357178,0.6632541314636706,0.6632541314636706,30679.032910401103,30484.863174865135,1.0079680562116062,0.8,4351.977289502041,4324.433322199387,1.0079680562116062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7945433960458,2034.6934298245008,8.987897495773641,5.015901407247373,-0.7998334436143111,5.815734850861684,2.6446245040003626,3.5,0.7556070011429608,0.6,0.00022318982084721422,1.0000090511530422,0.00022318780074027258,199.27825560620343,0.0,3.478111944149186e-07,0.9856969249718793,0.07898191260349412,7.559512591157164e-05,0.00014759469493564258,0.0005013470392863135,0.09185091106773623,0.09185091106773623,0.09185091106773623,0.0918501276256191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.67003596755,595.7747562922268,0.0,0.09185091106773623,0.09185091145914384,0.09185091145914384,0.36776205768144987,0.36776205768144987,0.5,10.076803954344461,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27853.256371643824,21075.571358673667,0.7566645377999601,0.5988657783872834,0.41674096287307344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540778342187644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.738912308574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4448276622765,260.4448276622765,-12.705172337723468,244.4924184980618,276.3972368265392,108914.14888917252,108919.43567536799,-5.2867861954792765,0.0,nan,276.3972368265392,3.247236826539222,270.0162731608178,-3.133726839182202,263.6353094951064,-9.514690504893565,257.2543458294077,-15.895654170592252,250.873382163726,-22.27661783627397,244.4924184980618,-28.657581501938182,1.0,1.0,25732.562594343566,25732.562594343566,275.980508226023,2.830508226023028,275.980508226023,275.980508226023,86677.53197808858,86677.21621528505,0.31576280352601316,0.0,8648.866644398773,8648.866644398773,0.9206213937030134,3413.766156720242,275.980508226023,2.830508226023028,1.0,0.002,0.12691847718272978,0.004797753409013425,0.0001957705577391636,0.0018042294720033883,0.09788527886958179,0.09788527886958179,0.0,2.974255173746054e-11,0.9999914028284947,0.9999914028284947,0.0,0.09185012180110512,7.896580387281154e-07,0.0,0.0,0.0,1599323.8823388051,265.9587077082179,0.0,1.0,1286735.7455729442,2589.135981350906,,,,,,,,,,,,,,,,,,,2.0,14241.907315447132,1584.580644751434,0.36776205768144987,6.175450102142607,2.6446245040003626
3790.0,-30.430505069191742,5.015840480335703,35.0354684976452,30.410499090235703,5.019764793145012,-26.885478082955064,-40.37262025577945,1.4747378059861185,-7.191306319283342,-7.191306319280075,40.071239776735815,35369.58240370084,15457.311815517452,15457.311815517452,50826.894219218295,86687.05659712378,86677.44730008412,15457.311815517452,102134.75911560157,102134.75911560157,102134.75911560157,129988.10715365328,125476.34698042928,4511.760173223999,0.0,98790.21011168258,47472.75224918142,57019.397625001286,27853.34803805172,84872.745663053,21075.636483150232,1584.5852949765585,0.0,0.8749988826753587,2.659168877327813,0.0014947306463915918,1.0,1.0,-7.191306319283342,325363.9393572377,1557607.1753179147,4.787276605990804,1557607.1753179147,4.787276605990804,0.7566643857089586,0.09185110875626248,3.3967722326561853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967722326561853,1.284860626127763,1.285147406274458,2.643689255925895,5601.660299292188,14241.891234574134,6453.413783869735,0.00047518222102761927,29083.55442909143,2965.6971982370565,19289.685662437056,1967.0005213234954,0.6632506253479852,0.6632506253479852,30678.96056328864,30484.863174865135,1.0079650849821578,0.8,4351.967026695149,4324.433322199387,1.0079650849821578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.7977277014031,2034.6934298245008,8.987866169690161,5.015840480335703,-0.799866921822427,5.81570740215813,2.6446326651469043,3.5,0.7556093328991155,0.6,0.00022318780074027258,1.0000075811702496,0.00022318610872838497,199.27831574003503,0.0,4.025633874684642e-07,1.1408646400856275,0.07898231516688159,7.559458341523649e-05,0.0001475932173250361,0.0005013405423380724,0.09185110837795939,0.09185110837795939,0.09185110837795939,0.09185033138511901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.89307114406,595.7746849145009,0.0,0.09185110837795939,0.09185110875626248,0.09185110875626248,0.36776269513983467,0.36776269513983467,0.5,10.076780646693182,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27853.34803805172,21075.636483150232,0.7566643857089586,0.5988600206360989,0.4167366346803366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454078355140551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.89408002369,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4447916985949,260.4447916985949,-12.705208301405094,244.49234393915572,276.39723945808174,108914.12870838502,108919.30587778894,-5.177169403896074,0.0,nan,276.39723945808174,3.247239458081765,270.01626035426835,-3.133739645731623,263.63528125046884,-9.514718749531141,257.2543021466841,-15.89569785331588,250.8733230429104,-22.276676957089563,244.49234393915572,-28.65765606084426,1.0,1.0,25732.562594343566,25732.562594343566,275.98052091703397,2.8305209170339936,275.98052091703397,275.98052091703397,86677.77392232188,86677.44730008412,0.32662223775696475,0.0,8648.866644398773,8648.866644398773,0.9206219865163726,3413.756093819466,275.98052091703397,2.8305209170339936,1.0,0.002,0.12691926027060726,0.004797747690283529,0.00019577176002094035,0.0018042282697422476,0.09788588001047017,0.09788588001047017,0.0,2.976318800793076e-11,0.999991474349393,0.999991474349393,0.0,0.09185032566580136,7.830904611260158e-07,0.0,0.0,0.0,1599323.865758652,265.95869368071664,0.0,1.0,1286735.793273599,2589.1357892974065,,,,,,,,,,,,,,,,,,,2.0,14241.891234574134,1584.5852949765585,0.36776269513983467,6.175450102142607,2.6446326651469043
3791.0,-30.430577847216835,5.015779761730698,35.035479791586525,30.410615738388174,5.019772478775716,-26.885542814611895,-40.37268332960082,1.474737445232231,-7.191320472784582,-7.191320472817428,40.071262845138705,35369.45922357909,15457.286823593195,15457.286823593195,50826.74604717229,86687.23499314499,86677.68029329552,15457.286823593195,102134.96711688871,102134.96711688871,102134.96711688871,129988.40764228141,125476.64774102959,4511.759901251811,0.0,98790.38895707543,47472.62956222733,57019.732660942325,27853.440525392696,84873.17318633501,21075.702187615996,1584.5899874847773,0.0,0.8749987144672011,2.659167467105642,0.0014947306463915918,1.0,1.0,-7.191320472784582,325363.7565177748,1557608.17144658,4.787282357804616,1557608.17144658,4.787282357804616,0.7566642321404514,0.09185130656122996,3.396764659545211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396764659545211,1.2848606313098192,1.285147409283558,2.643683351152618,5601.647787786167,14241.875432755314,6453.412381765428,0.000475183753071624,29083.671922770875,2965.709179258042,19289.681471453452,1967.0000939621025,0.6632478018138666,0.6632478018138666,30678.905844229772,30484.863174865135,1.0079628377218401,0.8,4351.959264517566,4324.433322199387,1.0079628377218401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8008970123947,2034.6934298245008,8.987835074656198,5.015779761730698,-0.7999003751025766,5.815680136833275,2.6446407878739624,3.5,0.755611653678275,0.6,0.00022318610872838497,1.00000760159806,0.0002231844121701904,199.2783760358956,0.0,3.37181279175947e-07,0.9555717451846337,0.07898265234816076,7.559404212137488e-05,0.0001475920666070101,0.0005013355158799348,0.09185130617198874,0.09185130617198874,0.09185130617198874,0.0918505370181012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.1158076089,595.774613642273,0.0,0.09185130617198874,0.09185130656122996,0.09185130656122996,0.36776333315348375,0.36776333315348375,0.5,10.076757573192857,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27853.440525392696,21075.702187615996,0.7566642321404514,0.5988552582520343,0.41673308415047855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540787914606026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.70878712879,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4447563562747,260.4447563562747,-12.705243643725282,244.49227043553364,276.3972422770631,108914.17781687075,108919.2655380231,-5.087721152364848,0.0,nan,276.3972422770631,3.247242277063151,270.01624790872995,-3.1337520912700256,263.6352535404091,-9.514746459590867,257.2542591721033,-15.895740827896702,250.87326480380906,-22.276735196190913,244.49227043553364,-28.657729564466337,1.0,1.0,25732.562594343566,25732.562594343566,275.9805337026577,2.8305337026577035,275.9805337026577,275.9805337026577,86677.94930477673,86677.68029329552,0.26901148121396545,0.0,8648.866644398773,8648.866644398773,0.9206224348843365,3413.748482842937,275.9805337026577,2.8305337026577035,1.0,0.002,0.12692003555264092,0.00479774198010623,0.0001957729502116922,0.001804227079213785,0.0978864751058461,0.0978864751058461,0.0,2.9425477245798026e-11,0.9999915593436807,0.9999915593436807,0.0,0.0918505312759188,7.752853111648237e-07,0.0,0.0,0.0,1599323.849029569,265.9586795272154,0.0,1.0,1286735.841402716,2589.1355955188424,,,,,,,,,,,,,,,,,,,2.0,14241.875432755314,1584.5899874847773,0.36776333315348375,6.175450102142607,2.6446407878739624
3792.0,-30.430649993475097,5.015719240627675,35.03549109376096,30.410768917668634,5.019779514776894,-26.885607042651305,-40.37274633357299,1.4747365628274771,-7.191335582057093,-7.191335582010739,40.07128567136078,35369.31242724664,15457.263129692645,15457.263129692645,50826.57555693928,86687.4775216763,86677.90764945089,15457.263129692645,102135.17077914353,102135.17077914353,102135.17077914353,129988.70348947361,125476.94378991167,4511.759699561939,0.0,98790.62271579074,47472.47385310691,57020.165402982035,27853.532710330077,84873.69811331212,21075.76760710491,1584.594688794178,0.0,0.8749985418860587,2.659165961653314,0.0014947306463915918,1.0,1.0,-7.191335582057093,325363.5613314455,1557609.157118043,4.787288259152406,1557609.157118043,4.787288259152406,0.7566640765567418,0.09185150468485971,3.396754621752489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396754621752489,1.284860638941862,1.2851474147373498,2.643675523090086,5601.631201061004,14241.859624599905,6453.412658223122,0.0004751861887415938,29083.826686551078,2965.724960771627,19289.682297804,1967.0001782264078,0.6632443008857538,0.6632443008857538,30678.833316723234,30484.863174865135,1.0079598590868593,0.8,4351.948976120855,4324.433322199387,1.0079598590868593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8040512174096,2034.6934298245008,8.987804813432557,5.015719240627675,-0.7999342045325459,5.815653445160221,2.6446488718953454,3.5,0.7556139633986702,0.6,0.0002231844121701904,1.000007535614832,0.00022318273035109735,199.2784358083758,0.0,3.3808736186551567e-07,0.9581395835268715,0.07898299043552263,7.559350143053154e-05,0.00014759091073965883,0.0005013301081835952,0.09185150425957873,0.09185150425957873,0.09185150425957873,0.09185073941246269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.3367521091,595.7745429406629,0.0,0.09185150425957873,0.09185150468485971,0.09185150468485971,0.36776397188398907,0.36776397188398907,0.5,10.076734628565127,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,27853.532710330077,21075.76760710491,0.7566640765567418,0.5988495456988615,0.41672877715339113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540792289563242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.71135496713,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44472152071415,260.44472152071415,-12.705278479285823,244.49219789854033,276.3972451429345,108914.13570902338,108919.15047893218,-5.014769908807039,0.0,nan,276.3972451429345,3.247245142934503,270.0162356940273,-3.1337643059727043,263.63522624513536,-9.51477375486462,257.25421679625737,-15.89578320374261,250.8732073473902,-22.27679265260977,244.49219789854033,-28.65780210145965,1.0,1.0,25732.562594343566,25732.562594343566,275.9805448808572,2.8305448808572464,275.9805448808572,275.9805448808572,86678.19539165712,86677.90764945089,0.28774220623017754,0.0,8648.866644398773,8648.866644398773,0.9206230291735888,3413.7383948612514,275.9805448808572,2.8305448808572464,1.0,0.002,0.12692080672416417,0.004797736118038787,0.0001957741336787597,0.001804225896177599,0.09788706683937985,0.09788706683937985,0.0,2.985635870478287e-11,0.9999916041128749,0.9999916041128749,0.0,0.0918507335099941,7.711748656037561e-07,0.0,0.0,0.0,1599323.8311707843,265.9586644179429,0.0,1.0,1286735.892781935,2589.1353886546585,,,,,,,,,,,,,,,,,,,2.0,14241.859624599905,1584.594688794178,0.36776397188398907,6.175450102142607,2.6446488718953454
3793.0,-30.430721385842926,5.015658921386513,35.03550240556458,30.410923982877307,5.019786124417159,-26.885670634820716,-40.37280926769597,1.474735372353221,-7.191350202839374,-7.1913502028367855,40.07130855320052,35369.16654394812,15457.23889866107,15457.23889866107,50826.40544260919,86687.7243080821,86678.13675822213,15457.23889866107,102135.3756568832,102135.3756568832,102135.3756568832,129989.00030077765,125477.24074249025,4511.759558287409,0.0,98790.85982057481,47472.3181186605,57020.601891015904,27853.62464389445,84874.22653491035,21075.832883622028,1584.5993656819533,0.0,0.8749983718041097,2.6591645048736288,0.0014947306463915918,1.0,1.0,-7.191350202839374,325363.37245567236,1557610.1451929316,4.787294075042639,1557610.1451929316,4.787294075042639,0.7566639226698231,0.09185170268761908,3.3967444413562773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967444413562773,1.2848606479848028,1.2851474216212935,2.6436675811371364,5601.614373015712,14241.843826674958,6453.413038448715,0.000475188678738714,29083.983657342458,2965.740967337721,19289.683434323742,1967.0002941191685,0.6632407603300906,0.6632407603300906,30678.759758799424,30484.863174865135,1.0079568381354296,0.8,4351.938541554197,4324.433322199387,1.0079568381354296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8071891802163,2034.6934298245008,8.987774324881793,5.015658921386513,-0.7999677216920249,5.815626643078538,2.644656914298818,3.5,0.7556162612282337,0.6,0.00022318273035109735,1.000007456875715,0.00022318106611762538,199.2784949562962,0.0,3.3515027817273054e-07,0.9498158883415183,0.0789833255858008,7.559296134269305e-05,0.00014758976900840432,0.0005013247274803543,0.09185170228726294,0.09185170228726294,0.09185170228726294,0.09185094233439708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.55724860035,595.7744723873986,0.0,0.09185170228726294,0.09185170268761908,0.09185170268761908,0.3677646109114645,0.3677646109114645,0.5,10.076711832679226,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27853.62464389445,21075.832883622028,0.7566639226698231,0.5988438129884264,0.41672446380881156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540796626545105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.70303127194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4446871295535,260.4446871295535,-12.705312870446505,244.49212627877003,276.3972479803829,108914.08091223697,108919.03170844454,-4.950796207594069,0.0,nan,276.3972479803829,3.2472479803828946,270.0162236400318,-3.1337763599681807,263.6351992996964,-9.514800700303567,257.25417495937546,-15.895825040624516,250.87315061906432,-22.27684938093566,244.49212627877003,-28.657873721229947,1.0,1.0,25732.562594343566,25732.562594343566,275.9805567500652,2.8305567500652273,275.9805567500652,275.9805567500652,86678.44238734242,86678.13675822213,0.3056291202956345,0.0,8648.866644398773,8648.866644398773,0.9206236319047485,3413.728163563059,275.9805567500652,2.8305567500652273,1.0,0.002,0.12692157281051444,0.004797730364012923,0.00019577530949777244,0.0018042247207459203,0.09788765474888622,0.09788765474888622,0.0,3.024369253298853e-11,0.9999916595072156,0.9999916595072156,0.0,0.09185093659915558,7.660884635027735e-07,0.0,0.0,0.0,1599323.8138893796,265.9586497971606,0.0,1.0,1286735.9425000362,2589.135188478532,,,,,,,,,,,,,,,,,,,2.0,14241.843826674958,1584.5993656819533,0.3677646109114645,6.175450102142607,2.644656914298818
3794.0,-30.43079212241784,5.015598806559699,35.03551372698943,30.41104234233501,5.019793255560307,-26.88573358462189,-40.37286832518873,1.4747347167823255,-7.19136451080567,-7.19136451088753,40.07133145421051,35369.03524406764,15457.214362953322,15457.214362953322,50826.24960702097,86687.90717537556,86678.36658624533,15457.214362953322,102135.58094919866,102135.58094919866,102135.58094919866,129989.29736075582,125477.53787376292,4511.759486992895,0.0,98791.04177819563,47472.18576159,57020.951129561814,27853.71641155717,84874.66754111898,21075.89806357743,1584.604026984101,0.0,0.8749982033864971,2.659163079262799,0.0014947306463915918,1.0,1.0,-7.19136451080567,325363.187621037,1557611.134095348,4.787299834022887,1557611.134095348,4.787299834022887,0.7566637698239989,0.09185190069432346,3.396736735575926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396736735575926,1.284860654488825,1.285147425988348,2.643661570388191,5601.601636959967,14241.828041448074,6453.411735811708,0.0004751902618632628,29084.103205144434,2965.753157820911,19289.679540654557,1966.9998970754089,0.6632379002575735,0.6632379002575735,30678.70408105461,30484.863174865135,1.0079545515065318,0.8,4351.930643382124,4324.433322199387,1.0079545515065318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8103115424806,2034.6934298245008,8.987743740814011,5.015598806559699,-0.8000010078707183,5.815599814430417,2.6446649167287806,3.5,0.7556185476367945,0.6,0.00022318106611762538,1.0000073883827263,0.00022317941718267458,199.278553560929,0.0,3.3164594155189144e-07,0.9398845983580604,0.07898365723174236,7.559245452655115e-05,0.0001475886115910742,0.0005013196587440487,0.09185190030640421,0.09185190030640421,0.09185190030640421,0.09185114560385732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.77707959135,595.7744020513899,0.0,0.09185190030640421,0.09185190069432346,0.09185190069432346,0.36776525031680357,0.36776525031680357,0.5,10.076689194100945,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,8.185452315956354e-11,27853.71641155717,21075.89806357743,0.7566637698239989,0.5988388653469225,0.4167207515355805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540800918210217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.69309998196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4446532090176,260.4446532090176,-12.70534679098239,244.49205552746753,276.39725089061284,108914.10693790638,108918.98998484171,-4.883046935298563,0.0,nan,276.39725089061284,3.247250890612861,270.0162118179541,-3.133788182045862,263.63517274531347,-9.514827254686509,257.2541336726876,-15.895866327312376,250.8730946000698,-22.276905399930172,244.49205552746753,-28.65794447253245,1.0,1.0,25732.562594343566,25732.562594343566,275.9805690152098,2.8305690152098464,275.9805690152098,275.9805690152098,86678.62213270235,86678.36658624533,0.2555464570177719,0.0,8648.866644398773,8648.866644398773,0.9206240881254403,3413.7204192538056,275.9805690152098,2.8305690152098464,1.0,0.002,0.12692233356527166,0.0047977246852719604,0.00019577647721820169,0.0018042235524766078,0.09788823860910084,0.09788823860910084,0.0,2.969480954531645e-11,0.9999917175681726,0.9999917175681726,0.0,0.09185113993721775,7.607571057158057e-07,0.0,0.0,0.0,1599323.7969777125,265.9586354891943,0.0,1.0,1286735.9911544025,2589.134992585272,,,,,,,,,,,,,,,,,,,2.0,14241.828041448074,1584.604026984101,0.36776525031680357,6.175450102142607,2.6446649167287806
3795.0,-30.430874087977845,5.0155388880429825,35.03552505359682,30.41120358919727,5.019799939339773,-26.885806685244546,-40.37294016508383,1.4747325355099064,-7.191379528942036,-7.191379528942316,40.071354247111955,35368.87731222183,15457.190812045523,15457.190812045523,50826.06812426736,86688.16286395316,86678.59322078155,15457.190812045523,102135.78403282707,102135.78403282707,102135.78403282707,129989.5923177857,125477.83284096092,4511.75947682478,0.0,98791.28976807035,47472.02265734817,57021.40790080241,27853.80828495864,84875.21618576105,21075.963268248437,1584.6087107310625,0.0,0.8749980314407069,2.6591615828929496,0.0014947306463915918,1.0,1.0,-7.191379528942036,325362.99361229176,1557612.118330178,4.78730571364934,1557612.118330178,4.78730571364934,0.7566636149940649,0.09185209903535903,3.3967260911848904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967260911848904,1.2848606680994088,1.2851474374832075,2.6436532579127,5601.584023821872,14241.812266979163,6453.412449597111,0.0004751929278544744,29084.267355101532,2965.7698964581723,19289.68167420689,1967.0001146371994,0.6632342303380518,0.6632342303380518,30678.627170478252,30484.863174865135,1.0079513928683363,0.8,4351.919733224604,4324.433322199387,1.0079513928683363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.813418735964,2034.6934298245008,8.987713808749277,5.0155388880429825,-0.800034553888028,5.815573441931011,2.6446728802916697,3.5,0.755620822940477,0.6,0.00022317941718267458,1.0000085612522693,0.00022317750650374058,199.27862146871578,0.0,3.2859737191037885e-07,0.9312449519940137,0.07898398582911427,7.559183801937133e-05,0.00014758757916330325,0.0005013145808788076,0.0918520986221006,0.0918520986221006,0.0918520986221006,0.09185134735946485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.99588921457,595.7743320420782,0.0,0.0918520986221006,0.09185209903535903,0.09185209903535903,0.3677658901357676,0.3677658901357676,0.5,10.076666658996805,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27853.80828495864,21075.963268248437,0.7566636149940649,0.5988328561429233,0.4167161970440487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540805170455533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.68446033559,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4446186120544,260.4446186120544,-12.705381387945579,244.49198354311318,276.39725368103956,108913.98929796295,108918.96972042967,-4.980422466745395,0.0,nan,276.39725368103956,3.247253681039581,270.0161996534259,-3.1338003465741053,263.63514562582833,-9.514854374171648,257.2540915982471,-15.895908401752877,250.8730375706725,-22.276962429327483,244.49198354311318,-28.6580164568868,1.0,1.0,25732.562594343566,25732.562594343566,275.9805802011128,2.8305802011128094,275.9805802011128,275.9805802011128,86678.88144480943,86678.59322078155,0.28822402788500767,0.0,8648.866644398773,8648.866644398773,0.9206247183256564,3413.7097216408147,275.9805802011128,2.8305802011128094,1.0,0.002,0.1269230910072255,0.004797718896387496,0.0001957776395438652,0.0018042223907951533,0.09788881977193259,0.09788881977193259,0.0,3.033901862375954e-11,0.9999917536550988,0.9999917536550988,0.0,0.0918513415912705,7.57444088540408e-07,0.0,0.0,0.0,1599323.7792266384,265.95862047105794,0.0,1.0,1286736.042223707,2589.1347869689575,,,,,,,,,,,,,,,,,,,2.0,14241.812266979163,1584.6087107310625,0.3677658901357676,6.175450102142607,2.6446728802916697
3796.0,-30.43094270673194,5.0154791700415355,35.035536387787396,30.411358270235382,5.0198066296802555,-26.885867773084534,-40.37299904795361,1.474731695027037,-7.191394073380707,-7.191394073395505,40.07137711877245,35368.72785194435,15457.166743711323,15457.166743711323,50825.89459565567,86688.40929571973,86678.82188640976,15457.166743711323,102135.98863012108,102135.98863012108,102135.98863012108,129989.88869289226,125478.12917143008,4511.759521462186,0.0,98791.52576895544,47471.85976290239,57021.85111783672,27853.90006277118,84875.7511806079,21076.028439607377,1584.613378068761,0.0,0.8749978618222556,2.659160133721873,0.0014947306463915918,1.0,1.0,-7.191394073380707,325362.80572301045,1557613.1059657673,4.787311513694662,1557613.1059657673,4.787311513694662,0.7566634615659107,0.0918522972906636,3.3967159601034767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967159601034767,1.284860675977504,1.285147442907977,2.6436453567382334,5601.567282181291,14241.796265198363,6453.412709400999,0.0004751953825831415,29084.42358128346,2965.7858270952324,19289.6824507781,1967.0001938254245,0.6632306944941994,0.6632306944941994,30678.553968753098,30484.863174865135,1.00794838655068,0.8,4351.909349186542,4324.433322199387,1.00794838655068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.816509939756,2034.6934298245008,8.987683659492708,5.0154791700415355,-0.8000677949682595,5.815546965009795,2.644680802883393,3.5,0.7556230865381123,0.6,0.00022317750650374058,1.000007167186036,0.00022317590696049666,199.27867831881613,0.0,3.8075746403655253e-07,1.0790666530795898,0.0789843665865783,7.559133270873695e-05,0.00014758617379500362,0.0005013083120200943,0.09185229689300456,0.09185229689300456,0.09185229689300456,0.09185155003815158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.2144450556,595.7742621191084,0.0,0.09185229689300456,0.0918522972906636,0.0918522972906636,0.3677665301540082,0.3677665301540082,0.5,10.076644255548942,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27853.90006277118,21076.028439607377,0.7566634615659107,0.5988270370356167,0.4167118094387513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540810097720946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.83228203668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44458467559474,260.44458467559474,-12.705415324405237,244.49191285531597,276.39725649591685,108913.9433591646,108918.82869896729,-4.88533980271361,0.0,nan,276.39725649591685,3.247256495916872,270.0161877677688,-3.1338122322311506,263.63511903963564,-9.514880960364337,257.25405031152053,-15.895949688479448,250.87298158341065,-22.27701841658933,244.49191285531597,-28.658087144684004,1.0,1.0,25732.562594343566,25732.562594343566,275.9805920954565,2.8305920954564954,275.9805920954565,275.9805920954565,86679.12813059651,86678.82188640976,0.30624418675142806,0.0,8648.866644398773,8648.866644398773,0.9206253181344438,3413.699539903994,275.9805920954565,2.8305920954564954,1.0,0.002,0.126923843943509,0.004797713206884001,0.00019577879510942697,0.0018042212344614214,0.09788939755471349,0.09788939755471349,0.0,2.957084837412749e-11,0.9999918027239593,0.9999918027239593,0.0,0.09185154435202773,7.529386358670774e-07,0.0,0.0,0.0,1599323.7620354614,265.95860592661927,0.0,1.0,1286736.091682186,2589.1345878381912,,,,,,,,,,,,,,,,,,,2.0,14241.796265198363,1584.613378068761,0.3677665301540082,6.175450102142607,2.644680802883393
3797.0,-30.43101146981333,5.015419653647048,35.03554773126694,30.41150813167917,5.019813759566785,-26.885928946872472,-40.37305779112501,1.4747312356427649,-7.191408446229389,-7.191408446218445,40.07140005501014,35368.58100225724,15457.142548384201,15457.142548384201,50825.72355064144,86688.64633129188,86679.05164095327,15457.142548384201,102136.19418933748,102136.19418933748,102136.19418933748,129990.1861556204,125478.42651589675,4511.759639723645,0.0,98791.7537844565,47471.70392555243,57022.27762100451,27853.99196628292,84876.26958728743,21076.093713730603,1584.6180471556427,0.0,0.8749976929067899,2.659158701648193,0.0014947306463915918,1.0,1.0,-7.191408446229389,325362.6200504616,1557614.0963906518,4.787317289703028,1557614.0963906518,4.787317289703028,0.756663308413497,0.09185249566874075,3.3967061670485275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967061670485275,1.284860681430053,1.2851474463064456,2.6436377236386326,5601.551108559184,14241.78052806639,6453.412844771863,0.0004751977321053384,29084.57456309764,2965.801222955611,19289.682855410672,1967.000235086464,0.6632272654895672,0.6632272654895672,30678.48320938318,30484.863174865135,1.0079454805396824,0.8,4351.899311609029,4324.433322199387,1.0079454805396824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8195857765338,2034.6934298245008,8.987653516810592,5.015419653647048,-0.8001008734052784,5.8155205270523265,2.6446886860996948,3.5,0.7556253388856271,0.6,0.00022317590696049666,1.0000071822650338,0.00022317430406349612,199.27873528851936,0.0,3.1875486356299673e-07,0.9033512833375328,0.07898468534144186,7.559082860005441e-05,0.00014758507836044226,0.0005013031458312544,0.09185249527429212,0.09185249527429212,0.09185249527429212,0.09185175348221615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.4325836671,595.7741923349184,0.0,0.09185249527429212,0.09185249566874075,0.09185249566874075,0.36776717048550767,0.36776717048550767,0.5,10.076622003444122,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27853.99196628292,21076.093713730603,0.756663308413497,0.5988213642963168,0.41670753408741545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540814222660923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.656566666934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4445513063816,260.4445513063816,-12.705448693618393,244.4918432074011,276.39725940540427,108913.90333962544,108918.7070209979,-4.803681372444105,0.0,nan,276.39725940540427,3.247259405404293,270.0161761657769,-3.133823834223051,263.63509292616135,-9.514907073838629,257.25400968656766,-15.895990313432321,250.87292644697803,-22.27707355302195,244.4918432074011,-28.658156792598874,1.0,1.0,25732.562594343566,25732.562594343566,275.98060428733305,2.830604287333074,275.98060428733305,275.98060428733305,86679.36547383804,86679.05164095327,0.31383288477081805,0.0,8648.866644398773,8648.866644398773,0.92062589792953,3413.68969788377,275.98060428733305,2.830604287333074,1.0,0.002,0.12692459177665671,0.004797707569736725,0.00019577994287217984,0.0018042200862149825,0.09788997143608992,0.09788997143608992,0.0,2.908716236621478e-11,0.9999918582952309,0.9999918582952309,0.0,0.0918517478328387,7.478359020444239e-07,0.0,0.0,0.0,1599323.745047097,265.9585915537706,0.0,1.0,1286736.14055717,2589.134391056735,,,,,,,,,,,,,,,,,,,2.0,14241.78052806639,1584.6180471556427,0.36776717048550767,6.175450102142607,2.6446886860996948
3798.0,-30.43107950661118,5.015360338059848,35.03555908685618,30.411656421516113,5.019821077965556,-26.885989448149992,-40.37311646444721,1.4747310185182394,-7.1914228249228245,-7.1914228249342145,40.07142309128398,35368.437639152195,15457.118452621682,15457.118452621682,50825.55609177388,86688.88048408332,86679.28261529708,15457.118452621682,102136.40106791876,102136.40106791876,102136.40106791876,129990.48533845863,125478.72548843316,4511.759850025473,0.0,98791.97913828796,47471.55159990019,57022.69726487531,27854.084270539865,84876.78153541517,21076.159275525886,1584.6227354087853,0.0,0.87499752357044,2.6591572689927503,0.0014947306463915918,1.0,1.0,-7.1914228249228245,325362.43430248945,1557615.0911353852,4.7873230801047875,1557615.0911353852,4.7873230801047875,0.7566631547035738,0.09185269432169758,3.3966964876083985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966964876083985,1.28486068575609,1.2851474485738417,2.643630181282709,5601.535127212041,14241.76478575577,6453.412898640086,0.0004752000385447591,29084.72378933304,2965.816439796775,19289.683016426392,1967.0002515054982,0.6632238681771829,0.6632238681771829,30678.41327089301,30484.863174865135,1.0079426082429772,0.8,4351.889390477493,4324.433322199387,1.0079426082429772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8226465052403,2034.6934298245008,8.987623511081953,5.015360338059848,-0.800133873776856,5.815494211836704,2.6446965306040937,3.5,0.7556275801725982,0.6,0.00022317430406349612,1.0000071064088578,0.00022317271810691535,199.27879165653047,0.0,3.194232870656093e-07,0.9052455955439368,0.07898500476472893,7.559032509388948e-05,0.00014758397896960662,0.0005012979829933346,0.09185269392719343,0.09185269392719343,0.09185269392719343,0.09185195797259066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.6503611123,595.7741226730191,0.0,0.09185269392719343,0.09185269432169758,0.09185269432169758,0.36776781121045454,0.36776781121045454,0.5,10.07659992661751,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27854.084270539865,21076.159275525886,0.7566631547035738,0.5988157794433654,0.41670333157477907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454081835627922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.658460979146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44451848444265,260.44451848444265,-12.705481515557324,244.49177453746412,276.39726243146305,108913.86387206138,108918.5887701577,-4.724898096300604,0.0,nan,276.39726243146305,3.2472624314630707,270.01616485263787,-3.133835147362106,263.6350672738247,-9.514932726175289,257.25396969502606,-15.89603030497392,250.8728721162399,-22.277127883760073,244.49177453746412,-28.658225462535853,1.0,1.0,25732.562594343566,25732.562594343566,275.98061661435264,2.830616614352664,275.98061661435264,275.98061661435264,86679.5997168794,86679.28261529708,0.3171015823172638,0.0,8648.866644398773,8648.866644398773,0.9206264709972058,3413.6799700464403,275.98061661435264,2.830616614352664,1.0,0.002,0.12692533374454307,0.0047977019569737855,0.00019578108158541384,0.0018042189475319824,0.09789054079270691,0.09789054079270691,0.0,2.911739599431584e-11,0.9999919221686746,0.9999919221686746,0.0,0.09185195235112607,7.419705715135232e-07,0.0,0.0,0.0,1599323.7280518208,265.95857717507715,0.0,1.0,1286736.1894520265,2589.134194195288,,,,,,,,,,,,,,,,,,,2.0,14241.76478575577,1584.6227354087853,0.36776781121045454,6.175450102142607,2.6446965306040937
3799.0,-30.43114688851687,5.015301222370184,35.035570455466306,30.411803803313546,5.019828476226858,-26.886049352044033,-40.37317499807102,1.4747309387702725,-7.191437216795464,-7.1914372167197,40.071446178117185,35368.29709305447,15457.094464759997,15457.094464759997,50825.391557814466,86689.11285332358,86679.5140830434,15457.094464759997,102136.6085478034,102136.6085478034,102136.6085478034,129990.78531110815,125479.02515846888,4511.760152639267,0.0,98792.20277345575,47471.40217223008,57023.111779139625,27854.17676330476,84877.28854244438,21076.224972399115,1584.6274328287284,0.0,0.874997353964406,2.65915583502479,0.0014947306463915918,1.0,1.0,-7.191437216795464,325362.2483843497,1557616.088064189,4.787328879729712,1557616.088064189,4.787328879729712,0.75666300072329,0.09185289320369926,3.3966868814196642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966868814196642,1.2848606894044123,1.285147450185139,2.6436226973324035,5601.519269619393,14241.749055702927,6453.4129065161915,0.00047520231847610793,29084.87188320549,2965.831541169053,19289.6830399686,1967.0002539061352,0.6632204919942268,0.6632204919942268,30678.343861639078,30484.863174865135,1.0079397576830396,0.8,4351.879544420817,4324.433322199387,1.0079397576830396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8256921629088,2034.6934298245008,8.987593646958866,5.015301222370184,-0.8001667999184541,5.815468022288638,2.6447043364913663,3.5,0.7556298104261047,0.6,0.00022317271810691535,1.0000070380093697,0.0002231711474262887,199.27884748199588,0.0,3.16047511035788e-07,0.8956786462754232,0.07898532081223997,7.558982278963963e-05,0.00014758289531727572,0.000501292884446122,0.09185289280659602,0.09185289280659602,0.09185289280659602,0.09185216292028882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.86750544264,595.774053219389,0.0,0.09185289280659602,0.09185289320369926,0.09185289320369926,0.3677684524262587,0.3677684524262587,0.5,10.076578031863976,-7.577227734145708e-11,-7.577227734145708e-11,-7.577227734145708e-11,-7.577227734145708e-11,-7.577227734145708e-11,-7.577227734145708e-11,27854.17676330476,21076.224972399115,0.75666300072329,0.5988102639777227,0.41669918655999394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540822446239978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.64889402987,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4444861770706,260.4444861770706,-12.70551382292939,244.4917067815322,276.39726557265004,108913.82263104439,108918.47345447229,-4.650823427889913,0.0,nan,276.39726557265004,3.2472655726500648,270.0161538144007,-3.133846185599282,263.6350420561641,-9.514957943835896,257.25393029794407,-15.896069702055911,250.8728185397324,-22.27718146026757,244.4917067815322,-28.658293218467776,1.0,1.0,25732.562594343566,25732.562594343566,275.98062898535073,2.8306289853507565,275.98062898535073,275.98062898535073,86679.83242667835,86679.5140830434,0.31834363494999707,0.0,8648.866644398773,8648.866644398773,0.9206270397271986,3413.6703158267624,275.98062898535073,2.8306289853507565,1.0,0.002,0.12692606962182248,0.004797696366677556,0.00019578221089859587,0.0018042178181871006,0.09789110544929794,0.09789110544929794,0.0,2.908569652487758e-11,0.9999919884953854,0.9999919884953854,0.0,0.09185215732382149,7.358798777660103e-07,0.0,0.0,0.0,1599323.711040964,265.9585627832045,0.0,1.0,1286736.2383916946,2589.1339971534435,,,,,,,,,,,,,,,,,,,2.0,14241.749055702927,1584.6274328287284,0.3677684524262587,6.175450102142607,2.6447043364913663
3800.0,-30.431213623435088,5.015242305558209,35.03558183721612,30.411950486619048,5.019835895974181,-26.88610867149047,-40.373229689989216,1.4747309430474806,-7.191451633441432,-7.191451633438309,40.071469294447176,35368.14585052458,15457.070598786,15457.070598786,50825.21644931058,86689.34417339001,86679.74572921691,15457.070598786,102136.81632800291,102136.81632800291,102136.81632800291,129991.08567746212,125479.32513131571,4511.760546146408,0.0,98792.4253126163,47471.24200307465,57023.53701060182,27854.269349459213,84877.80636006103,21076.290735609004,1584.6321350872308,0.0,0.8749971841060904,2.659154398589047,0.0014947306463915918,1.0,1.0,-7.191451633441432,325362.0621462599,1557617.0862663854,4.787334687982739,1557617.0862663854,4.787334687982739,0.7566628465886576,0.09185309228808791,3.39667732195255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39667732195255,1.2848606926280672,1.2851474513913024,2.643615250619078,5601.503490927436,14241.733336501864,6453.41288632032,0.000475204581740106,29085.019255177984,2965.846568928022,19289.68297960179,1967.0002477504336,0.6632171294219673,0.6632171294219673,30678.27478993196,30484.863174865135,1.00793692098737,0.8,4351.869746246879,4324.433322199387,1.00793692098737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8287227730964,2034.6934298245008,8.987563932449401,5.015242305558209,-0.800199657977501,5.81544196353571,2.644712103821751,3.5,0.7556320296633574,0.6,0.0002231711474262887,1.0000069704354244,0.00022316959183706008,199.27890277146378,0.0,3.1300342504277156e-07,0.8870517065712146,0.07898563381566501,7.558935345564134e-05,0.00014758179397064735,0.0005012877327131714,0.09185309189386133,0.09185309189386133,0.09185309189386133,0.09185236803634639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.08391376876,595.7739840064376,0.0,0.09185309189386133,0.09185309228808791,0.09185309228808791,0.36776909416183373,0.36776909416183373,0.5,10.076556319403455,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27854.269349459213,21076.290735609004,0.7566628465886576,0.5988045477248127,0.4166948625002041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540826496834753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.64026709017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44445435147804,260.44445435147804,-12.705545648521934,244.49163988537316,276.397268817623,108913.7786051994,108918.36007386829,-4.581468668884785,0.0,nan,276.397268817623,3.2472688176230236,270.0161430311473,-3.133856968852683,263.635017244688,-9.514982755311962,257.2538914582372,-15.896108541762771,250.87276567179978,-22.277234328200194,244.49163988537316,-28.658360114626817,1.0,1.0,25732.562594343566,25732.562594343566,275.98064135204584,2.830641352045859,275.98064135204584,275.98064135204584,86680.06388443596,86679.74572921691,0.3181552190508228,0.0,8648.866644398773,8648.866644398773,0.9206276056902072,3413.6607085623127,275.98064135204584,2.830641352045859,1.0,0.002,0.12692679940128448,0.00479769079870629,0.00019578333079595586,0.0018042166989108844,0.09789166539797793,0.09789166539797793,0.0,2.9706840286303215e-11,0.9999920549102016,0.9999920549102016,0.0,0.09185236250702142,7.297810664895938e-07,0.0,0.0,0.0,1599323.694000823,265.95854836655855,0.0,1.0,1286736.2874156015,2589.13379977245,,,,,,,,,,,,,,,,,,,2.0,14241.733336501864,1584.6321350872308,0.36776909416183373,6.175450102142607,2.644712103821751
