time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3801.0,-30.43127972271542,5.0151835866547385,35.03559323166791,30.412096715904795,5.019843313813949,-26.886167419061998,-40.373288083914645,1.4747310091715218,-7.1914660712329805,-7.191466071230139,40.07149242443928,35368.010199511744,15457.046848695423,15457.046848695423,50825.05704820716,86689.57473937258,86679.97732694016,15457.046848695423,102137.02417563558,102137.02417563558,102137.02417563558,129991.3861557821,125479.62512835971,4511.7610274223825,0.0,98792.6470083464,47471.09733861786,57023.944077476146,27854.361980146503,84878.30605762266,21076.35652989825,1584.636839854007,0.0,0.8749970140768826,2.659152960047092,0.0014947306463915918,1.0,1.0,-7.1914660712329805,325361.8756350973,1557618.0850608705,4.787340502080778,1557618.0850608705,4.787340502080778,0.7566626923610977,0.09185329155730233,3.396667798440665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396667798440665,1.284860695531199,1.2851474522962625,2.6436078325490246,5601.4877729271375,14241.717628016051,6453.412845507959,0.0004752068323659616,29085.166071789507,2965.8615400559324,19289.68285761091,1967.000235310826,0.6632137774286425,0.6632137774286425,30678.20597797986,30484.863174865135,1.0079340949611284,0.8,4351.859984920514,4324.433322199387,1.0079340949611284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8317383458082,2034.6934298245008,8.987534364008498,5.0151835866547385,-0.8002324466058113,5.81541603326055,2.6447198326207553,3.5,0.7556342378916444,0.6,0.00022316959183706008,1.000006904046833,0.00022316805107438386,199.2789575343364,0.0,3.099961146406389e-07,0.8785289888915706,0.07898594381177965,7.558885235615988e-05,0.0001475807394809002,0.0005012827454648346,0.09185329116379518,0.09185329116379518,0.09185329116379518,0.09185257320672133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.2995324761,595.7739150508213,0.0,0.09185329116379518,0.09185329155730233,0.09185329155730233,0.3677697364197955,0.3677697364197955,0.5,10.076534784476253,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27854.361980146503,21076.35652989825,0.7566626923610977,0.598799144432769,0.4166908111420239,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454083050853866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.63174437249,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44442297768,260.44442297768,-12.705577022319972,244.49157380243741,276.3972721529621,108913.73161407477,108918.24804438336,-4.516430308607779,0.0,nan,276.3972721529621,3.2472721529621253,270.0161324828322,-3.1338675171678005,263.6349928127178,-9.515007187282151,257.2538531426116,-15.896146857388374,250.87271347251897,-22.27728652748101,244.49157380243741,-28.658426197562562,1.0,1.0,25732.562594343566,25732.562594343566,275.9806536920658,2.830653692065823,275.9806536920658,275.9806536920658,86680.29471406361,86679.97732694016,0.31738712344667874,0.0,8648.866644398773,8648.866644398773,0.920628169523661,3413.6511374328684,275.9806536920658,2.830653692065823,1.0,0.002,0.12692752324414155,0.004797685250073309,0.00019578444152761767,0.0018042155883348549,0.09789222076380884,0.09789222076380884,0.0,2.986247230399308e-11,0.9999921195629538,0.9999921195629538,0.0,0.09185256771322073,7.238440816080014e-07,0.0,0.0,0.0,1599323.6769356853,265.958533928767,0.0,1.0,1286736.336511409,2589.1336021020024,,,,,,,,,,,,,,,,,,,2.0,14241.717628016051,1584.636839854007,0.3677697364197955,6.175450102142607,2.6447198326207553
3802.0,-30.43134513181184,5.015125064698169,35.0356046380869,30.41224256101998,5.019850703663216,-26.886225548257382,-40.373342601209856,1.474731119129675,-7.191480530464503,-7.191480530512211,40.07151555864266,35367.86378880466,15457.023213966133,15457.023213966133,50824.88700277079,86689.80481665292,86680.20873727577,15457.023213966133,102137.2319512419,102137.2319512419,102137.2319512419,129991.68658511914,125479.92499274256,4511.761592376587,0.0,98792.86806711716,47470.94175399721,57024.36257013327,27854.454633877238,84878.81720401051,21076.422339410135,1584.6415461928896,0.0,0.8749968439121396,2.6591515193694533,0.0014947306463915918,1.0,1.0,-7.191480530464503,325361.6888470415,1557619.0840359803,4.7873463208148195,1557619.0840359803,4.7873463208148195,0.756662538055098,0.09185349099878798,3.396658302084303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396658302084303,1.28486069819863,1.2851474529845204,2.6436004360989527,5601.472100736984,14241.701930039688,6453.412790132961,0.0004752090736391559,29085.312469168464,2965.8764684340185,19289.682692091337,1967.0002184325267,0.6632104335320149,0.6632104335320149,30678.13736220104,30484.863174865135,1.0079312769930717,0.8,4351.85025142233,4324.433322199387,1.0079312769930717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.83473889635,2034.6934298245008,8.987504941251037,5.015125064698169,-0.8002651664803286,5.8153902311784975,2.644727522927472,3.5,0.7556364351221349,0.6,0.00022316805107438386,1.0000068319608117,0.00022316652640942092,199.27901172542192,0.0,3.0704157992435084e-07,0.8701558375056103,0.07898625085335957,7.558838452622265e-05,0.0001475796665481612,0.0005012776995996449,0.09185349059705106,0.09185349059705106,0.09185349059705106,0.09185277837984188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.514352684,595.7738463549589,0.0,0.09185349059705106,0.09185349099878798,0.09185349099878798,0.367770379182796,0.367770379182796,0.5,10.076513419445805,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,4.7691628424217924e-11,27854.454633877238,21076.422339410135,0.756662538055098,0.5987935350301903,0.41668657686164756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540834482033906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.6233712211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44439203373213,260.44439203373213,-12.705607966267848,244.49150850382728,276.39727556367615,108913.6817064427,108918.13625752674,-4.45455108401492,0.0,nan,276.39727556367615,3.247275563676169,270.0161221516829,-3.13387784831707,263.6349687397034,-9.515031260296553,257.2538153277297,-15.896184672270294,250.8726619157735,-22.27733808422647,244.49150850382728,-28.6584914961727,1.0,1.0,25732.562594343566,25732.562594343566,275.9806659889294,2.830665988929411,275.9806659889294,275.9806659889294,86680.52501138438,86680.20873727577,0.31627410861256067,0.0,8648.866644398773,8648.866644398773,0.9206287317485494,3413.6415935947243,275.9806659889294,2.830665988929411,1.0,0.002,0.12692824140856176,0.004797679717168815,0.00019578554349168582,0.0018042144851215275,0.0978927717458429,0.0978927717458429,0.0,2.861321336117273e-11,0.9999921813851858,0.9999921813851858,0.0,0.09185277283172251,7.181670654635041e-07,0.0,0.0,0.0,1599323.6598452027,265.9585194695355,0.0,1.0,1286736.3856801242,2589.1334041380333,,,,,,,,,,,,,,,,,,,2.0,14241.701930039688,1584.6415461928896,0.367770379182796,6.175450102142607,2.644727522927472
3803.0,-30.431409930926517,5.015066738601724,35.03561605585222,30.41238816166299,5.01985805163269,-26.886283132675924,-40.3734008205123,1.4747312523705296,-7.1914950243095745,-7.191495024241957,40.07153869887237,35367.73270064981,15456.999709800011,15456.999709800011,50824.73241044982,86690.03463226392,86680.43999375145,15456.999709800011,102137.43970355147,102137.43970355147,102137.43970355147,129991.98698951038,125480.2247519031,4511.762237607286,0.0,98793.0887057667,47470.80135138267,57024.76372709336,27854.547285958906,84879.31101305227,21076.488146455762,1584.646253054341,0.0,0.8749966735313197,2.6591500752437076,0.0014947306463915918,1.0,1.0,-7.1914950243095745,325361.5016119337,1557620.083273177,4.787352146938967,1557620.083273177,4.787352146938967,0.7566623837063806,0.09185369059999883,3.3966488236305303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966488236305303,1.2848607007238861,1.2851474535512561,2.643593053874922,5601.456458690106,14241.6862436867,6453.41272712113,0.00047521130912325836,29085.458590379403,2965.891368650804,19289.682503744756,1967.0001992265204,0.6632070951814115,0.6632070951814115,30678.068875738853,30484.863174865135,1.0079284643374657,0.8,4351.84053626837,4324.433322199387,1.0079284643374657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8377244402884,2034.6934298245008,8.987475672933273,5.015066738601724,-0.8002978243175312,5.815364562919255,2.6447351747816645,3.5,0.7556386213661899,0.6,0.00022316652640942092,1.000006768251792,0.00022316501597240167,199.2790654111666,0.0,3.03833727026995e-07,0.8610647823945038,0.0789865546870866,7.558788493116106e-05,0.00014757864147825988,0.0005012728189701233,0.09185369019480481,0.09185369019480481,0.09185369019480481,0.09185298344108238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.728413693,595.7737779061697,0.0,0.09185369019480481,0.09185369059999883,0.09185369059999883,0.367771022421907,0.367771022421907,0.5,10.076492217979078,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,-6.764366844436154e-11,27854.547285958906,21076.488146455762,0.7566623837063806,0.5987882300627331,0.4166826082649417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540838414041455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.614280165995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4443614931238,260.4443614931238,-12.705638506876198,244.4914439519148,276.39727903437176,108913.62846089921,108918.02494881014,-4.396487910953392,0.0,nan,276.39727903437176,3.247279034371786,270.0161120178568,-3.1338879821431647,263.6349450013548,-9.515054998645155,257.25377798486124,-15.896222015138733,250.8726109683833,-22.27738903161668,244.4914439519148,-28.658556048085188,1.0,1.0,25732.562594343566,25732.562594343566,275.9806782335557,2.830678233555716,275.9806782335557,275.9806782335557,86680.75505943225,86680.43999375145,0.3150656807993073,0.0,8648.866644398773,8648.866644398773,0.9206292929126917,3413.632067748683,275.9806782335557,2.830678233555716,1.0,0.002,0.12692895410304408,0.004797674203140353,0.00019578663700448628,0.0018042133913450304,0.09789331850224314,0.09789331850224314,0.0,2.8349516744546888e-11,0.9999922409498846,0.9999922409498846,0.0,0.09185297790261018,7.12697388650562e-07,0.0,0.0,0.0,1599323.642713806,265.9585049756904,0.0,1.0,1286736.4349665316,2589.133205700222,,,,,,,,,,,,,,,,,,,2.0,14241.6862436867,1584.646253054341,0.367771022421907,6.175450102142607,2.6447351747816645
3804.0,-30.43147406052494,5.015008607303635,35.03562748429937,30.412533413060032,5.01986536862931,-26.88634011761115,-40.373455128259934,1.4747314247096435,-7.191509550800163,-7.191509550808126,40.07156184262458,35367.59076152651,15456.976332817947,15456.976332817947,50824.56709434446,86690.26402228064,86680.67107221243,15456.976332817947,102137.64740503038,102137.64740503038,102137.64740503038,129992.28733049033,125480.52437102079,4511.762959469554,0.0,98793.30876744087,47470.64993315633,57025.17648253838,27854.63992545995,84879.81640799833,21076.553943295825,1584.6509598734829,0.0,0.8749965029552147,2.6591486278658603,0.0014947306463915918,1.0,1.0,-7.191509550800163,325361.3139551853,1557621.08266278,4.787357979742251,1557621.08266278,4.787357979742251,0.7566622293340522,0.09185389034545606,3.3966393697778408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966393697778408,1.2848607030368344,1.2851474539239183,2.6435856912346285,5601.440858138817,14241.670567373376,6453.412651131977,0.00047521353617509753,29085.604331878927,2965.9062301478007,19289.682276608095,1967.0001760650268,0.6632037641887973,0.6632037641887973,30678.000566993443,30484.863174865135,1.0079256589820351,0.8,4351.83084632444,4324.433322199387,1.0079256589820351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8406949778325,2034.6934298245008,8.987446557087763,5.015008607303635,-0.8003304199047117,5.8153390272083465,2.6447427881837338,3.5,0.7556407966239239,0.6,0.00022316501597240167,1.00000669832429,0.0002231635211507673,199.2791185422457,0.0,3.0099847755790433e-07,0.8530296853991008,0.07898685568556416,7.558741890492676e-05,0.00014757759706747492,0.0005012678762965962,0.09185388994559722,0.09185388994559722,0.09185388994559722,0.09185318836665196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.9417345432,595.7737096981386,0.0,0.09185388994559722,0.09185389034545606,0.09185389034545606,0.3677716661133542,0.3677716661133542,0.5,10.076471173613527,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27854.63992545995,21076.553943295825,0.7566622293340522,0.5987827170836717,0.41667845499950656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540842309382516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.606245069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4443313405728,260.4443313405728,-12.705668659427204,244.49138012630073,276.397282554882,108913.5727506566,108917.91337585231,-4.340625195747081,0.0,nan,276.397282554882,3.2472825548820197,270.016102069142,-3.1338979308579837,263.63492158341654,-9.515078416583435,257.2537410977006,-15.896258902299394,250.8725606119947,-22.27743938800529,244.49138012630073,-28.65861987369925,1.0,1.0,25732.562594343566,25732.562594343566,275.9806904247631,2.8306904247631337,275.9806904247631,275.9806904247631,86680.9846662646,86680.67107221243,0.31359405217517633,0.0,8648.866644398773,8648.866644398773,0.9206298526195144,3413.62256662673,275.9806904247631,2.8306904247631337,1.0,0.002,0.12692966154310165,0.004797668707673772,0.0001957877223992356,0.0018042123067542614,0.0978938611996178,0.0978938611996178,0.0,2.9153496890893527e-11,0.9999922981827184,0.9999922981827184,0.0,0.09185318290357601,7.07441880045041e-07,0.0,0.0,0.0,1599323.625543819,265.9584904491998,0.0,1.0,1286736.484363949,2589.1330068154884,,,,,,,,,,,,,,,,,,,2.0,14241.670567373376,1584.6509598734829,0.3677716661133542,6.175450102142607,2.6447427881837338
3805.0,-30.43153753577449,5.014950669851256,35.03563892254926,30.4126784199849,5.019872639911259,-26.886396518207544,-40.37350936615837,1.4747316213274715,-7.191524100838365,-7.191524100879342,40.07158498237689,35367.45107232822,15456.953070026999,15456.953070026999,50824.40414235522,86690.49315998494,86680.90186331548,15456.953070026999,102137.85493334247,102137.85493334247,102137.85493334247,129992.58749485147,125480.82374114741,4511.763753704064,0.0,98793.52840279842,47470.50059421035,57025.58645398673,27854.732561509,84880.31901549574,21076.619736052184,1584.6556670797097,0.0,0.8749963322636831,2.6591471781424207,0.0014947306463915918,1.0,1.0,-7.191524100838365,325361.12599432835,1557622.0818789732,4.787363816493939,1557622.0818789732,4.787363816493939,0.7566620749099154,0.09185409023053294,3.3966299340932826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966299340932826,1.2848607052039445,1.2851474541707744,2.643578343034578,5601.42528818467,14241.654902312723,6453.412567165332,0.0004752157573081192,29085.749793102194,2965.921063064573,19289.68202562617,1967.0001504719933,0.663200438800474,0.663200438800474,30677.93238948382,30484.863174865135,1.0079228590178526,0.8,4351.821174996978,4324.433322199387,1.0079228590178526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8436505114273,2034.6934298245008,8.987417586145455,5.014950669851256,-0.8003629492904816,5.815313619141738,2.6447503631398135,3.5,0.7556429608970896,0.6,0.0002231635211507673,1.0000066299809263,0.00022316204159068812,199.27917113122442,0.0,2.978867376744021e-07,0.8442110145692556,0.07898715357230184,7.558695348073494e-05,0.00014757656767003236,0.0005012629873187748,0.09185408982662525,0.09185408982662525,0.09185408982662525,0.09185339322113531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.1543219582,595.7736417283108,0.0,0.09185408982662525,0.09185409023053294,0.09185409023053294,0.36777231023278356,0.36777231023278356,0.5,10.076450277408334,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,27854.732561509,21076.619736052184,0.7566620749099154,0.5987772516863035,0.4166743419740393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540846164478174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.59742639817,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444301560851,260.444301560851,-12.705698439148989,244.49131700753964,276.39728611419935,108913.51437514074,108917.80132933252,-4.286954191764118,0.0,nan,276.39728611419935,3.247286114199369,270.01609229284384,-3.1339077071561405,263.63489847150254,-9.51510152849744,257.25370465017073,-15.896295349829245,250.8725108288496,-22.277489171150364,244.49131700753964,-28.658682992460342,1.0,1.0,25732.562594343566,25732.562594343566,275.98070255924057,2.830702559240592,275.98070255924057,275.98070255924057,86681.21404326498,86680.90186331548,0.3121799494983861,0.0,8648.866644398773,8648.866644398773,0.9206304112498804,3413.613083763749,275.98070255924057,2.830702559240592,1.0,0.002,0.12693036403258903,0.004797663224552832,0.0001957888001482749,0.0018042112283964866,0.09789440007413745,0.09789440007413745,0.0,2.8544761606491553e-11,0.9999923520890346,0.9999923520890346,0.0,0.09185338773862904,7.02491903892195e-07,0.0,0.0,0.0,1599323.608345996,265.9584758991616,0.0,1.0,1286736.5338414363,2589.1328076083996,,,,,,,,,,,,,,,,,,,2.0,14241.654902312723,1584.6556670797097,0.36777231023278356,6.175450102142607,2.6447503631398135
3806.0,-30.43160036678555,5.014892925184264,35.035650369959974,30.412823147512995,5.019879867779908,-26.886452343328795,-40.37356349928302,1.4747318433092675,-7.191538685808268,-7.191538685853333,40.07160812321565,35367.313605014,15456.929934677142,15456.929934677142,50824.243539691146,86690.72203155207,86681.13245283402,15456.929934677142,102138.06238751116,102138.06238751116,102138.06238751116,129992.8875674284,125481.12295052539,4511.764616903026,0.0,98793.74760344216,47470.353310897925,57025.993658382475,27854.82517991725,84880.81883829972,21076.685514736873,1584.6603740731903,0.0,0.8749961613735266,2.659145724939083,0.0014947306463915918,1.0,1.0,-7.191538685808268,325360.93758229696,1557623.0811433236,4.787369660038976,1557623.0811433236,4.787369660038976,0.75666192046083,0.09185429024381213,3.39662051693652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39662051693652,1.2848607072208695,1.285147454287022,2.643571009563635,5601.409749439734,14241.639248223206,6453.412474852015,0.00047521797236444005,29085.894968492452,2965.9358668344903,19289.68174969549,1967.0001223348943,0.6631971191050234,0.6631971191050234,30677.86434580896,30484.863174865135,1.0079200645516457,0.8,4351.811522654658,4324.433322199387,1.0079200645516457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.84659105567,2034.6934298245008,8.987388767732726,5.014892925184264,-0.8003954184359632,5.815288343620227,2.644757899687185,3.5,0.7556451141963386,0.6,0.00022316204159068812,1.0000065626934755,0.0002231605770562251,199.27922318647853,0.0,2.94845506219882e-07,0.8355921646271456,0.07898744841780805,7.558648895826536e-05,0.00014757555263242276,0.0005012581498695323,0.09185428984166139,0.09185428984166139,0.09185428984166139,0.09185359792184729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.36623207346,595.7735739786909,0.0,0.09185428984166139,0.09185429024381213,0.09185429024381213,0.3677729547458429,0.3677729547458429,0.5,10.07642952281993,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,27854.82517991725,21076.685514736873,0.75666192046083,0.598771833675553,0.41667026884353814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540849980240134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.58880754823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4442721407928,260.4442721407928,-12.705727859207173,244.49125457799482,276.39728970362773,108913.45353217034,108917.6887108043,-4.2351786339747814,0.0,nan,276.39728970362773,3.2472897036277573,270.0160826784786,-3.1339173215213805,263.63487565334214,-9.515124346657842,257.2536686282149,-15.896331371785095,250.87246160309851,-22.277538396901463,244.49125457799482,-28.658745422005154,1.0,1.0,25732.562594343566,25732.562594343566,275.98071463550764,2.830714635507661,275.98071463550764,275.98071463550764,86681.44309251415,86681.13245283402,0.3106396801304072,0.0,8648.866644398773,8648.866644398773,0.920630968782501,3413.6036195212023,275.98071463550764,2.830714635507661,1.0,0.002,0.12693106178656366,0.004797657757382361,0.0001957898705787637,0.0018042101583969645,0.09789493528938185,0.09789493528938185,0.0,2.897572806692672e-11,0.9999924036681656,0.9999924036681656,0.0,0.09185359248814302,6.977556691096424e-07,0.0,0.0,0.0,1599323.5911068814,265.9584613141917,0.0,1.0,1286736.5834377084,2589.1326079230835,,,,,,,,,,,,,,,,,,,2.0,14241.639248223206,1584.6603740731903,0.3677729547458429,6.175450102142607,2.644757899687185
3807.0,-30.431662563864666,5.014835372378578,35.035661825698945,30.412967630568915,5.019887054810291,-26.88650760199959,-40.37361756255848,1.474732091923202,-7.1915532934096404,-7.191553293413625,40.07163125835222,35367.17833227998,15456.906910019292,15456.906910019292,50824.085242299276,86690.95061884874,86681.36275148834,15456.906910019292,102138.26966150763,102138.26966150763,102138.26966150763,129993.1874462386,125481.42190151397,4511.765544724638,0.0,98793.96635750259,47470.208062137826,57026.39810596085,27854.91778473098,84881.31589069183,21076.751282177815,1584.6650809363316,0.0,0.8749959903795533,2.6591442694814615,0.0014947306463915918,1.0,1.0,-7.1915532934096404,325360.7488779957,1557624.0801617599,4.787375507135436,1557624.0801617599,4.787375507135436,0.7566617659784046,0.09185449037438578,3.3966111188141763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966111188141763,1.284860709082163,1.2851474542669103,2.6435636912273055,5601.394242763228,14241.623604924092,6453.412373762774,0.00047522018113928016,29086.039850212084,2965.9506406583378,19289.681447532985,1967.0000915228936,0.663193805236856,0.663193805236856,30677.796439629707,30484.863174865135,1.0079172757337511,0.8,4351.801889816791,4324.433322199387,1.0079172757337511,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8495166118657,2034.6934298245008,8.987360092102522,5.014835372378578,-0.8004278219545249,5.815263194333103,2.6447653978290613,3.5,0.7556472565225889,0.6,0.0002231605770562251,1.0000064964824755,0.00022315912730686528,199.27927471654615,0.0,2.918512901209103e-07,0.8271065562026597,0.07898774026909818,7.558602503781457e-05,0.0001475745520184105,0.0005012533642397541,0.09185448996739917,0.09185448996739917,0.09185448996739917,0.0918538025258519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.57747278205,595.7735064463778,0.0,0.09185448996739917,0.09185449037438578,0.09185449037438578,0.3677735996277066,0.3677735996277066,0.5,10.076408901400397,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27854.91778473098,21076.751282177815,0.7566617659784046,0.5987664624303108,0.4166662352151209,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454085375727612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.5803219398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444243068924,260.444243068924,-12.705756931075996,244.49119282148195,276.3972933164022,108913.39039928476,108917.57545441197,-4.1850551271930705,0.0,nan,276.3972933164022,3.2472933164022493,270.0160732173948,-3.1339267826051582,263.6348531184011,-9.515146881598866,257.25363301941945,-15.896366980580524,250.87241292044456,-22.277587079555417,244.49119282148195,-28.658807178518032,1.0,1.0,25732.562594343566,25732.562594343566,275.9807266555581,2.8307266555581236,275.9807266555581,275.9807266555581,86681.67192761994,86681.36275148834,0.30917613160272595,0.0,8648.866644398773,8648.866644398773,0.9206315251873867,3413.594174408247,275.9807266555581,2.8307266555581236,1.0,0.002,0.12693175509074783,0.004797652301515548,0.00019579093413635837,0.0018042090941766495,0.09789546706817918,0.09789546706817918,0.0,2.831300775427148e-11,0.9999924521204947,0.9999924521204947,0.0,0.09185379706776042,6.933066253664704e-07,0.0,0.0,0.0,1599323.5738410144,265.95844670659034,0.0,1.0,1286736.6331109323,2589.13240792796,,,,,,,,,,,,,,,,,,,2.0,14241.623604924092,1584.6650809363316,0.3677735996277066,6.175450102142607,2.6447653978290613
3808.0,-30.431724137004537,5.014778010435013,35.03567328912457,30.413111869152658,5.019894195911345,-26.886562303708427,-40.373671521060146,1.4747323616011254,-7.191567931882105,-7.191567931873379,40.071654391634105,35367.04519387588,15456.884005496857,15456.884005496857,50823.92919937274,86691.17899570218,86681.59281981888,15456.884005496857,102138.47682531574,102138.47682531574,102138.47682531574,129993.48720114538,125481.72066722746,4511.766533917915,0.0,98794.18473048911,47470.06477938331,57026.79994567311,27855.01037582964,84881.81032150275,21076.817038210796,1584.6697877630602,0.0,0.8749958192210914,2.659142810948577,0.0014947306463915918,1.0,1.0,-7.191567931882105,325360.5597749828,1557625.0790997082,4.787381359857973,1557625.0790997082,4.787381359857973,0.7566616114600188,0.09185469061582224,3.3966017369355934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966017369355934,1.2848607108143733,1.285147454136684,2.6435563857990116,5601.378763437301,14241.607972230382,6453.4122657671105,0.0004752223846648164,29086.18448144027,2965.9653889391657,19289.681124726718,1967.0000586058154,0.663190496403382,0.663190496403382,30677.72865078233,30484.863174865135,1.0079144917360627,0.8,4351.79227362305,4324.433322199387,1.0079144917360627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8524271966653,2034.6934298245008,8.98733156465718,5.014778010435013,-0.8004601643024687,5.815238174737481,2.6447728576079865,3.5,0.7556493878879962,0.6,0.00022315912730686528,1.0000064313150947,0.0002231576921094315,199.27932572970556,0.0,2.889050009443693e-07,0.8187567726763426,0.07898802917409913,7.55855620190587e-05,0.0001475735652878066,0.0005012486281823421,0.09185469020458603,0.09185469020458603,0.09185469020458603,0.09185400700386488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.7880950546,595.7734391149933,0.0,0.09185469020458603,0.09185469061582224,0.09185469061582224,0.36777424484585136,0.36777424484585136,0.5,10.076388406434369,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27855.01037582964,21076.817038210796,0.7566616114600188,0.5987611363008092,0.4166622396473146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540857496205641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.57197215628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4442143344813,260.4442143344813,-12.705785665518704,244.4911317229833,276.3972969460149,108913.32495360657,108917.46143422187,-4.136480615274579,0.0,nan,276.3972969460149,3.247296946014899,270.01606390138437,-3.1339360986156066,263.6348308567717,-9.515169143228263,257.25359781216514,-15.896402187834838,250.87236476756829,-22.27763523243169,244.4911317229833,-28.658868277016666,1.0,1.0,25732.562594343566,25732.562594343566,275.9807386180786,2.8307386180786125,275.9807386180786,275.9807386180786,86681.90049705897,86681.59281981888,0.30767724009638187,0.0,8648.866644398773,8648.866644398773,0.9206320806297602,3413.5847456202714,275.9807386180786,2.8307386180786125,1.0,0.002,0.12693244416837984,0.004797646858028132,0.00019579199116209845,0.0018042080366971172,0.09789599558104922,0.09789599558104922,0.0,2.785921580233941e-11,0.9999924981458467,0.9999924981458467,0.0,0.09185400153532994,6.890804922986425e-07,0.0,0.0,0.0,1599323.556538656,265.9584320681179,0.0,1.0,1286736.6828891274,2589.1322075102207,,,,,,,,,,,,,,,,,,,2.0,14241.607972230382,1584.6697877630602,0.36777424484585136,6.175450102142607,2.6447728576079865
3809.0,-30.431785095993202,5.014720838330557,35.03568475966441,30.413255898188822,5.019901289263092,-26.88661645746402,-40.37372163785619,1.4747326497041493,-7.191582604246605,-7.191582604236481,40.07167752377493,35366.9009277971,15456.861223698792,15456.861223698792,50823.76215149589,86691.40719652286,86681.82267549142,15456.861223698792,102138.68389919022,102138.68389919022,102138.68389919022,129993.78684739766,125482.01926602112,4511.7675813765445,0.0,98794.40275470378,47469.910198340025,57027.21395151529,27855.102948207437,84882.31689972273,21076.88277926535,1584.674494339527,0.0,0.8749956478782186,2.6591413490394253,0.0014947306463915918,1.0,1.0,-7.191582604246605,325360.3702342308,1557626.0779919669,4.787387218887823,1557626.0779919669,4.787387218887823,0.7566614569134706,0.09185489095813067,3.396592369925323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396592369925323,1.2848607124303284,1.285147453908875,2.6435490921818525,5601.363309137751,14241.592349963019,6453.412151749577,0.000475224583442645,29086.328883461476,2965.980113847387,19289.68078392068,1967.0000238532712,0.6631871922100426,0.6631871922100426,30677.660969328725,30484.863174865135,1.0079117121504277,0.8,4351.782672663662,4324.433322199387,1.0079117121504277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8553228172775,2034.6934298245008,8.987303186862873,5.014720838330557,-0.8004924474342987,5.815213285764855,2.6447802790423087,3.5,0.7556515082978025,0.6,0.0002231576921094315,1.0000063671699873,0.00022315627123551882,199.27937623406532,0.0,2.860051768906904e-07,0.8105386713082166,0.07898831517927601,7.558513196838949e-05,0.000147572560141042,0.0005012438317854091,0.09185489054876658,0.09185489054876658,0.09185489054876658,0.09185421133100073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.99813089625,595.7733719741722,0.0,0.09185489054876658,0.09185489095813067,0.09185489095813067,0.36777489037461997,0.36777489037461997,0.5,10.076368031996779,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27855.102948207437,21076.88277926535,0.7566614569134706,0.598755594896608,0.41665805340325984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540861197629351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.56375405491,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44418592760616,260.44418592760616,-12.70581407239382,244.4910712685089,276.39730058673916,108913.25724038125,108917.34656577761,-4.089325396367089,0.0,nan,276.39730058673916,3.247300586739186,270.0160547230684,-3.13394527693157,263.6348088594169,-9.515191140583056,257.25356299577044,-15.89643700422954,250.87231713213308,-22.2776828678669,244.4910712685089,-28.658928731491073,1.0,1.0,25732.562594343566,25732.562594343566,275.9807505221077,2.830750522107735,275.9807505221077,275.9807505221077,86682.12888618383,86681.82267549142,0.3062106924044201,0.0,8648.866644398773,8648.866644398773,0.920632635191057,3413.5753317749495,275.9807505221077,2.830750522107735,1.0,0.002,0.12693312921654115,0.0047976414274015005,0.00019579304195876894,0.0018042069863436448,0.09789652097938446,0.09789652097938446,0.0,2.830241379800369e-11,0.9999925420372472,0.9999925420372472,0.0,0.09185420590777524,6.850503554292002e-07,0.0,0.0,0.0,1599323.5391962342,265.9584173957534,0.0,1.0,1286736.7327825685,2589.132006628495,,,,,,,,,,,,,,,,,,,2.0,14241.592349963019,1584.674494339527,0.36777489037461997,6.175450102142607,2.6447802790423087
3810.0,-30.431845450549083,5.014663855167395,35.035696236580264,30.413399717677407,5.019908339300398,-26.88667007156614,-40.37377542173488,1.4747329592786453,-7.191597299388263,-7.19159729938277,40.071700648843,35366.77195145261,15456.838549450238,15456.838549450238,50823.61050090285,86691.63517965298,86682.05224422342,15456.838549450238,102138.89079367367,102138.89079367367,102138.89079367367,129994.08629618883,125482.3176130824,4511.768683106433,0.0,98794.62039809587,47469.770746111586,57027.61072442698,27855.195502515166,84882.80622694215,21076.948505824086,1584.6792005823218,0.0,0.8749954764362948,2.659139884861438,0.0014947306463915918,1.0,1.0,-7.191597299388263,325360.1803993235,1557627.0765762383,4.787393081306138,1557627.0765762383,4.787393081306138,0.7566613023384079,0.09185509138903578,3.3965830191500768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3965830191500768,1.2848607139162467,1.2851474535694047,2.6435418114678866,5601.347882178518,14241.576737946712,6453.412030683078,0.000475226776945672,29086.473035131978,2965.994813226941,19289.680422044814,1966.9999869522023,0.6631838930332272,0.6631838930332272,30677.59340514426,30484.863174865135,1.0079089373824068,0.8,4351.773088339502,4324.433322199387,1.0079089373824068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8582034774577,2034.6934298245008,8.987274949875154,5.014663855167395,-0.8005246665156687,5.815188521683064,2.6447876621415225,3.5,0.7556536177547207,0.6,0.00022315627123551882,1.000006304039892,0.00022315486445835116,199.27942623767655,0.0,2.8315086702916945e-07,0.8024495571606662,0.07898859833014304,7.558467045311387e-05,0.00014757160078240493,0.0005012391933263108,0.09185509097896737,0.09185509097896737,0.09185509097896737,0.09185441554963832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.20758791495,595.7733050211438,0.0,0.09185509097896737,0.09185509138903578,0.09185509138903578,0.36777553619146003,0.36777553619146003,0.5,10.076347770559863,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27855.195502515166,21076.948505824086,0.7566613023384079,0.5987503566390248,0.41665413201463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454086486213559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.55566494076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4441578397513,260.4441578397513,-12.705842160248665,244.49101144496873,276.3973042345692,108913.18744139401,108917.2308419471,-4.043400553072027,0.0,nan,276.3973042345692,3.247304234569242,270.0160456766249,-3.1339543233750646,263.6347871186997,-9.515212881300272,257.25352856077933,-15.896471439220647,250.87227000286606,-22.277729997133918,244.49101144496873,-28.658988555031243,1.0,1.0,25732.562594343566,25732.562594343566,275.98076237017705,2.8307623701770694,275.98076237017705,275.98076237017705,86682.35711430886,86682.05224422342,0.3048700854415074,0.0,8648.866644398773,8648.866644398773,0.9206331887903669,3413.565934245827,275.98076237017705,2.8307623701770694,1.0,0.002,0.12693381048947744,0.004797636005852967,0.0001957940869229982,0.0018042059409423194,0.0978970434614991,0.0978970434614991,0.0,2.7865317692166158e-11,0.9999925831490217,0.9999925831490217,0.0,0.09185441011351135,6.812755244278651e-07,0.0,0.0,0.0,1599323.5218268877,265.9584027006117,0.0,1.0,1286736.7827534624,2589.131805434959,,,,,,,,,,,,,,,,,,,2.0,14241.576737946712,1584.6792005823218,0.36777553619146003,6.175450102142607,2.6447876621415225
3811.0,-30.431905145514968,5.014607059978552,35.03570771935214,30.413543187920027,5.0199153546734046,-26.88672309549473,-40.373825328983344,1.4747333036110144,-7.191612024973438,-7.191612024988966,40.07172377165976,35366.63207168266,15456.815991442038,15456.815991442038,50823.4480631247,86691.86279056755,86682.281599178,15456.815991442038,102139.09759062003,102139.09759062003,102139.09759062003,129994.3856312779,125482.6157945863,4511.769836691599,0.0,98794.837512768,47469.62022156573,57028.01921244697,27855.28804065786,84883.30725310482,21077.014219258017,1584.6839066592142,0.0,0.8749953048337865,2.6591384176508295,0.0014947306463915918,1.0,1.0,-7.191612024973438,325359.9901712303,1557628.075063015,4.787398949217042,1557628.075063015,4.787398949217042,0.7566611477323011,0.09185529190981256,3.396573690912553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396573690912553,1.284860715210435,1.2851474530562752,2.643534548689397,5601.332493222409,14241.561136007243,6453.411898097201,0.0004752289627946859,29086.616838931273,2966.009477133504,19289.680025736754,1966.999946540027,0.6631806006368637,0.6631806006368637,30677.52600376943,30484.863174865135,1.0079061693022753,0.8,4351.763527110717,4324.433322199387,1.0079061693022753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8610691950312,2034.6934298245008,8.987246858652654,5.014607059978552,-0.8005568256809328,5.8151638856594845,2.644795006951186,3.5,0.7556557162717674,0.6,0.00022315486445835116,1.0000062351485013,0.00022315347306330803,199.2794756948408,0.0,2.803417468148786e-07,0.7944885104733659,0.07898887867188986,7.558424220523169e-05,0.00014757062225311947,0.0005012344930965401,0.09185529149821825,0.09185529149821825,0.09185529149821825,0.09185461963665847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.4165169235,595.7732382396308,0.0,0.09185529149821825,0.09185529190981256,0.09185529190981256,0.3677761822673367,0.3677761822673367,0.5,10.076327616417077,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27855.28804065786,21077.014219258017,0.7566611477323011,0.5987449088379588,0.4166500247949403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540868490308525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.54770389407,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444130069725,260.444130069725,-12.705869930274957,244.49095225126243,276.3973078882221,108913.11614525157,108917.11379261097,-3.997647359396697,0.0,nan,276.3973078882221,3.2473078882221103,270.016036760806,-3.1339632391939745,263.63476563340964,-9.515234366590335,257.2534945060172,-15.896505493982772,250.87222337863307,-22.27777662136691,244.49095225126243,-28.65904774873755,1.0,1.0,25732.562594343566,25732.562594343566,275.98077416306904,2.8307741630690657,275.98077416306904,275.98077416306904,86682.58486567842,86682.281599178,0.3032665004284354,0.0,8648.866644398773,8648.866644398773,0.9206337410545528,3413.556559367116,275.98077416306904,2.8307741630690657,1.0,0.002,0.12693448817621683,0.004797630594975269,0.0001957951263432865,0.0018042049016103578,0.09789756317164325,0.09789756317164325,0.0,2.79536441737116e-11,0.9999926222082667,0.9999926222082667,0.0,0.09185461422059925,6.776892133139703e-07,0.0,0.0,0.0,1599323.5044215526,265.95838797502654,0.0,1.0,1286736.8328278775,2589.1316038246596,,,,,,,,,,,,,,,,,,,2.0,14241.561136007243,1584.6839066592142,0.3677761822673367,6.175450102142607,2.644795006951186
3812.0,-30.431964195588645,5.014550451861736,35.03571920733513,30.413686448615067,5.019922323982017,-26.8867755436307,-40.37387516638262,1.4747336709697472,-7.191626775576083,-7.191626775549834,40.07174688758129,35366.494405533755,15456.793541661058,15456.793541661058,50823.28794719481,86692.09016289806,86682.51067419877,15456.793541661058,102139.30421585983,102139.30421585983,102139.30421585983,129994.68478550417,125482.91374695444,4511.771038549732,0.0,98795.05421571109,47469.47174077612,57028.424972149965,27855.380569644345,84883.80554179431,21077.07992429147,1584.6886129085065,0.0,0.8749951331185344,2.659136947948181,0.0014947306463915918,1.0,1.0,-7.191626775576083,325359.7996200439,1557629.0732555932,4.787404820984635,1557629.0732555932,4.787404820984635,0.7566609930743653,0.09185549251139793,3.3965643802164425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3965643802164425,1.284860716365126,1.285147452423382,2.6435272998503145,5601.317133802229,14241.545545269742,6453.411757952148,0.00047523114295679083,29086.76037208383,2966.02411344178,19289.67960683381,1966.9999038238147,0.6631773136669831,0.6631773136669831,30677.458729103528,30484.863174865135,1.0079034064274184,0.8,4351.753983856241,4324.433322199387,1.0079034064274184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8639199790994,2034.6934298245008,8.987218908487186,5.014550451861736,-0.8005889227645451,5.815139374626281,2.6448023134944973,3.5,0.7556578038555707,0.6,0.00022315347306330803,1.000006167792203,0.00022315209670754587,199.27952461773455,0.0,2.772764746788372e-07,0.7858015292398247,0.07898915594836455,7.558381455895539e-05,0.00014756965850435265,0.0005012298456765886,0.09185549209083152,0.09185549209083152,0.09185549209083152,0.09185482363536515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.6249291347,595.7731716257634,0.0,0.09185549209083152,0.09185549251139793,0.09185549251139793,0.36777682858044575,0.36777682858044575,0.5,10.07630756258421,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,-2.6261659513693303e-11,27855.380569644345,21077.07992429147,0.7566609930743653,0.598739507763597,0.4166459571386715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540872078832356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.53901691284,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4441026141794,260.4441026141794,-12.705897385820549,244.49089368384801,276.3973115445442,108913.04304672529,108916.99542287798,-3.9523761527195442,0.0,nan,276.3973115445442,3.2473115445442318,270.0160279723832,-3.133972027616778,263.63474440023913,-9.515255599760849,257.2534608280961,-15.896539171903896,250.8721772559659,-22.27782274403407,244.49089368384801,-28.659106316151963,1.0,1.0,25732.562594343566,25732.562594343566,275.98078589863985,2.830785898639874,275.98078589863985,275.98078589863985,86682.81248640698,86682.51067419877,0.3018122082139598,0.0,8648.866644398773,8648.866644398773,0.9206342922794186,3413.5472021175246,275.98078589863985,2.830785898639874,1.0,0.002,0.12693516251351014,0.004797625190630964,0.00019579616058699575,0.0018042038664250251,0.09789808029349788,0.09789808029349788,0.0,2.7012020658440106e-11,0.9999926586764604,0.9999926586764604,0.0,0.09185481817050851,6.743408894185608e-07,0.0,0.0,0.0,1599323.486986647,265.9583732244239,0.0,1.0,1286736.8829873546,2589.131401871885,,,,,,,,,,,,,,,,,,,2.0,14241.545545269742,1584.6886129085065,0.36777682858044575,6.175450102142607,2.6448023134944973
3813.0,-30.432022675440205,5.014494029764937,35.03573070018457,30.413829534687125,5.019929241202947,-26.88682748377373,-40.3739248990081,1.4747340484827631,-7.191641566337978,-7.1916415663468305,40.071770003984454,35366.35865021604,15456.77121830176,15456.77121830176,50823.1298685178,86692.31744530042,86682.7395848466,15456.77121830176,102139.51080314835,102139.51080314835,102139.51080314835,129994.9838802501,125483.2115937794,4511.772286470699,0.0,98795.27065628638,47469.32501522562,57028.8284900675,27855.47307710175,84884.30156716926,21077.145612206357,1584.6933188639582,0.0,0.8749949611781498,2.659135474244857,0.0014947306463915918,1.0,1.0,-7.191641566337978,325359.6085501625,1557630.0714679328,4.787410700452033,1557630.0714679328,4.787410700452033,0.7566608383877195,0.09185569318103284,3.3965550806996876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3965550806996876,1.2848607174412505,1.2851474517312291,2.6435200598737216,5601.301793160603,14241.52996546175,6453.411614572189,0.00047523331979713185,29086.90373304196,2966.038732191111,19289.679178261522,1966.9998601216034,0.6631740303231022,0.6631740303231022,30677.391535177518,30484.863174865135,1.0079006468699463,0.8,4351.744452055129,4324.433322199387,1.0079006468699463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8667558457469,2034.6934298245008,8.987191109872269,5.014494029764937,-0.800620965571138,5.815114995336075,2.6448095818125554,3.5,0.755659880517873,0.6,0.00022315209670754587,1.0000061082351495,0.00022315073365039096,199.27957306822117,0.0,2.742795219887622e-07,0.7773081653161521,0.07898943022788653,7.558338781395492e-05,0.00014756870889359096,0.0005012252479448195,0.0918556927677426,0.0918556927677426,0.0918556927677426,0.09185502745482099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.8328782357,595.773105162448,0.0,0.0918556927677426,0.09185569318103284,0.09185569318103284,0.36777747510380554,0.36777747510380554,0.5,10.076287605321602,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27855.47307710175,21077.145612206357,0.7566608383877195,0.5987341467173558,0.4166419231503073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540875628590584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.530523548914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44407546304046,260.44407546304046,-12.705924536959515,244.49083572687286,276.39731519923964,108912.9676685106,108916.87622386972,-3.908555359151347,0.0,nan,276.39731519923964,3.247315199239665,270.0160193047461,-3.133980695253854,263.63472341026755,-9.515276589732423,257.25342751579177,-15.896572484208207,250.8721316213248,-22.27786837867518,244.49083572687286,-28.659164273127118,1.0,1.0,25732.562594343566,25732.562594343566,275.98079757496936,2.830797574969381,275.98079757496936,275.98079757496936,86683.03996539245,86682.7395848466,0.30038054585747886,0.0,8648.866644398773,8648.866644398773,0.9206348428416236,3413.537856103186,275.98079757496936,2.830797574969381,1.0,0.002,0.1269358336218161,0.004797619797650561,0.00019579718983386095,0.0018042028382265114,0.09789859491693047,0.09789859491693047,0.0,2.8060372168209335e-11,0.999992693860946,0.999992693860946,0.0,0.09185502207056556,6.711104672799128e-07,0.0,0.0,0.0,1599323.4695042707,265.958358433662,0.0,1.0,1286736.9332833888,2589.131199369325,,,,,,,,,,,,,,,,,,,2.0,14241.52996546175,1584.6933188639582,0.36777747510380554,6.175450102142607,2.6448095818125554
