time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3814.0,-30.43208052506071,5.014437792853987,35.03574219723204,30.41397234136241,5.019936122704678,-26.886878860280945,-40.373974561784394,1.4747344568792387,-7.191656377067602,-7.191656377105893,40.07179311083098,35366.225093053625,15456.748994614987,15456.748994614987,50822.97408766861,86692.544406166,86682.96819851086,15456.748994614987,102139.71719312585,102139.71719312585,102139.71719312585,129995.28275579482,125483.50917881641,4511.773576978401,0.0,98795.48662049796,47469.180319529885,57029.229223297865,27855.565562668977,84884.79478596683,21077.211282887212,1584.6980242730629,0.0,0.874994789163772,2.659133998552624,0.0014947306463915918,1.0,1.0,-7.191656377067602,325359.4172224169,1557631.0692672099,4.787416582451055,1557631.0692672099,4.787416582451055,0.756660683678027,0.09185589391325244,3.396545801493087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396545801493087,1.284860718345421,1.2851474508841716,2.6435128360582056,5601.286486762358,14241.51439510887,6453.411460966166,0.0004752354897688177,29087.046780605306,2966.0533189830685,19289.678719122836,1966.9998133024874,0.6631707531059781,0.6631707531059781,30677.324487966445,30484.863174865135,1.0078978933393503,0.8,4351.73494106628,4324.433322199387,1.0078978933393503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8695767928498,2034.6934298245008,8.987163447264509,5.014437792853987,-0.8006529448814952,5.815090737735482,2.6448168118997906,3.5,0.755661946257083,0.6,0.00022315073365039096,1.0000060424100485,0.00022314938529030293,199.27962099658268,0.0,2.716294478984439e-07,0.76979785534419,0.07898970185733442,7.558296167053874e-05,0.0001475677719798522,0.0005012206963538562,0.0918558934999221,0.0918558934999221,0.0918558934999221,0.09185523116574774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.04034955084,595.7730388539642,0.0,0.0918558934999221,0.09185589391325244,0.09185589391325244,0.3677781218233772,0.3677781218233772,0.5,10.07626773760515,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,27855.565562668977,21077.211282887212,0.756660683678027,0.5987288325997187,0.41663792888028955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540879144071903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.52301323894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44404861500743,260.44404861500743,-12.705951384992545,244.49077837788084,276.39731885216366,108912.89080098136,108916.75572268863,-3.864921707288164,0.0,nan,276.39731885216366,3.247318852163687,270.0160107572899,-3.133989242710072,263.6347026624266,-9.515297337573372,257.25339456756643,-15.896605432433546,250.8720864727172,-22.277913527282777,244.49077837788084,-28.659221622119134,1.0,1.0,25732.562594343566,25732.562594343566,275.98080919699896,2.8308091969989846,275.98080919699896,275.98080919699896,86683.26713997815,86682.96819851086,0.29894146729202475,0.0,8648.866644398773,8648.866644398773,0.9206353922005982,3413.5285305005527,275.98080919699896,2.8308091969989846,1.0,0.002,0.1269365017396391,0.004797614410709765,0.00019579821445986906,0.001804201813647592,0.09789910722993453,0.09789910722993453,0.0,2.8107461236964726e-11,0.9999927264349057,0.9999927264349057,0.0,0.09185522579342877,6.681198236763279e-07,0.0,0.0,0.0,1599323.4519982876,265.9583436229324,0.0,1.0,1286736.983647327,2589.1309965934115,,,,,,,,,,,,,,,,,,,2.0,14241.51439510887,1584.6980242730629,0.3677781218233772,6.175450102142607,2.6448168118997906
3815.0,-30.43213775894201,5.01438174023295,35.03575369797478,30.41414808193224,5.019942959167942,-26.88692968712496,-40.37402415471149,1.474734886290844,-7.191671214933365,-7.191671214944497,40.071816211568134,35366.07063414756,15456.726878726953,15456.726878726953,50822.79751287452,86692.82799068818,86683.19656241717,15456.726878726953,102139.92344114413,102139.92344114413,102139.92344114413,129995.58147828207,125483.80657078246,4511.774907499609,0.0,98795.75116649744,47469.00668340077,57029.71609232964,27855.658037137935,84885.37412946757,21077.276943778434,1584.702729782622,0.0,0.8749946170218189,2.659132520157328,0.0014947306463915918,1.0,1.0,-7.191671214933365,325359.22554421733,1557632.0668062891,4.787422468813942,1557632.0668062891,4.787422468813942,0.7566605289193895,0.09185609470630102,3.3965343286615246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3965343286615246,1.284860719120918,1.2851474499272966,2.6435039052212455,5601.267563390511,14241.498835432292,6453.412803674261,0.00047523846298696404,29087.222918023614,2966.0712800011843,19289.68273256719,1967.000222559915,0.6631668752610456,0.6631668752610456,30677.24159059574,30484.863174865135,1.0078944888680321,0.8,4351.723181651447,4324.433322199387,1.0078944888680321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8723828432396,2034.6934298245008,8.987135925268113,5.01438174023295,-0.8006848645183275,5.815066604751277,2.644824003814595,3.5,0.7556640010898843,0.6,0.00022314938529030293,1.0000059780985417,0.00022314805128926293,199.27966841482493,0.0,2.6870068730852293e-07,0.761497747832354,0.07898997055802173,7.558253612869725e-05,0.00014756684916160569,0.0005012158689498108,0.09185609428862188,0.09185609428862188,0.09185609428862188,0.09185543477534178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.2473871928,595.7729726861435,0.0,0.09185609428862188,0.09185609470630102,0.09185609470630102,0.36777876871191717,0.36777876871191717,0.5,10.076247953740458,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27855.658037137935,21077.276943778434,0.7566605289193895,0.598722666113945,0.4166332657049619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540882621668856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.51471313143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44402206685,260.44402206685,-12.705977933149995,244.4907216322758,276.3973225014528,108912.74132834388,108916.56308106169,-3.8217527178184856,0.0,nan,276.3973225014528,3.2473225014527998,270.01600232760086,-3.1339976723991185,263.63468215375804,-9.515317846241942,257.2533619799208,-15.896638020079195,250.87204180609157,-22.277958193908404,244.4907216322758,-28.65927836772417,1.0,1.0,25732.562594343566,25732.562594343566,275.9808207630715,2.8308207630715287,275.9808207630715,275.9808207630715,86683.55423074972,86683.19656241717,0.35766833255183883,0.0,8648.866644398773,8648.866644398773,0.9206360714281421,3413.5170003048324,275.9808207630715,2.8308207630715287,1.0,0.002,0.12693716705786,0.004797609029196957,0.00019579923475657803,0.001804200792942796,0.097899617378289,0.097899617378289,0.0,2.7699374044454217e-11,0.999992756924048,0.999992756924048,0.0,0.0918554293856304,6.653206706129978e-07,0.0,0.0,0.0,1599323.4344602292,265.9583287850666,0.0,1.0,1286737.0341035281,2589.1307934460283,,,,,,,,,,,,,,,,,,,2.0,14241.498835432292,1584.702729782622,0.36777876871191717,6.175450102142607,2.644824003814595
3816.0,-30.43219428921715,5.014325880669946,35.03576521221456,30.414286243636184,5.019950467065896,-26.88697981359001,-40.374073607940204,1.4747359905333925,-7.191685149863815,-7.191685149864963,40.07183960167475,35365.944816526164,15456.703704231244,15456.703704231244,50822.64852075741,86693.04579511512,86683.43079008881,15456.703704231244,102140.13449432005,102140.13449432005,102140.13449432005,129995.88546735921,125484.10914245778,4511.7763249014415,0.0,98795.95897579311,47468.870712768796,57030.098070027016,27855.75097303916,84885.84904306618,21077.343001753634,1584.7074350098567,0.0,0.8749944487760669,2.659131131728048,0.0014947306463915918,1.0,1.0,-7.191685149863815,325359.045530373,1557633.0768382808,4.787428221948335,1557633.0768382808,4.787428221948335,0.7566603758826618,0.09185629551891687,3.396525396945395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396525396945395,1.284860716709494,1.2851474458012397,2.643496958677231,5601.252844497306,14241.483286162702,6453.412416429094,0.00047524050424730156,29087.360590515094,2966.0853186883487,19289.68157506547,1967.000104527588,0.6631636966523362,0.6631636966523362,30677.177054110234,30484.863174865135,1.0078918384524638,0.8,4351.7140268218245,4324.433322199387,1.0078918384524638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.875174011936,2034.6934298245008,8.987107865610703,5.014325880669946,-0.8007162768076279,5.815042157477574,2.644831157595339,3.5,0.7556660450272397,0.6,0.00022314805128926293,1.0000059046091654,0.00022314673369501394,199.27971525014937,0.0,2.658392849168541e-07,0.7533885334543645,0.07899023639730665,7.558211178777075e-05,0.00014756593950149217,0.0005012114612409259,0.09185629513373539,0.09185629513373539,0.09185629513373539,0.0918556418849374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.4549189893,595.7729063718606,0.0,0.09185629513373539,0.09185629551891687,0.09185629551891687,0.3677794157474464,0.3677794157474464,0.5,10.076228357606986,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27855.75097303916,21077.343001753634,0.7566603758826618,0.598717561215332,0.4166294525555552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540886062252567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.506603917056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44399588905,260.44399588905,-12.706004110950005,244.4906655079863,276.39732627014286,108912.67831316641,108916.44675082118,-3.768437654776595,0.0,nan,276.39732627014286,3.247326270142878,270.01599411769394,-3.1340058823060417,263.63466196525656,-9.515338034743422,257.2533298128224,-15.896670187177563,250.8719976603978,-22.278002339602182,244.4906655079863,-28.65933449201367,1.0,1.0,25732.562594343566,25732.562594343566,275.980833910043,2.8308339100429976,275.980833910043,275.980833910043,86683.7689423962,86683.43079008881,0.3381523073912831,0.0,8648.866644398773,8648.866644398773,0.9206366002128498,3413.508023930122,275.980833910043,2.8308339100429976,1.0,0.002,0.1269378259001695,0.004797603834364349,0.0001958002454262577,0.0018041997813990943,0.09790012271312885,0.09790012271312885,0.0,2.68253518356798e-11,0.999992827438856,0.999992827438856,0.0,0.0918556366740208,6.588448960725899e-07,0.0,0.0,0.0,1599323.4179894177,265.95831485013616,0.0,1.0,1286737.0814892973,2589.1306026608886,,,,,,,,,,,,,,,,,,,2.0,14241.483286162702,1584.7074350098567,0.3677794157474464,6.175450102142607,2.644831157595339
3817.0,-30.432250191158325,5.014270207706865,35.03577673791749,30.414454789739125,5.01995836409691,-26.887029335636928,-40.37412299131972,1.4747375075763498,-7.191699636910414,-7.191699636921471,40.071862961263456,35365.800087699434,15456.681317858318,15456.681317858318,50822.48140555775,86693.314951876,86683.66316520482,15456.681317858318,102140.34448306315,102140.34448306315,102140.34448306315,129996.18870559627,125484.41087129462,4511.777834301651,0.0,98796.21091619374,47468.70862578512,57030.55810045402,27855.844222533127,84886.40232298715,21077.409244819995,1584.7121687629005,0.0,0.8749942775794216,2.659129688288388,0.0014947306463915918,1.0,1.0,-7.191699636910414,325358.8583842814,1557634.085553929,4.787434075989433,1557634.085553929,4.787434075989433,0.7566602209733092,0.09185649676515507,3.396514461292398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396514461292398,1.2848607123328581,1.285147439730614,2.643488456523442,5601.234829453659,14241.467749080892,6453.413393776278,0.00047524327769509227,29087.52841835423,2966.1024323652045,19289.684496421607,1967.0004024230097,0.6631599707952435,0.6631599707952435,30677.098038049528,30484.863174865135,1.007888593384603,0.8,4351.70281799061,4324.433322199387,1.007888593384603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.877951450836,2034.6934298245008,8.987080336031715,5.014270207706865,-0.8007478764838423,5.815018084190707,2.6448382761942213,3.5,0.7556680789126347,0.6,0.00022314673369501394,1.000005838981945,0.00022314543075287264,199.2797615649185,0.0,2.625698067527725e-07,0.7441228323373573,0.07899049896711341,7.558168804839465e-05,0.0001475650456466193,0.0005012068115200153,0.09185649635962366,0.09185649635962366,0.09185649635962366,0.09185584843758803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.66152990976,595.7728403554142,0.0,0.09185649635962366,0.09185649676515507,0.09185649676515507,0.36778006334727065,0.36778006334727065,0.5,10.076208921924179,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27855.844222533127,21077.409244819995,0.7566602209733092,0.5987116901501087,0.4166250320414676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45408894605409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.49733821594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44397010676755,260.44397010676755,-12.706029893232426,244.49061000411322,276.39733020945084,108912.55211370201,108916.26361450336,-3.711500801351537,0.0,nan,276.39733020945084,3.2473302094508654,270.015986168365,-3.134013831635002,263.63464212729167,-9.515357872708307,257.2532980862233,-15.896701913776667,250.87195404516112,-22.27804595483886,244.49061000411322,-28.659389995886755,1.0,1.0,25732.562594343566,25732.562594343566,275.980846290682,2.830846290682018,275.980846290682,275.980846290682,86684.04157341798,86683.66316520482,0.3784082131605828,0.0,8648.866644398773,8648.866644398773,0.9206372476356923,3413.49703359886,275.980846290682,2.830846290682018,1.0,0.002,0.12693847948822512,0.004797598566637588,0.00019580124776986236,0.0018041987797656502,0.09790062388493118,0.09790062388493118,0.0,2.7535512498594317e-11,0.9999928846604708,0.9999928846604708,0.0,0.09185584317499262,6.535901624506177e-07,0.0,0.0,0.0,1599323.400866015,265.95830036308956,0.0,1.0,1286737.1307525325,2589.1304043166915,,,,,,,,,,,,,,,,,,,2.0,14241.467749080892,1584.7121687629005,0.36778006334727065,6.175450102142607,2.6448382761942213
3818.0,-30.432305426347764,5.014214726584962,35.03578828400147,30.414588865265273,5.019966396952464,-26.887078244015058,-40.37416846314443,1.4747392137396371,-7.191713550329268,-7.191713550322476,40.07188660011555,35365.66825803188,15456.658293834593,15456.658293834593,50822.32655186647,86693.52481869703,86683.90052520207,15456.658293834593,102140.55881903667,102140.55881903667,102140.55881903667,129996.49695372891,125484.71748587741,4511.779467851504,0.0,98796.41160633617,47468.56746973734,57030.93792955426,27855.938134692246,84886.8760642465,21077.476006023215,1584.7169198361626,0.0,0.8749941084874079,2.659128302003628,0.0014947306463915918,1.0,1.0,-7.191713550329268,325358.6786484891,1557635.106328946,4.787439858064408,1557635.106328946,4.787439858064408,0.75666006666539,0.09185669825814081,3.396505832870906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396505832870906,1.2848607070411444,1.2851474327635328,2.643481751957834,5601.220623283662,14241.452222702363,6453.412804499384,0.00047524520697891096,29087.661399017306,2966.1159926190194,19289.682735033537,1967.0002228114124,0.6631568784586174,0.6631568784586174,30677.03569295964,30484.863174865135,1.007886032969301,0.8,4351.693974021633,4324.433322199387,1.007886032969301,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8807145254043,2034.6934298245008,8.987052510848004,5.014214726584962,-0.8007791254832579,5.81499385206822,2.644845357984808,3.5,0.7556701022813738,0.6,0.00022314543075287264,1.0000057693418667,0.00022314414335802406,199.27980732730242,0.0,2.596499992520967e-07,0.7358480978804421,0.07899075861711266,7.558129787447561e-05,0.00014756413287839702,0.0005012024380440129,0.09185669787001094,0.09185669787001094,0.09185669787001094,0.09185605818907921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.86830080993,595.7727743006404,0.0,0.09185669787001094,0.09185669825814081,0.09185669825814081,0.3677807114037958,0.3677807114037958,0.5,10.07618973316847,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27855.938134692246,21077.476006023215,0.75666006666539,0.5987065245916421,0.41662115391389154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540892821058757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.48906348148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44394472105165,260.44394472105165,-12.706055278948327,244.49055512425514,276.3973343178771,108912.49834243835,108916.15275534414,-3.654412905777548,0.0,nan,276.3973343178771,3.247334317877119,270.01597847913456,-3.134021520865417,263.6346226404043,-9.515377359595675,257.25326680167836,-15.896733198321613,250.87191096296067,-22.278089037039308,244.49055512425514,-28.65944487574484,1.0,1.0,25732.562594343566,25732.562594343566,275.980859821339,2.830859821339004,275.980859821339,275.980859821339,86684.24828367894,86683.90052520207,0.3477584768697852,0.0,8648.866644398773,8648.866644398773,0.9206377584628542,3413.4883620352603,275.980859821339,2.830859821339004,1.0,0.002,0.1269391246931144,0.004797593432326394,0.00019580223741247788,0.0018041977895246438,0.09790111870623894,0.09790111870623894,0.0,2.6937121803960462e-11,0.9999929759386651,0.9999929759386651,0.0,0.09185605305105823,6.452070825869268e-07,0.0,0.0,0.0,1599323.3844206247,265.9582864496707,0.0,1.0,1286737.1780651445,2589.1302138261467,,,,,,,,,,,,,,,,,,,2.0,14241.452222702363,1584.7169198361626,0.3677807114037958,6.175450102142607,2.644845357984808
3819.0,-30.43236005981468,5.014159430406149,35.03579984407565,30.414721893053525,5.019974528621106,-26.887126600969783,-40.37421390004454,1.4747410687790015,-7.191728052996325,-7.191728053007752,40.071910096436305,35365.5391305933,15456.636103997515,15456.636103997515,50822.17523459082,86693.73273608807,86684.13434240253,15456.636103997515,102140.77044640004,102140.77044640004,102140.77044640004,129996.80234357362,125485.02114698628,4511.781196587334,0.0,98796.61045569087,47468.429138388456,57031.31257478046,27856.031897173587,84887.34447195404,21077.542617700263,1584.7216781274853,0.0,0.8749939366728472,2.6591268570088133,0.0014947306463915918,1.0,1.0,-7.191728052996325,325358.4913007751,1557636.120950609,4.787445733237878,1557636.120950609,4.787445733237878,0.7566599110564235,0.09185690008899436,3.3964972828339786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964972828339786,1.2848607010207909,1.2851474250876267,2.64347510989755,5601.206549554945,14241.436707817697,6453.412165346895,0.00047524710777101947,29087.79316709969,2966.1294292240154,19289.680824563973,1967.0000279977337,0.6631538086698835,0.6631538086698835,30676.97391421008,30484.863174865135,1.0078834958139935,0.8,4351.6852103909205,4324.433322199387,1.0078834958139935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8834639739248,2034.6934298245008,8.987025241979914,5.014159430406149,-0.8008105802669521,5.814970010673101,2.644852404859212,3.5,0.7556721156740606,0.6,0.00022314414335802406,1.000005706494058,0.00022314286999456238,199.27985259117722,0.0,2.565517973784568e-07,0.7270677937705466,0.07899101516891004,7.558090800208882e-05,0.00014756323535593523,0.0005011981279326249,0.09185689967447991,0.09185689967447991,0.09185689967447991,0.09185626604470283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.0735114197,595.7727087460627,0.0,0.09185689967447991,0.09185690008899436,0.09185690008899436,0.36778136026527936,0.36778136026527936,0.5,10.076170725170691,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27856.031897173587,21077.542617700263,0.7566599110564235,0.5987014383679062,0.4166173338391771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540896141496624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.48028317737,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4439197234833,260.4439197234833,-12.706080276516673,244.4905008597876,276.3973385872063,108912.44493282615,108916.04346960931,-3.5985367831604966,0.0,nan,276.3973385872063,3.247338587206343,270.01597104170577,-3.134028958294209,263.6346034962164,-9.515396503783563,257.25323595073087,-15.896764049269109,250.87186840525283,-22.27813159474715,244.4905008597876,-28.659499140212375,1.0,1.0,25732.562594343566,25732.562594343566,275.98087235308606,2.830872353086079,275.98087235308606,275.98087235308606,86684.45640224655,86684.13434240253,0.3220598440238973,0.0,8648.866644398773,8648.866644398773,0.9206382646487431,3413.4797692481484,275.98087235308606,2.830872353086079,1.0,0.002,0.1269397639729605,0.004797588218432016,0.00019580321767944284,0.0018041968091886019,0.09790160883972142,0.09790160883972142,0.0,2.6868044681466197e-11,0.9999930404510137,0.9999930404510137,0.0,0.09185626080639846,6.392825959017258e-07,0.0,0.0,0.0,1599323.367278752,265.95827194700365,0.0,1.0,1286737.2273814918,2589.13001526816,,,,,,,,,,,,,,,,,,,2.0,14241.436707817697,1584.7216781274853,0.36778136026527936,6.175450102142607,2.644852404859212
3820.0,-30.432414147250817,5.014104314482418,35.035811414642325,30.4148587276228,5.0199819273509405,-26.887174539791598,-40.37426303895188,1.474742318832995,-7.191742940185122,-7.191742940157193,40.07193351962854,35365.42199845204,15456.614475683678,15456.614475683678,50822.03647413572,86693.94881464158,86684.36619167132,15456.614475683678,102140.98066735499,102140.98066735499,102140.98066735499,129997.10625660632,125485.32325967195,4511.782996934368,0.0,98796.81601148947,47468.30136033958,57031.682945722096,27856.12558925132,84887.80853497342,21077.609152640976,1584.726442178369,0.0,0.8749937630045591,2.659125373702262,0.0014947306463915918,1.0,1.0,-7.191742940185122,325358.2989858389,1557637.1324140022,4.787451671800748,1557637.1324140022,4.787451671800748,0.7566597546061491,0.0918571021303456,3.3964884470789345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964884470789345,1.2848606978019481,1.2851474202318858,2.6434682397005487,5601.1919924319,14241.421203146363,6453.411729795143,0.0004752491165915936,29087.92935729171,2966.1433167587006,19289.67952267064,1966.99989524156,0.6631506590150302,0.6631506590150302,30676.91007095629,30484.863174865135,1.0078808738741123,0.8,4351.676153899753,4324.433322199387,1.0078808738741123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8861991092867,2034.6934298245008,8.9869983744788,5.014104314482418,-0.800842146812049,5.814946461294467,2.6448594150562452,3.5,0.7556741185874987,0.6,0.00022314286999456238,1.0000056494632206,0.0002231416093642473,199.279897402683,0.0,2.537556829394045e-07,0.7191436054502723,0.07899126892459297,7.558048636663538e-05,0.000147562383627927,0.0005011939312156838,0.09185710170735803,0.09185710170735803,0.09185710170735803,0.0918564727157439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.27769323956,595.7726435223107,0.0,0.09185710170735803,0.0918571021303456,0.0918571021303456,0.36778200966876606,0.36778200966876606,0.5,10.076151857272627,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,27856.12558925132,21077.609152640976,0.7566597546061491,0.5986965307650421,0.41661367643719577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454089942576364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.47235898905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4438950264989,260.4438950264989,-12.706104973501056,244.49044718647275,276.3973428665521,108912.37212839631,108915.92739437417,-3.5552659778648756,0.0,nan,276.3973428665521,3.247342866552117,270.01596373052035,-3.1340362694796227,263.6345845944989,-9.515415405501074,257.25320545847944,-15.896794541520535,250.8718263224701,-22.278173677529878,244.49044718647275,-28.659552813527227,1.0,1.0,25732.562594343566,25732.562594343566,275.9808842728326,2.830884272832634,275.9808842728326,275.9808842728326,86684.67270600505,86684.36619167132,0.30651433372986503,0.0,8648.866644398773,8648.866644398773,0.9206387877492219,3413.4708893143293,275.9808842728326,2.830884272832634,1.0,0.002,0.12694039864477505,0.004797582956509715,0.0001958041906843235,0.001804195836784163,0.09790209534216175,0.09790209534216175,0.0,2.7468486252929525e-11,0.9999930906382652,0.9999930906382652,0.0,0.09185646745639908,6.346739465246761e-07,0.0,0.0,0.0,1599323.349682379,265.95825705981485,0.0,1.0,1286737.2780053974,2589.129811445676,,,,,,,,,,,,,,,,,,,2.0,14241.421203146363,1584.726442178369,0.36778200966876606,6.175450102142607,2.6448594150562452
3821.0,-30.43246762129528,5.014049377371388,35.0358229897848,30.415030556637817,5.019988919397206,-26.887221967225983,-40.37430830122901,1.4747432642512168,-7.1917579050497125,-7.191757905033902,40.071956792973985,35365.26911708622,15456.593014017273,15456.593014017273,50821.862131103495,86694.22591808913,86684.59565070321,15456.593014017273,102141.18866472048,102141.18866472048,102141.18866472048,129997.4073310318,125485.62250136431,4511.784829667488,0.0,98797.07386445666,47468.129090328766,57032.1608601421,27856.21866631133,84888.37952645344,21077.67524168466,1584.7311785558627,0.0,0.8749935894858939,2.659123882657038,0.0014947306463915918,1.0,1.0,-7.1917579050497125,325358.1056675665,1557638.13740752,4.787457605248758,1557638.13740752,4.787457605248758,0.7566595988555875,0.09185730408121519,3.3964772597388726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964772597388726,1.2848606959820803,1.2851474167917931,2.643459536399612,5601.173551181582,14241.405707592732,6453.412900037868,0.0004752519877909587,29088.101085079063,2966.160828119599,19289.683020604458,1967.0002519315424,0.6631468642172462,0.6631468642172462,30676.829236142712,30484.863174865135,1.0078775541201213,0.8,4351.664687069168,4324.433322199387,1.0078775541201213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.888919500022,2034.6934298245008,8.986971681002842,5.014049377371388,-0.8008736804330105,5.814923057804399,2.64486638746993,3.5,0.7556761107056943,0.6,0.0002231416093642473,1.0000055853963952,0.00022314036303686796,199.27994170601062,0.0,2.512182798535764e-07,0.7119526051050354,0.07899152014287283,7.55800979964581e-05,0.0001475615113677892,0.0005011893177733951,0.09185730365973561,0.09185730365973561,0.09185730365973561,0.09185667753072209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.48073325236,595.7725786623639,0.0,0.09185730365973561,0.09185730408121519,0.09185730408121519,0.36778265945295735,0.36778265945295735,0.5,10.07613307596995,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27856.21866631133,21077.67524168466,0.7566595988555875,0.5986904499133014,0.41660907316608015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540902677207654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.4651679887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4438705942395,260.4438705942395,-12.706129405760464,244.49039409908062,276.3973470894256,108912.2182003777,108915.73535781997,-3.5171574422754834,0.0,nan,276.3973470894256,3.2473470894256025,270.01595649133895,-3.1340435086610228,263.63456589326586,-9.51543410673412,257.2531752951942,-15.896824704805795,250.87178469713172,-22.27821530286826,244.49039409908062,-28.65960590091936,1.0,1.0,25732.562594343566,25732.562594343566,275.98089583848775,2.830895838487777,275.98089583848775,275.98089583848775,86684.95318438347,86684.59565070321,0.3575336802605307,0.0,8648.866644398773,8648.866644398773,0.9206394500688208,3413.459646037567,275.98089583848775,2.830895838487777,1.0,0.002,0.12694103043310093,0.004797577691474364,0.00019580515921024824,0.0018041948684585593,0.09790257960512412,0.09790257960512412,0.0,2.7668807349445768e-11,0.9999931220485704,0.9999931220485704,0.0,0.09185667229113927,6.317900759262494e-07,0.0,0.0,0.0,1599323.3319941913,265.95824209495026,0.0,1.0,1286737.3288934357,2589.129606559765,,,,,,,,,,,,,,,,,,,2.0,14241.405707592732,1584.7311785558627,0.36778265945295735,6.175450102142607,2.64486638746993
3822.0,-30.43252039519895,5.013994627684969,35.03583457644208,30.415165924374037,5.019996394590701,-26.88726871622051,-40.37435342380775,1.4747447146914432,-7.191771987750599,-7.191771987733712,40.0719802747688,35365.14402499948,15456.57051378566,15456.57051378566,50821.714538785134,86694.43950416977,86684.82979178682,15456.57051378566,102141.40030557248,102141.40030557248,102141.40030557248,129997.71219658748,125485.92546292549,4511.786733662002,0.0,98797.27688940763,47467.993280035946,57032.53734374631,27856.311891015004,84888.84923476132,21077.741500926186,1584.7359002198016,0.0,0.874993420061736,2.659122479508022,0.0014947306463915918,1.0,1.0,-7.191771987750599,325357.92374529375,1557639.1514034055,4.7874633986870485,1557639.1514034055,4.7874633986870485,0.7566594452054785,0.09185750595025931,3.3964685318315953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964685318315953,1.284860691769877,1.2851474109772096,2.6434527521835918,5601.159176241919,14241.390222524466,6453.412397426872,0.00047525395770606774,29088.23560809785,2966.1745456499266,19289.681518266556,1967.0000987357107,0.6631437457449815,0.6631437457449815,30676.766172074982,30484.863174865135,1.0078749641832052,0.8,4351.655741109517,4324.433322199387,1.0078749641832052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8916250936252,2034.6934298245008,8.986944461075716,5.013994627684969,-0.8009047194001848,5.814899347085154,2.644873321965574,3.5,0.7556780919901639,0.6,0.00022314036303686796,1.0000055122684715,0.0002231391330340602,199.27998542928765,0.0,2.4836804749886477e-07,0.7038750466117828,0.07899176851092034,7.557971082679051e-05,0.00014756065221007745,0.0005011851117680744,0.09185750556037119,0.09185750556037119,0.09185750556037119,0.09185688495858797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.68398340954,595.7725137443144,0.0,0.09185750556037119,0.09185750595025931,0.09185750595025931,0.36778330940466064,0.36778330940466064,0.5,10.076114460156449,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27856.311891015004,21077.741500926186,0.7566594452054785,0.5986853985761659,0.4166052943796737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540905891779248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.45709043021,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44384648614573,260.44384648614573,-12.706153513854247,244.49034161640557,276.3973513559121,108912.14674898122,108915.61724122874,-3.470492247508603,0.0,nan,276.3973513559121,3.2473513559121443,270.0159494079945,-3.134050592005451,263.6345474600877,-9.515452539912303,257.25314551218435,-15.89685448781563,250.87174356429017,-22.278256435709807,244.49034161640557,-28.659658383594405,1.0,1.0,25732.562594343566,25732.562594343566,275.9809088276684,2.830908827668395,275.9809088276684,275.9809088276684,86685.16366473051,86684.82979178682,0.33387294369458687,0.0,8648.866644398773,8648.866644398773,0.9206399667828,3413.4508744907534,275.9809088276684,2.830908827668395,1.0,0.002,0.12694165649460967,0.004797572604491371,0.0001958061192562993,0.0018041939074540413,0.09790305962814966,0.09790305962814966,0.0,2.6710340536584276e-11,0.9999931844079084,0.9999931844079084,0.0,0.0918568798869682,6.260632911078906e-07,0.0,0.0,0.0,1599323.315348703,265.9582280122494,0.0,1.0,1286737.3767816734,2589.12941375171,,,,,,,,,,,,,,,,,,,2.0,14241.390222524466,1584.7359002198016,0.36778330940466064,6.175450102142607,2.644873321965574
3823.0,-30.432572606583236,5.013940058864506,35.035846171246,30.415332375001185,5.020004148890583,-26.887314931035068,-40.37439851146189,1.4747464723266068,-7.1917866380137525,-7.191786638037757,40.07200368355275,35364.999287870975,15456.548814700001,15456.548814700001,50821.548102570974,86694.70584195842,86685.0614805174,15456.548814700001,102141.6102952174,102141.6102952174,102141.6102952174,129998.01555863468,125486.22684848908,4511.788710145597,0.0,98797.52524812237,47467.83043685855,57032.994234737576,27856.40526341729,84889.39949815487,21077.807825086595,1584.7406428707839,0.0,0.8749932477659228,2.6591210198097883,0.0014947306463915918,1.0,1.0,-7.1917866380137525,325357.73449125665,1557640.1622458487,4.787469290322671,1557640.1622458487,4.787469290322671,0.7566592898749661,0.09185770816903813,3.3964577490366845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964577490366845,1.2848606860867173,1.2851474037123172,2.6434443716861082,5601.141418973383,14241.374749699886,6453.413294918218,0.00047525667892023407,29088.40107790055,2966.191418873984,19289.684200928248,1967.0003722910728,0.6631400656663552,0.6631400656663552,30676.688260236835,30484.863174865135,1.0078717644747632,0.8,4351.644688917905,4324.433322199387,1.0078717644747632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8943170200366,2034.6934298245008,8.986917778460183,5.013940058864506,-0.8009359560206706,5.814876014885177,2.6448802214391227,3.5,0.7556800632683208,0.6,0.0002231391330340602,1.0000054535151357,0.00022313791614805715,199.2800286865331,0.0,2.451149416117134e-07,0.6946557445275958,0.07899201362586195,7.557932395862151e-05,0.00014755980907543866,0.0005011806569806473,0.0918577077617644,0.0918577077617644,0.0918577077617644,0.09185709134764765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.88627026434,595.7724491358101,0.0,0.0918577077617644,0.09185770816903813,0.09185770816903813,0.3677839598410272,0.3677839598410272,0.5,10.076095970973373,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,27856.40526341729,21077.807825086595,0.7566592898749661,0.5986795572004914,0.4166008888853037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540909064263483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.447871128126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44382271978753,260.44382271978753,-12.706177280212444,244.49028972819693,276.3973557114038,108912.00979702208,108915.43109438206,-3.421297359964388,0.0,nan,276.3973557114038,3.247355711403827,270.0159425147459,-3.1340574852540612,263.63452931810065,-9.51547068189933,257.2531161214557,-15.896883878544259,250.871702924822,-22.27829707517799,244.49028972819693,-28.65971027180305,1.0,1.0,25732.562594343566,25732.562594343566,275.9809209656986,2.830920965698624,275.9809209656986,275.9809209656986,86685.4335068552,86685.0614805174,0.3720263378054369,0.0,8648.866644398773,8648.866644398773,0.9206406051502972,3413.440037781868,275.9809209656986,2.830920965698624,1.0,0.002,0.126942278436119,0.004797567437758215,0.00019580707271965367,0.001804192954825545,0.09790353635982683,0.09790353635982683,0.0,2.7545198760803302e-11,0.9999932292802773,0.9999932292802773,0.0,0.09185708622624175,6.219427963784195e-07,0.0,0.0,0.0,1599323.2980323615,265.9582133619862,0.0,1.0,1286737.4265999051,2589.1292131731216,,,,,,,,,,,,,,,,,,,2.0,14241.374749699886,1584.7406428707839,0.3677839598410272,6.175450102142607,2.6448802214391227
3824.0,-30.43262414560552,5.013885676181841,35.0358577823742,30.415464704297506,5.020011980306344,-26.887360533018835,-40.37443968756122,1.4747483667963355,-7.191800717300168,-7.191800717290758,40.07202734358247,35364.86720433851,15456.526474553517,15456.526474553517,50821.393678892025,86694.91360152094,86685.29778333168,15456.526474553517,102141.8242578852,102141.8242578852,102141.8242578852,129998.3234603364,125486.53267128067,4511.790789055733,0.0,98797.72295451966,47467.68814912478,57033.372005994315,27856.4992024512,84889.87120844552,21077.87459783725,1584.7453984091992,0.0,0.8749930776686927,2.65911961700216,0.0014947306463915918,1.0,1.0,-7.191800717300168,325357.55261325353,1557641.1839386283,4.787475106779425,1557641.1839386283,4.787475106779425,0.7566591352578333,0.09185791056312001,3.3964492476802493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964492476802493,1.2848606797362747,1.2851473957968471,2.6434377681924164,5601.127426962648,14241.359286385315,6453.412643348875,0.0004752585655660002,29088.532096276074,2966.204779030156,19289.68225334388,1967.000173692737,0.663137011847131,0.663137011847131,30676.626833056936,30484.863174865135,1.0078692417650037,0.8,4351.635975159142,4324.433322199387,1.0078692417650037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.896994629227,2034.6934298245008,8.986890798007131,5.013885676181841,-0.8009668461136155,5.814852522295457,2.6448870842244245,3.5,0.7556820240641213,0.6,0.00022313791614805715,1.0000053832885685,0.0002231367149387304,199.28007138674147,0.0,2.425010775945031e-07,0.6872480539028217,0.07899225612693954,7.55789706545891e-05,0.00014755894549346805,0.0005011764694097805,0.09185791017073186,0.09185791017073186,0.09185791017073186,0.09185730067936913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.08877696475,595.772384468144,0.0,0.09185791017073186,0.09185791056312001,0.09185791056312001,0.36778461060782797,0.36778461060782797,0.5,10.076077688193445,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27856.4992024512,21077.87459783725,0.7566591352578333,0.5986744113923913,0.4165970180058434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540912202933367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.4404634375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4437993011658,260.4437993011658,-12.706200698834152,244.49023844320752,276.3973601591492,108911.94460583027,108915.31584449582,-3.3712386655429896,0.0,nan,276.3973601591492,3.2473601591491956,270.01593581594517,-3.1340641840548074,263.6345114727514,-9.515488527248579,257.2530871295615,-15.896912870438484,250.87166278638014,-22.278337213619835,244.49023844320752,-28.65976155679246,1.0,1.0,25732.562594343566,25732.562594343566,275.98093420826984,2.8309342082698663,275.98093420826984,275.98093420826984,86685.63815754621,86685.29778333168,0.3403742145310389,0.0,8648.866644398773,8648.866644398773,0.9206411084503647,3413.4314939186506,275.98093420826984,2.8309342082698663,1.0,0.002,0.12694289335262882,0.004797562396789866,0.000195808015575925,0.001804192010891824,0.0979040077879625,0.0979040077879625,0.0,2.6467748999448037e-11,0.9999933057639268,0.9999933057639268,0.0,0.0918572956445815,6.149185385046261e-07,0.0,0.0,0.0,1599323.2813909021,265.9581992826998,0.0,1.0,1286737.4744765228,2589.129020411882,,,,,,,,,,,,,,,,,,,2.0,14241.359286385315,1584.7453984091992,0.36778461060782797,6.175450102142607,2.6448870842244245
3825.0,-30.432675146303392,5.013831472718838,35.03586940330332,30.415596125554316,5.020019882756605,-26.88740564339603,-40.37448460059238,1.4747503788266212,-7.191815393343859,-7.191815393362733,40.07205084913589,35364.75068347247,15456.504971416482,15456.504971416482,50821.255654888955,86695.11980340169,86685.530412679,15456.504971416482,102142.03538409548,102142.03538409548,102142.03538409548,129998.62832274746,125486.83538130022,4511.792941447244,0.0,98797.91917070026,47467.56152102532,57033.73072186104,27856.592938651986,84890.32366051302,21077.94118257565,1584.7501587725644,0.0,0.8749929048535948,2.6591181547364937,0.0014947306463915918,1.0,1.0,-7.191815393343859,325357.3630263506,1557642.1989613534,4.787481016174822,1557642.1989613534,4.787481016174822,0.7566589794019383,0.09185811323083412,3.3964408097594947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964408097594947,1.2848606728034386,1.285147387318997,2.6434312152684987,5601.113542103196,14241.343834800016,6453.411952435688,0.0004752604293497509,29088.66213325715,2966.2180391119446,19289.68018815813,1966.999963102398,0.6631339763853967,0.6631339763853967,30676.56586420584,30484.863174865135,1.007866737879277,0.8,4351.627326416657,4324.433322199387,1.007866737879277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.8996586593446,2034.6934298245008,8.986864375253596,5.013831472718838,-0.8009979484971836,5.814829421216022,2.6448939122132615,3.5,0.7556839749180747,0.6,0.0002231367149387304,1.0000053270622857,0.00022313552628188375,199.28011364096267,0.0,2.3937708038504944e-07,0.6783946458112301,0.07899249550401992,7.557858528823286e-05,0.00014755812965049753,0.0005011724533567323,0.09185811281618306,0.09185811281618306,0.09185811281618306,0.09185750795111862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.2898663138,595.772320253626,0.0,0.09185811281618306,0.09185811323083412,0.09185811323083412,0.3677852620261196,0.3677852620261196,0.5,10.076059544533368,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,27856.592938651986,21077.94118257565,0.7566589794019383,0.5986695946422526,0.41659342500448593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540915301185708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.43161002941,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44377622245383,260.44377622245383,-12.706223777546143,244.49018774539172,276.3973646995394,108911.87944885458,108915.20175584193,-3.3223069873669777,0.0,nan,276.3973646995394,3.247364699539446,270.0159293086971,-3.1340706913028953,263.6344939178579,-9.515506082142053,257.2530585270302,-15.896941472969786,250.87162313620664,-22.27837686379334,244.49018774539172,-28.659812254608255,1.0,1.0,25732.562594343566,25732.562594343566,275.98094642928817,2.83094642928819,275.98094642928817,275.98094642928817,86685.84442861953,86685.530412679,0.31401594053022563,0.0,8648.866644398773,8648.866644398773,0.9206416079942276,3413.423013808292,275.98094642928817,2.83094642928819,1.0,0.002,0.1269435037366457,0.004797557271931216,0.0001958089512015246,0.001804191075750757,0.09790447560076229,0.09790447560076229,0.0,2.6952281552417023e-11,0.9999933551227825,0.9999933551227825,0.0,0.09185750284495027,6.103858838469292e-07,0.0,0.0,0.0,1599323.264044083,265.9581846066561,0.0,1.0,1286737.5243824138,2589.128819480408,,,,,,,,,,,,,,,,,,,2.0,14241.343834800016,1584.7501587725644,0.3677852620261196,6.175450102142607,2.6448939122132615
3826.0,-30.432733989860417,5.013777445499528,35.03588103201292,30.415736801829212,5.020027053594566,-26.887457885524462,-40.374534333217866,1.4747509481934533,-7.191830294457873,-7.191830294389228,40.07207431565758,35364.615289331574,15456.483823190078,15456.483823190078,50821.09911252165,86695.342240335,86685.76190815479,15456.483823190078,102142.24573134487,102142.24573134487,102142.24573134487,129998.93238985087,125487.13723857203,4511.79515127884,0.0,98798.13159014414,47467.41787357059,57034.12635174839,27856.686658506005,84890.8130102544,21078.007740023728,1584.7549237334097,0.0,0.8749927309386345,2.6591166700463096,0.0014947306463915918,1.0,1.0,-7.191830294457873,325357.17053205095,1557643.2122997756,4.787486963181382,1557643.2122997756,4.787486963181382,0.7566588230114433,0.0918583160489178,3.3964316816682407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964316816682407,1.2848606725943321,1.2851473855825057,2.643424111355452,5601.0984897638955,14241.32839228118,6453.411746784305,0.00047526255282967695,29088.802852532874,2966.232388484638,19289.679573452384,1966.9999004198564,0.6631307472927769,0.6631307472927769,30676.499908440146,30484.863174865135,1.0078640291909557,0.8,4351.617970254901,4324.433322199387,1.0078640291909557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9023084172134,2034.6934298245008,8.986838233512415,5.013777445499528,-0.8010290886815712,5.814806534181099,2.6449007036288923,3.5,0.7556859153225407,0.6,0.00022313552628188375,1.0000061462602645,0.00022313415484129421,199.28016239303452,0.0,2.3687567147927616e-07,0.6713056529722686,0.0789927323796914,7.557815857053176e-05,0.000147557367711352,0.0005011685185584063,0.09185831562151382,0.09185831562151382,0.09185831562151382,0.09185771459885358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.49021750846,595.7722562771339,0.0,0.09185831562151382,0.0918583160489178,0.0918583160489178,0.3677859138280939,0.3677859138280939,0.5,10.076041514874365,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,27856.686658506005,21078.007740023728,0.7566588230114433,0.5986642995913198,0.4165894286471223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540918367078086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.42452103657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.443752642351,260.443752642351,-12.706247357648977,244.49013616666338,276.3973691180627,108911.75345075973,108915.14793562306,-3.3944848633422287,0.0,nan,276.3973691180627,3.2473691180627497,270.0159225277699,-3.1340774722301035,263.6344759374818,-9.515524062518182,257.2530293472006,-15.896970652799382,250.87158275692772,-22.278417243072255,244.49013616666338,-28.6598638333366,1.0,1.0,25732.562594343566,25732.562594343566,275.9809582942514,2.8309582942514453,275.9809582942514,275.9809582942514,86686.06713331766,86685.76190815479,0.30522516286873724,0.0,8648.866644398773,8648.866644398773,0.9206421483969884,3413.413840076582,275.9809582942514,2.8309582942514453,1.0,0.002,0.12694411035636663,0.004797552119612106,0.00019580988093043116,0.001804190145496612,0.09790494046521558,0.09790494046521558,0.0,2.6427042845722504e-11,0.9999933961103084,0.9999933961103084,0.0,0.09185770942673135,6.066221864475557e-07,0.0,0.0,0.0,1599323.2464312331,265.9581697055421,0.0,1.0,1286737.5750536493,2589.128615467509,,,,,,,,,,,,,,,,,,,2.0,14241.32839228118,1584.7549237334097,0.3677859138280939,6.175450102142607,2.6449007036288923
