time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3827.0,-30.432783258268138,5.013723592706228,35.03589266250104,30.41590698938819,5.020034037325189,-26.887501528707325,-40.374579071626044,1.4747523066785682,-7.191845312472196,-7.191845312428218,40.07209762461116,35364.4773510733,15456.462888380325,15456.462888380325,50820.94023945362,86695.61713280875,86685.99085647434,15456.462888380325,102142.45374485466,102142.45374485466,102142.45374485466,129999.23348969076,125487.43610942044,4511.7973802703145,0.0,98798.3862775795,47467.2575759832,57034.5874462181,27856.77974483609,84891.36719105419,21078.073835853516,1584.7596610232824,0.0,0.8749925569854384,2.6591151737092944,0.0014947306463915918,1.0,1.0,-7.191845312472196,325356.9765277099,1557644.2188324716,4.787492911496891,1557644.2188324716,4.787492911496891,0.7566586672589402,0.09185851874955313,3.3964206310465044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964206310465044,1.284860669070726,1.2851473802959117,2.643415517966599,5601.080281404095,14241.312790943712,6453.412776805259,0.00047526536392813307,29088.972483110185,2966.2496859896282,19289.682652253945,1967.0002143702432,0.6631269861269262,0.6631269861269262,30676.420061226658,30484.863174865135,1.007860750007038,0.8,4351.606643520426,4324.433322199387,1.007860750007038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.90494366915,2034.6934298245008,8.986812291734193,5.013723592706228,-0.8010602165682634,5.814783809274491,2.6449074578722653,3.5,0.7556878451063616,0.6,0.00022313415484129421,1.0000051461273716,0.0002231330065704216,199.28020321208126,0.0,2.733009033954794e-07,0.7745347602227887,0.0789930056805948,7.557777470630013e-05,0.0001475563801349941,0.0005011635337330345,0.09185851832631198,0.09185851832631198,0.09185851832631198,0.091857919235941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.6895183267,595.7721926343455,0.0,0.09185851832631198,0.09185851874955313,0.09185851874955313,0.36778656591436143,0.36778656591436143,0.5,10.076023545096279,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,-4.3996806198265404e-11,27856.77974483609,21078.073835853516,0.7566586672589402,0.59865851995383,0.41658508422279233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540921904443243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.527750143825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4437295054785,260.4437295054785,-12.706270494521505,244.49008551937692,276.3973734916047,108911.603802978,108914.93448250146,-3.330679523427582,0.0,nan,276.3973734916047,3.247373491604719,270.01591589714394,-3.1340841028560362,263.6344583026926,-9.515541697307356,257.2530007082455,-15.896999291754469,250.8715431138073,-22.278456886192686,244.49008551937692,-28.65991448062306,1.0,1.0,25732.562594343566,25732.562594343566,275.98096974769464,2.8309697476946667,275.98096974769464,275.98096974769464,86686.34551760694,86685.99085647434,0.3546611326019047,0.0,8648.866644398773,8648.866644398773,0.9206428026166779,3413.402734201737,275.98096974769464,2.8309697476946667,1.0,0.002,0.1269447149907133,0.004797546958133663,0.00019581080754998653,0.0018041892196992133,0.09790540377499327,0.09790540377499327,0.0,2.7249199858331297e-11,0.9999934177500253,0.9999934177500253,0.0,0.09185791411382041,6.0463573271893e-07,0.0,0.0,0.0,1599323.2286802044,265.9581546875278,0.0,1.0,1286737.6261224025,2589.128409854154,,,,,,,,,,,,,,,,,,,2.0,14241.312790943712,1584.7596610232824,0.36778656591436143,6.175450102142607,2.6449074578722653
3828.0,-30.43283241575033,5.013669921956713,35.03590430219067,30.416040017176442,5.020041397108698,-26.88754503446026,-40.374619933404006,1.474754014875793,-7.191859547275271,-7.191859547267455,40.072121150401124,35364.35214322021,15456.441035591815,15456.441035591815,50820.793178812026,86695.82748099288,86686.22441918241,15456.441035591815,102142.66545477422,102142.66545477422,102142.66545477422,129999.53856503902,125487.73889375439,4511.7996712846425,0.0,98798.58538626248,47467.1211040823,57034.960313533535,27856.873110264798,84891.83342379834,21078.140188674308,1584.7643923808018,0.0,0.8749923865440211,2.6591137554090185,0.0014947306463915918,1.0,1.0,-7.191859547275271,325356.7926410592,1557645.2347312882,4.787498739728839,1557645.2347312882,4.787498739728839,0.7566585131519072,0.09185872140656709,3.3964120698324654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964120698324654,1.2848606634500799,1.2851473731985663,2.6434088663843855,5601.066187499552,14241.297379466949,6453.412188691595,0.00047526727719843253,29089.1044298803,2966.2631408157017,19289.680894342844,1967.0000351131982,0.6631239177830619,0.6631239177830619,30676.35820140591,30484.863174865135,1.007858209535012,0.8,4351.597868389352,4324.433322199387,1.007858209535012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.907564315866,2034.6934298245008,8.986785892612767,5.013669921956713,-0.8010908994625563,5.814760821419269,2.6449141746887856,3.5,0.7556897641967959,0.6,0.0002231330065704216,1.000005134543163,0.00022313186089025077,199.28024393924068,0.0,2.288276528380516e-07,0.6484975681430382,0.07899323450824763,7.557742410588414e-05,0.00014755558246453744,0.0005011595612537147,0.0918587210117727,0.0918587210117727,0.0918587210117727,0.09185812659319545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.8891917656,595.7721288810526,0.0,0.0918587210117727,0.09185872140656709,0.09185872140656709,0.36778721806901193,0.36778721806901193,0.5,10.076005715509918,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27856.873110264798,21078.140188674308,0.7566585131519072,0.5986534997436522,0.4165813213937051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540924866202045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.401712951745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4437067755181,260.4437067755181,-12.706293224481897,244.4900356567558,276.39737789430444,108911.53218274414,108914.80428484516,-3.2721021009949554,0.0,nan,276.39737789430444,3.2473778943044636,270.0159094467808,-3.1340905532191528,263.63444099926323,-9.515559000736744,257.2529725517537,-15.897027448246263,250.8715041042505,-22.278495895749472,244.4900356567558,-28.659964343244184,1.0,1.0,25732.562594343566,25732.562594343566,275.98098251786286,2.8309825178628785,275.98098251786286,275.98098251786286,86686.55264603974,86686.22441918241,0.328226857323898,0.0,8648.866644398773,8648.866644398773,0.9206433094574957,3413.3941301816276,275.98098251786286,2.8309825178628785,1.0,0.002,0.12694531476774193,0.004797541952682038,0.00019581172699119527,0.0018041882996296882,0.09790586349559763,0.09790586349559763,0.0,2.6620883449013366e-11,0.9999934706438951,0.9999934706438951,0.0,0.09185812162826369,5.997783034043401e-07,0.0,0.0,0.0,1599323.2118549158,265.9581404527247,0.0,1.0,1286737.6745278407,2589.128214963868,,,,,,,,,,,,,,,,,,,2.0,14241.297379466949,1584.7643923808018,0.36778721806901193,6.175450102142607,2.6449141746887856
3829.0,-30.43288097041728,5.013616426675136,35.0359159468466,30.41620465172457,5.020048972500565,-26.887587976121925,-40.374660725332774,1.4747559771677228,-7.1918743544047175,-7.191874354387862,40.07214457351825,35364.207102350185,15456.419983832782,15456.419983832782,50820.62708618297,86696.09150458407,86686.4551182708,15456.419983832782,102142.87510210357,102142.87510210357,102142.87510210357,129999.84163036288,125488.0396138468,4511.802016516063,0.0,98798.8306007728,47466.957118109145,57035.41498073739,27856.966528259298,84892.38150899668,21078.20653721892,1584.769140415944,0.0,0.8749922133195401,2.6591122800851026,0.0014947306463915918,1.0,1.0,-7.1918743544047175,325356.60136113514,1557646.2461962064,4.787504663128904,1557646.2461962064,4.787504663128904,0.7566583574645964,0.09185892435078304,3.3964014212422207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964014212422207,1.284860656635275,1.2851473649101246,2.6434005926654622,5601.048656481973,14241.281968570112,6453.413018371786,0.00047526995299167045,29089.267830019195,2966.2798029927853,19289.68337431246,1967.0002879997205,0.6631202781393529,0.6631202781393529,30676.28125901744,30484.863174865135,1.0078550496507348,0.8,4351.58695371912,4324.433322199387,1.0078550496507348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9101713674315,2034.6934298245008,8.986760030347401,5.013616426675136,-0.8011217849446712,5.814738211619807,2.6449208566671922,3.5,0.7556916733334835,0.6,0.00022313186089025077,1.0000050715804265,0.0002231307292648117,199.28028416697984,0.0,2.2831142391800458e-07,0.647034575383625,0.07899346281967155,7.557707410628472e-05,0.00014755478678396604,0.0005011552875441551,0.09185892392857263,0.09185892392857263,0.09185892392857263,0.09185833265472058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.0879208231,595.7720654297008,0.0,0.09185892392857263,0.09185892435078304,0.09185892435078304,0.36778787061462376,0.36778787061462376,0.5,10.075987978875567,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27856.966528259298,21078.20653721892,0.7566583574645964,0.5986476781876725,0.41657692332029084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540927821293743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.400249958984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4436844528903,260.4436844528903,-12.706315547109682,244.48998654221742,276.397382363587,108911.3924659175,108914.60593047904,-3.2134645615309934,0.0,nan,276.397382363587,3.2473823635870076,270.01590319929954,-3.1340968007004335,263.6344240350156,-9.51557596498435,257.2529448707449,-15.89705512925508,250.8714657064773,-22.278534293522682,244.48998654221742,-28.660013457782554,1.0,1.0,25732.562594343566,25732.562594343566,275.9809943846522,2.8309943846522287,275.9809943846522,275.9809943846522,86686.82029563667,86686.4551182708,0.3651773658784805,0.0,8648.866644398773,8648.866644398773,0.9206439398741652,3413.3834283484316,275.9809943846522,2.8309943846522287,1.0,0.002,0.12694591155669058,0.004797536858128526,0.0001958126415937663,0.0018041873847411557,0.09790632079688315,0.09790632079688315,0.0,2.633492209025423e-11,0.9999935031779745,0.9999935031779745,0.0,0.09185832755970008,5.967910829581677e-07,0.0,0.0,0.0,1599323.1943531437,265.95812564559526,0.0,1.0,1286737.724879466,2589.1280122378594,,,,,,,,,,,,,,,,,,,2.0,14241.281968570112,1584.769140415944,0.36778787061462376,6.175450102142607,2.6449208566671922
3830.0,-30.432928917985087,5.013563112040607,35.03592760451223,30.416335304640256,5.020056590561062,-26.88763036712565,-40.37470141248775,1.474758038772746,-7.191888604476333,-7.191888604472745,40.07216823763301,35364.087542772024,15456.398302530017,15456.398302530017,50820.48584530204,86696.29740310523,86686.69031434422,15456.398302530017,102143.08861687423,102143.08861687423,102143.08861687423,130000.14907109446,125488.34462525668,4511.804445837783,0.0,98799.02556457979,47466.82648753472,57035.77675227229,27857.06045422024,84892.83720649254,21078.2732918565,1584.7738987588411,0.0,0.8749920422561097,2.659110860264759,0.0014947306463915918,1.0,1.0,-7.191888604476333,325356.41727741197,1557647.268068355,4.7875105126334185,1557647.268068355,4.7875105126334185,0.7566582025585984,0.09185912741053315,3.3963930366490165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963930366490165,1.2848606493267987,1.285147356145961,2.6433940820185855,5601.034861202497,14241.266568111092,6453.412311619538,0.0004752718008514421,29089.397045183523,2966.292979272588,19289.68126178269,1967.000072581635,0.6631172599356637,0.6631172599356637,30676.220675318174,30484.863174865135,1.0078525615895335,0.8,4351.5783596123865,4324.433322199387,1.0078525615895335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9127641682971,2034.6934298245008,8.986733876589554,5.013563112040607,-0.8011523333424515,5.814715445383058,2.6449275021271776,3.5,0.7556935720363365,0.6,0.0002231307292648117,1.0000050081701837,0.0002231296117937428,199.28032389174905,0.0,2.2551063907035975e-07,0.6390971511253996,0.07899368833031062,7.557672500714996e-05,0.00014755400425766173,0.0005011513925904016,0.0918591270083086,0.0918591270083086,0.0918591270083086,0.09185854145755519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.2869867678,595.7720018806403,0.0,0.0918591270083086,0.09185912741053315,0.09185912741053315,0.36778852336312323,0.36778852336312323,0.5,10.075970414082207,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27857.06045422024,21078.2732918565,0.7566582025585984,0.5986428009431087,0.41657327881211875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454093074014845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.39231253473,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4436625226036,260.4436625226036,-12.706337477396403,244.48993814499738,276.39738690023347,108911.32253518097,108914.47952016622,-3.1569849852629392,0.0,nan,276.39738690023347,3.2473869002334936,270.01589714917213,-3.134102850827844,263.63440739811523,-9.515592601884748,257.25291764707254,-15.897082352927441,250.8714278960308,-22.278572103969168,244.48993814499738,-28.660061855002596,1.0,1.0,25732.562594343566,25732.562594343566,275.98100732842784,2.8310073284278587,275.98100732842784,275.98100732842784,86687.02293480208,86686.69031434422,0.3326204578625038,0.0,8648.866644398773,8648.866644398773,0.9206444362571882,3413.3750018322617,275.98100732842784,2.8310073284278587,1.0,0.002,0.1269465024755613,0.004797531886947626,0.00019581354736513586,0.0018041864785890427,0.09790677368256792,0.09790677368256792,0.0,2.5954178476533807e-11,0.9999935670957172,0.9999935670957172,0.0,0.09185853648955901,5.909209741349551e-07,0.0,0.0,0.0,1599323.1775098022,265.95811139552364,0.0,1.0,1286737.773336816,2589.1278171386075,,,,,,,,,,,,,,,,,,,2.0,14241.266568111092,1584.7738987588411,0.36778852336312323,6.175450102142607,2.6449275021271776
3831.0,-30.432976319339087,5.013509971244679,35.03593926844135,30.41649836758154,5.02006426857504,-26.887672260548115,-40.37474202979354,1.474760208732379,-7.1919034457098405,-7.191903445751652,40.07219173420604,35363.94729117501,15456.377444882175,15456.377444882175,50820.324736057184,86696.55875394528,86686.92168578244,15456.377444882175,102143.29913066461,102143.29913066461,102143.29913066461,130000.45327825077,125488.64634859833,4511.806929652449,0.0,98799.26814781636,47466.66734495477,57036.22311429065,27857.154147586156,84893.37726187681,21078.339836855146,1584.7786605013857,0.0,0.8749918685565217,2.6591093815440345,0.0014947306463915918,1.0,1.0,-7.1919034457098405,325356.2255570912,1557648.282707163,4.787516452282662,1557648.282707163,4.787516452282662,0.756658046445911,0.0918593306900058,3.3963825002180528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963825002180528,1.284860641482143,1.2851473468636856,2.643385897711192,5601.01751963722,14241.251178195802,6453.413071805996,0.0004752744362337427,29089.558711798007,2966.3094646793766,19289.683534030886,1967.0003042864676,0.6631136527419189,0.6631136527419189,30676.14454326204,30484.863174865135,1.007849434987629,0.8,4351.567559891931,4324.433322199387,1.007849434987629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9153434421808,2034.6934298245008,8.98670827248294,5.013509971244679,-0.80118309408061,5.814693065325289,2.6449341129235533,3.5,0.7556954608353009,0.6,0.0002231296117937428,1.000004951119416,0.00022312850705785922,199.2803631639915,0.0,2.2268999654710232e-07,0.631103450214488,0.07899391102030716,7.557637650881475e-05,0.00014755323528492807,0.0005011472261722866,0.09185933026513031,0.09185933026513031,0.09185933026513031,0.0918587481456011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.48474870523,595.7719387472464,0.0,0.09185933026513031,0.0918593306900058,0.0918593306900058,0.36778917663170296,0.36778917663170296,0.5,10.075952951786775,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,4.18367562815547e-11,27857.154147586156,21078.339836855146,0.756658046445911,0.5986370948500259,0.4165689766598077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540933622508612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.384318833814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44364096842907,260.44364096842907,-12.706359031570912,244.48989042956526,276.3973915073162,108911.18093812712,108914.28377972497,-3.102841597847194,0.0,nan,276.3973915073162,3.2473915073161947,270.0158912917521,-3.1341087082478793,263.63439107619246,-9.51560892380752,257.25289086064663,-15.897109139353347,250.87139064510163,-22.27860935489835,244.48989042956526,-28.660109570434713,1.0,1.0,25732.562594343566,25732.562594343566,275.98101923879716,2.8310192387971824,275.98101923879716,275.98101923879716,86687.28774111978,86686.92168578244,0.3660553373483708,0.0,8648.866644398773,8648.866644398773,0.9206450600319557,3413.364412719143,275.98101923879716,2.8310192387971824,1.0,0.002,0.12694709008936766,0.004797526824950279,0.00019581444780136873,0.0018041855782464746,0.09790722390068436,0.09790722390068436,0.0,2.60478431358957e-11,0.9999936030872599,0.9999936030872599,0.0,0.09185874307388302,5.876161227851843e-07,0.0,0.0,0.0,1599323.159967713,265.95809655429014,0.0,1.0,1286737.8238044102,2589.1276139457314,,,,,,,,,,,,,,,,,,,2.0,14241.251178195802,1584.7786605013857,0.36778917663170296,6.175450102142607,2.6449341129235533
3832.0,-30.433023066547538,5.013457009380998,35.03595094534549,30.416628042608522,5.02007189845419,-26.887713570047858,-40.37478254232553,1.47476240100718,-7.191917740018255,-7.19191773999315,40.07221543590431,35363.83228402375,15456.355968610467,15456.355968610467,50820.18825263422,86696.76304454482,86687.15701676141,15456.355968610467,102143.51298537188,102143.51298537188,102143.51298537188,130000.76119848454,125488.9517038432,4511.809494641344,0.0,98799.46136364291,47466.54111615566,57036.57805276361,27857.248213112653,84893.82626587627,21078.406689609095,1584.7834263482948,0.0,0.8749916971010767,2.6591079573173744,0.0014947306463915918,1.0,1.0,-7.191917740018255,325356.04090208566,1557649.306202226,4.787522315194981,1557649.306202226,4.787522315194981,0.7566578912732416,0.09185953405183037,3.396374190065289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396374190065289,1.2848606335067843,1.2851473374670415,2.6433794463727383,5601.003850025177,14241.235797624744,6453.412321435685,0.0004752762577510682,29089.68677616281,2966.3225236102858,19289.681291123812,1967.0000755735969,0.663110656348851,0.663110656348851,30676.084497372685,30484.863174865135,1.007846969016035,0.8,4351.559042076276,4324.433322199387,1.007846969016035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.917908505249,2034.6934298245008,8.986682383023336,5.013457009380998,-0.8012135233308184,5.814670532711816,2.6449406873035164,3.5,0.7556973392295762,0.6,0.00022312850705785922,1.000004882794973,0.00022312741757242636,199.2804018942848,0.0,2.2015216808072417e-07,0.6239112443407723,0.07899413117247524,7.557602891092233e-05,0.00014755247814693688,0.000501143428458429,0.09185953364610454,0.09185953364610454,0.09185953364610454,0.09185895718924751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.68268427474,595.7718755674514,0.0,0.09185953364610454,0.09185953405183037,0.09185953405183037,0.3677898301439668,0.3677898301439668,0.5,10.075935659221393,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,-2.5124791136477143e-11,27857.248213112653,21078.406689609095,0.7566578912732416,0.5986323209590306,0.4165654187062896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454093647203429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.377126627944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44361977707393,260.44361977707393,-12.706380222926043,244.48984338451032,276.3973961696599,108911.10761666206,108914.1582283296,-3.05061166753425,0.0,nan,276.3973961696599,3.2473961696599076,270.0158856126171,-3.1341143873828514,263.63437505557766,-9.515624944422314,257.2528644985516,-15.89713550144836,250.87135394152682,-22.278646058473157,244.48984338451032,-28.660156615489655,1.0,1.0,25732.562594343566,25732.562594343566,275.9810321540143,2.8310321540143377,275.9810321540143,275.9810321540143,86687.48887814634,86687.15701676141,0.3318613849260146,0.0,8648.866644398773,8648.866644398773,0.9206455520065103,3413.3560610156155,275.9810321540143,2.8310321540143377,1.0,0.002,0.12694767190667633,0.004797521882753057,0.00019581533951583698,0.001804184685981834,0.09790766975791848,0.09790766975791848,0.0,2.5497670815000095e-11,0.9999936662023455,0.9999936662023455,0.0,0.09185895223212905,5.818197013179615e-07,0.0,0.0,0.0,1599323.1430720785,265.9580822599817,0.0,1.0,1286737.8724121777,2589.127418240915,,,,,,,,,,,,,,,,,,,2.0,14241.235797624744,1584.7834263482948,0.3677898301439668,6.175450102142607,2.6449406873035164
3833.0,-30.43306922702297,5.013404219544269,35.03596262786886,30.41679033720868,5.0200795406135,-26.887754350257964,-40.374822985008336,1.4747646627887288,-7.191932636473609,-7.191932636505809,40.0722389523904,35363.696525225016,15456.335328043286,15456.335328043286,50820.0318532683,86697.02331145517,86687.38826434645,15456.335328043286,102143.72359238972,102143.72359238972,102143.72359238972,130001.06555817446,125489.25344878025,4511.812109394223,0.0,98799.70262797592,47466.386222325666,57037.018228500274,27857.34196578474,84894.36019428502,21078.473274670872,1584.7881919653394,0.0,0.8749915230168828,2.659106473095835,0.0014947306463915918,1.0,1.0,-7.191932636473609,325355.84846857784,1557650.321702032,4.787528267998743,1557650.321702032,4.787528267998743,0.7566577349899396,0.09185973760684307,3.3963637098921384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963637098921384,1.2848606251747365,1.2851473277332248,2.6433713068530253,5600.986603359621,14241.220428578357,6453.4130510802015,0.00047527887368968135,29089.84757439703,2966.3389204669315,19289.6834720801,1967.0002979692456,0.6631070658843057,0.6631070658843057,30676.008771729204,30484.863174865135,1.0078438591081882,0.8,4351.548300007527,4324.433322199387,1.0078438591081882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9204600700982,2034.6934298245008,8.986657050066917,5.013404219544269,-0.8012441710996043,5.814648390643874,2.6449472270933807,3.5,0.7556992077409659,0.6,0.00022312741757242636,1.00000482151178,0.00022312634176614108,199.28044013847992,0.0,2.1711309491827627e-07,0.6152985109983949,0.07899434828557016,7.557568191381202e-05,0.00014755173565861435,0.0005011393603225156,0.09185973718078165,0.09185973718078165,0.09185973718078165,0.09185916387068105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.87926581746,595.7718128187167,0.0,0.09185973718078165,0.09185973760684307,0.09185973760684307,0.3677904841704598,0.3677904841704598,0.5,10.075918461808588,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,27857.34196578474,21078.473274670872,0.7566577349899396,0.5986267136823235,0.41656119964027544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454093928223715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.368513894595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44359893702665,260.44359893702665,-12.706401062973327,244.48979698940275,276.3974008846722,108910.96211423515,108913.96215310089,-3.000038865730562,0.0,nan,276.3974008846722,3.2474008846722313,270.01588010560596,-3.1341198943940185,263.6343593265431,-9.515640673456858,257.2528385474923,-15.897161452507703,250.87131776844353,-22.278682231556445,244.48979698940275,-28.66020301059723,1.0,1.0,25732.562594343566,25732.562594343566,275.98104399482975,2.83104399482977,275.98104399482975,275.98104399482975,86687.75260591343,86687.38826434645,0.36434156697941944,0.0,8648.866644398773,8648.866644398773,0.9206461724488837,3413.345528441599,275.98104399482975,2.83104399482977,1.0,0.002,0.12694825066480042,0.004797516848839287,0.00019581622627002908,0.0018041837999308312,0.09790811313501453,0.09790811313501453,0.0,2.620086005794553e-11,0.9999936995249668,0.9999936995249668,0.0,0.09185915884685972,5.787599833527739e-07,0.0,0.0,0.0,1599323.1254647118,265.95806736352637,0.0,1.0,1286737.9230675467,2589.1272142920675,,,,,,,,,,,,,,,,,,,2.0,14241.220428578357,1584.7881919653394,0.3677904841704598,6.175450102142607,2.6449472270933807
3834.0,-30.433114747106355,5.013351606043236,35.035974321409014,30.416922142636054,5.020086634973047,-26.887794608898773,-40.37485955106092,1.4747664956013173,-7.191947062941722,-7.191947062932071,40.07226263481533,35363.57051581785,15456.314163188827,15456.314163188827,50819.88467900668,86697.23254970562,86687.62275845661,15456.314163188827,102143.93692164544,102143.93692164544,102143.93692164544,130001.37293057823,125489.55813599337,4511.814794584855,0.0,98799.89961807751,47466.2478202809,57037.390886440684,27857.4360089328,84894.82689537348,21078.540102823008,1584.792959771848,0.0,0.8749913509012233,2.6591050357025594,0.0014947306463915918,1.0,1.0,-7.191947062941722,325355.66210649186,1557651.3443661763,4.7875341534899825,1557651.3443661763,4.7875341534899825,0.7566575795440735,0.09185994121838302,3.3963552389887632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963552389887632,1.2848606188214158,1.2851473199961532,2.643364727066031,5600.972661580532,14241.205069727948,6453.412421928609,0.0004752807572640689,29089.97812828742,2966.3522332588013,19289.681591503886,1967.00010620384,0.6631040252569452,0.6631040252569452,30675.947564251266,30484.863174865135,1.0078413454351316,0.8,4351.539617414608,4324.433322199387,1.0078413454351316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9229974403818,2034.6934298245008,8.986631486520716,5.013351606043236,-0.8012745253728442,5.81462613141608,2.644953730508269,3.5,0.7557010658595055,0.6,0.00022312634176614108,1.0000047546237585,0.00022312528088937945,199.28047785211976,0.0,2.143871500348997e-07,0.6075731831989057,0.07899456267272019,7.557536817935016e-05,0.00014755097358679092,0.0005011355221593899,0.09185994080900853,0.09185994080900853,0.09185994080900853,0.09185937250298037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.0759304326,595.7717500510992,0.0,0.09185994080900853,0.09185994121838302,0.09185994121838302,0.3677911384137782,0.3677911384137782,0.5,10.075901413607697,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27857.4360089328,21078.540102823008,0.7566575795440735,0.598621689182998,0.41655742533524226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540942057169641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.3607885668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435783928315,260.4435783928315,-12.706421607168465,244.48975123170257,276.39740555398106,108910.87340109995,108913.83085048481,-2.9574493848706265,0.0,nan,276.39740555398106,3.247405553981082,270.0158746895125,-3.134125310487491,263.6343438250497,-9.515656174950266,257.25281296059757,-15.89718703940241,250.8712820961457,-22.27871790385427,244.48975123170257,-28.660248768297407,1.0,1.0,25732.562594343566,25732.562594343566,275.98105668110156,2.831056681101586,275.98105668110156,275.98105668110156,86687.95794640711,86687.62275845661,0.3351879505062243,0.0,8648.866644398773,8648.866644398773,0.9206466739386485,3413.337015183707,275.98105668110156,2.831056681101586,1.0,0.002,0.12694882432955573,0.004797511915725157,0.0001958171053561748,0.001804182920013562,0.0979085526780874,0.0979085526780874,0.0,2.5369736693370282e-11,0.9999937549800699,0.9999937549800699,0.0,0.09185936755121933,5.736671636841753e-07,0.0,0.0,0.0,1599323.1084128604,265.95805293705826,0.0,1.0,1286737.9721247158,2589.127016777915,,,,,,,,,,,,,,,,,,,2.0,14241.205069727948,1584.792959771848,0.3677911384137782,6.175450102142607,2.644953730508269
3835.0,-30.433159774394586,5.013299164119312,35.035986017683584,30.417081573419296,5.020094612155857,-26.88783433573651,-40.37489985404534,1.4747691724565286,-7.191961886826164,-7.191961886817661,40.07228610128491,35363.440513965885,15456.293573282737,15456.293573282737,50819.734087248624,86697.48734563698,86687.85320247593,15456.293573282737,102144.14677575867,102144.14677575867,102144.14677575867,130001.67620111317,125489.85869121076,4511.817509902407,0.0,98800.13589562388,47466.09918953118,57037.81856232522,27857.5294253545,84895.34798767972,21078.606453329347,1584.7977072428905,0.0,0.8749911774143244,2.659103558713018,0.0014947306463915918,1.0,1.0,-7.191961886826164,325355.47061064315,1557652.3577062648,4.787540085872188,1557652.3577062648,4.787540085872188,0.7566574239761792,0.0918601448418865,3.3963449712603193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963449712603193,1.2848606084883225,1.2851473082976046,2.6433567570074565,5600.955773982794,14241.189722168043,6453.413012341572,0.0004752832952054555,29090.13564042083,2966.368295026419,19289.683356287744,1967.000286161711,0.6631004954643344,0.6631004954643344,30675.873373568043,30484.863174865135,1.007838298568558,0.8,4351.5290930878,4324.433322199387,1.007838298568558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9255212351354,2034.6934298245008,8.986606328268833,5.013299164119312,-0.8013050009499674,5.814604165069279,2.6449601991346974,3.5,0.755702914038485,0.6,0.00022312528088937945,1.000004703152396,0.00022312423150211547,199.28051515748845,0.0,2.1141202799946431e-07,0.5991416873504819,0.07899477408474818,7.557502238364058e-05,0.00014755025850573888,0.0005011315784841264,0.0918601444236822,0.0918601444236822,0.0918601444236822,0.09185957844436475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.2712059809,595.7716877244252,0.0,0.0918601444236822,0.0918601448418865,0.0918601448418865,0.36779179309158044,0.36779179309158044,0.5,10.07588443699206,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27857.5294253545,21078.606453329347,0.7566574239761792,0.5986162409585004,0.4165533371639862,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540944793606025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.35235707095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435582157527,260.4435582157527,-12.70644178424726,244.489706088665,276.39741034286067,108910.73339519011,108913.63799609717,-2.9046009070568184,0.0,nan,276.39741034286067,3.2474103428606895,270.01586949200953,-3.1341305079904487,263.63432864116385,-9.51567135883613,257.2527877903257,-15.897212209674251,250.8712469394914,-22.278753060508564,244.489706088665,-28.660293911334975,1.0,1.0,25732.562594343566,25732.562594343566,275.9810685016341,2.8310685016341495,275.9810685016341,275.9810685016341,86688.21697170455,86687.85320247593,0.363769228613819,0.0,8648.866644398773,8648.866644398773,0.9206472818021679,3413.326696116621,275.9810685016341,2.8310685016341495,1.0,0.002,0.12694939567915728,0.004797506925754962,0.00019581798071180168,0.0018041820455794457,0.09790899035590084,0.09790899035590084,0.0,2.6291247390980432e-11,0.9999937802081158,0.9999937802081158,0.0,0.09185957349090312,5.713509833688969e-07,0.0,0.0,0.0,1599323.0908912667,265.9580381131738,0.0,1.0,1286738.0225332913,2589.126813822738,,,,,,,,,,,,,,,,,,,2.0,14241.189722168043,1584.7977072428905,0.36779179309158044,6.175450102142607,2.6449601991346974
3836.0,-30.433204120840095,5.013246897076152,35.03599772689514,30.417243064753734,5.0201021464764874,-26.887873494108874,-40.37493624547494,1.4747715187696184,-7.191976342538169,-7.191976342539262,40.07230986659686,35363.29785748895,15456.272588181697,15456.272588181697,50819.570445670644,86697.7467070628,86688.08854343845,15456.272588181697,102144.36113162016,102144.36113162016,102144.36113162016,130001.98493910585,125490.16462323879,4511.820315867073,0.0,98800.37580462768,47465.93692762332,57038.26541889373,27857.623807485696,84895.88922637943,21078.673523299964,1584.8024917995708,0.0,0.8749910048139344,2.6591021184072434,0.0014947306463915918,1.0,1.0,-7.191976342538169,325355.2838709523,1557653.383952008,4.787545987941692,1557653.383952008,4.787545987941692,0.7566572680056027,0.09186034877196236,3.3963345489732513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963345489732513,1.2848605996779776,1.2851472981369072,2.643348663523863,5600.93862486225,14241.17438296313,6453.4137140402745,0.0004752858918020987,29090.29554656096,2966.3846009147833,19289.685453712125,1967.0005000394758,0.6630969225746675,0.6630969225746675,30675.798066057367,30484.863174865135,1.0078352058379447,0.8,4351.518410333322,4324.433322199387,1.0078352058379447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9280310089882,2034.6934298245008,8.986581013575517,5.013246897076152,-0.8013352320703042,5.814582129146456,2.644966631831052,3.5,0.7557047519517291,0.6,0.00022312423150211547,1.000004632039105,0.00022312319798673718,199.28055189878714,0.0,2.0912243456726924e-07,0.592652979563641,0.07899498320718275,7.557471014994993e-05,0.00014754952135216553,0.0005011275370528262,0.0918603483581055,0.0918603483581055,0.0918603483581055,0.0918597878952715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.46713505156,595.7716251999525,0.0,0.0918603483581055,0.09186034877196236,0.09186034877196236,0.36779244789404164,0.36779244789404164,0.5,10.075867624544154,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27857.623807485696,21078.673523299964,0.7566572680056027,0.5986104970307519,0.416549001132326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454094750041903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.34586836316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44353836067717,260.44353836067717,-12.70646163932281,244.4896615621046,276.397415159269,108910.58173277783,108913.439979612,-2.8582468341679217,0.0,nan,276.397415159269,3.2474151592689964,270.01586443982507,-3.1341355601749115,263.63431372038525,-9.515686279614727,257.2527630009535,-15.89723699904647,250.87121228152554,-22.278787718474433,244.4896615621046,-28.660338437895376,1.0,1.0,25732.562594343566,25732.562594343566,275.98108125652544,2.831081256525465,275.98108125652544,275.98108125652544,86688.47644998721,86688.08854343845,0.38790654875629116,0.0,8648.866644398773,8648.866644398773,0.9206478988147653,3413.3162217181175,275.98108125652544,2.831081256525465,1.0,0.002,0.12694996146264123,0.004797502019877773,0.0001958188476293463,0.0018041811778792833,0.09790942381467314,0.09790942381467314,0.0,2.550862949687871e-11,0.9999938408082198,0.9999938408082198,0.0,0.09185978298645729,5.657855050782487e-07,0.0,0.0,0.0,1599323.0738048435,265.9580236574618,0.0,1.0,1286738.0716898974,2589.126615908278,,,,,,,,,,,,,,,,,,,2.0,14241.17438296313,1584.8024917995708,0.36779244789404164,6.175450102142607,2.644966631831052
3837.0,-30.4332478913699,5.013194808246046,35.036009449953234,30.417366872448497,5.0201103802943345,-26.887912064205093,-40.37497633891178,1.4747745522239917,-7.191990413608551,-7.191990413611754,40.0723336842517,35363.19672489371,15456.251196592788,15456.251196592788,50819.4479214865,86697.94000376582,86688.32522748222,15456.251196592788,102144.576424075,102144.576424075,102144.576424075,130002.29447992425,125490.4712755461,4511.823204378157,0.0,98800.55877270331,47465.82533702101,57038.59270631367,27857.71805584925,84896.31076216292,21078.740526104553,1584.8072603160576,0.0,0.8749908341484082,2.6591007164260776,0.0014947306463915918,1.0,1.0,-7.191990413608551,325355.10210015863,1557654.4124585078,4.78755182384997,1557654.4124585078,4.78755182384997,0.7566571132583731,0.09186055272776367,3.396326675167235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396326675167235,1.2848605876199932,1.28514728474824,2.643342560190447,5600.925692631122,14241.159055896858,6453.412681664372,0.00047528755387868057,29090.416859808804,2966.396971423351,19289.682367871465,1967.0001853713006,0.6630940512413903,0.6630940512413903,30675.741172877766,30484.863174865135,1.0078328693487701,0.8,4351.510339745626,4324.433322199387,1.0078328693487701,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9305272623844,2034.6934298245008,8.986555533260123,5.013194808246046,-0.8013652083333209,5.8145600165793665,2.644973029879898,3.5,0.7557065799656851,0.6,0.00022312319798673718,1.0000045718855368,0.0002231221778976791,199.28058816294796,0.0,2.0595951498088036e-07,0.5836892654558149,0.07899518916669773,7.557436615490385e-05,0.00014754883183183334,0.00050112403344022,0.09186055233162548,0.09186055233162548,0.09186055233162548,0.09185999794312506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.66243758245,595.7715628817002,0.0,0.09186055233162548,0.09186055272776367,0.09186055272776367,0.3677931031930552,0.3677931031930552,0.5,10.075850994593129,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27857.71805584925,21078.740526104553,0.7566571132583731,0.5986060815275851,0.41654574159251434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540950166304156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.336904649055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435188850048,260.4435188850048,-12.7064811149952,244.48961764577018,276.39742012425864,108910.51630417588,108913.31993379051,-2.8036296146395503,0.0,nan,276.39742012425864,3.2474201242586673,270.01585962854995,-3.13414037145003,263.6342991328462,-9.515700867153782,257.252738637148,-15.897261362851964,250.87117814145594,-22.278821858544035,244.48961764577018,-28.660382354229796,1.0,1.0,25732.562594343566,25732.562594343566,275.98109455135574,2.8310945513557613,275.98109455135574,275.98109455135574,86688.66665149809,86688.32522748222,0.34142401587450877,0.0,8648.866644398773,8648.866644398773,0.9206483649533856,3413.3083085430712,275.98109455135574,2.8310945513557613,1.0,0.002,0.12695052105217405,0.004797497209126735,0.00019581970514699024,0.0018041803199490229,0.09790985257349512,0.09790985257349512,0.0,2.5096012941372425e-11,0.9999939082502945,0.9999939082502945,0.0,0.09185999313626865,5.595914950218499e-07,0.0,0.0,0.0,1599323.0571730575,265.9580095863914,0.0,1.0,1286738.1195385302,2589.1264232600074,,,,,,,,,,,,,,,,,,,2.0,14241.159055896858,1584.8072603160576,0.3677931031930552,6.175450102142607,2.644973029879898
3838.0,-30.433291129717354,5.013142887524164,35.03602118120921,30.41752556981521,5.0201182394510715,-26.88795019279889,-40.375012590642996,1.4747773014619954,-7.1920053957639425,-7.192005395796105,40.072357367591565,35363.05968865922,15456.231032054482,15456.231032054482,50819.2907207137,86698.1940333677,86688.5578924723,15456.231032054482,102144.78892452677,102144.78892452677,102144.78892452677,130002.60138533474,125490.77522129142,4511.826164043315,0.0,98800.79382146455,47465.6691995969,57039.02735763072,27857.812460807963,84896.83981843869,21078.80757555991,1584.8120586421703,0.0,0.8749906589395086,2.6590992236689814,0.0014947306463915918,1.0,1.0,-7.1920053957639425,325354.90856001526,1557655.4351642828,4.787557815120396,1557655.4351642828,4.787557815120396,0.7566569559334508,0.09186075712972265,3.396316459898206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396316459898206,1.284860576864018,1.2851472726791242,2.64333463183037,5600.908893387496,14241.143738889883,6453.413248224911,0.00047529007457462936,29090.573563461694,2966.4129507488997,19289.68406135883,1967.0003580589528,0.6630905375336784,0.6630905375336784,30675.667361122185,30484.863174865135,1.0078298380491097,0.8,4351.499869171637,4324.433322199387,1.0078298380491097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9330105012846,2034.6934298245008,8.986530834447834,5.013142887524164,-0.8013955515200033,5.814538439044167,2.6449793945779425,3.5,0.7557083984508407,0.6,0.0002231221778976791,1.0000045162999311,0.0002231211702155534,199.28062398620386,0.0,2.0328394747500406e-07,0.5761067071441615,0.07899539245064521,7.557405512230183e-05,0.00014754812277537727,0.0005011201180090952,0.09186075670005697,0.09186075670005697,0.09186075670005697,0.09186020610555647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.8565400183,595.7715009469621,0.0,0.09186075670005697,0.09186075712972265,0.09186075712972265,0.3677937590636758,0.3677937590636758,0.5,10.07583447890903,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,27857.812460807963,21078.80757555991,0.7566569559334508,0.5986004994932249,0.416541531631649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540952797569044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.32932209074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4434997340729,260.4434997340729,-12.706500265927104,244.48957431722883,276.39742515093553,108910.36906945672,108913.1259507722,-2.7568813155047414,0.0,nan,276.39742515093553,3.2474251509355554,270.0158549841857,-3.1341450158142834,263.6342848174365,-9.515715182563497,257.2527146506926,-15.897285349307367,250.8711444839583,-22.278855516041688,244.48957431722883,-28.660425682771148,1.0,1.0,25732.562594343566,25732.562594343566,275.98110647038277,2.8311064703827924,275.98110647038277,275.98110647038277,86688.92410183189,86688.5578924723,0.36620935959217604,0.0,8648.866644398773,8648.866644398773,0.9206489697085235,3413.2980421976968,275.98110647038277,2.8311064703827924,1.0,0.002,0.12695107701197994,0.004797492253893838,0.00019582055670041098,0.0018041794692737752,0.09791027835020549,0.09791027835020549,0.0,2.5974185909743985e-11,0.9999939477790544,0.9999939477790544,0.0,0.09186020116812427,5.559615983818729e-07,0.0,0.0,0.0,1599323.0394643797,265.95799460423603,0.0,1.0,1286738.1704852988,2589.1262181380403,,,,,,,,,,,,,,,,,,,2.0,14241.143738889883,1584.8120586421703,0.3677937590636758,6.175450102142607,2.6449793945779425
3839.0,-30.43333372411765,5.013091139755172,35.0360329240152,30.417685314919822,5.02012583714292,-26.88798776798995,-40.37504873760042,1.474779880036031,-7.1920198536835755,-7.192019853693761,40.07238116292509,35362.923893596606,15456.210271458074,15456.210271458074,50819.13416505468,86698.45045699156,86688.79316070143,15456.210271458074,102145.0034321595,102145.0034321595,102145.0034321595,130002.91029533626,125491.08110556958,4511.829189766672,0.0,98801.030680096,47465.5136949289,57039.46331685233,27857.906863176755,84897.37018002909,21078.874662251557,1584.816843728318,0.0,0.8749904862098792,2.6590977831451013,0.0014947306463915918,1.0,1.0,-7.1920198536835755,325354.7217920602,1557656.462707358,4.787563721613615,1557656.462707358,4.787563721613615,0.7566568000165912,0.09186096149265563,3.3963061676358706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3963061676358706,1.2848605668808901,1.2851472613989703,2.64332664195672,5600.89196380399,14241.128431085277,6453.4138723212955,0.0004752926248913256,29090.731460429626,2966.4290517587174,19289.685926824688,1967.000548283531,0.6630870025754866,0.6630870025754866,30675.59299299656,30484.863174865135,1.0078267839022996,0.8,4351.48931967372,4324.433322199387,1.0078267839022996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9354796522973,2034.6934298245008,8.986505862756378,5.013091139755172,-0.8014255769885992,5.814516716743771,2.644985723173918,3.5,0.7557102066211193,0.6,0.0002231211702155534,1.0000044490402604,0.0002231201775449006,199.28065927595645,0.0,2.008115227844922e-07,0.5690998555712509,0.078995593262168,7.557374498981642e-05,0.000147547425225737,0.000501116230312963,0.091860961076467,0.091860961076467,0.091860961076467,0.09186041556487781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.05045555945,595.7714390784563,0.0,0.091860961076467,0.09186096149265563,0.09186096149265563,0.36779441523407186,0.36779441523407186,0.5,10.075818114339208,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27857.906863176755,21078.874662251557,0.7566568000165912,0.5985949159236639,0.4165373299385808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540955396842694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.32231523917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4434808836102,260.4434808836102,-12.706519116389757,244.48953157845898,276.3974301887799,108910.21483630248,108912.92846353386,-2.7136272313992396,0.0,nan,276.3974301887799,3.2474301887799015,270.0158504667066,-3.134149533293396,263.6342707446373,-9.515729255362658,257.25269102256834,-15.897308977431635,250.8711113005101,-22.27888869948987,244.48953157845898,-28.660468421540997,1.0,1.0,25732.562594343566,25732.562594343566,275.9811192146885,2.831119214688499,275.9811192146885,275.9811192146885,86689.18071260171,86688.79316070143,0.3875519002758665,0.0,8648.866644398773,8648.866644398773,0.9206495790207674,3413.28769847405,275.9811192146885,2.831119214688499,1.0,0.002,0.1269516278051962,0.004797487408129897,0.00019582140049460525,0.001804178624325414,0.09791070024730263,0.09791070024730263,0.0,2.4820019303706253e-11,0.9999940040297668,0.9999940040297668,0.0,0.09186041069706492,5.507955907038268e-07,0.0,0.0,0.0,1599323.0223753387,265.9579801463164,0.0,1.0,1286738.2196493975,2589.126020193472,,,,,,,,,,,,,,,,,,,2.0,14241.128431085277,1584.816843728318,0.36779441523407186,6.175450102142607,2.644985723173918
