time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3840.0,-30.43337570684281,5.013039567556905,35.03604467977011,30.41780786532911,5.020134035747858,-26.88802473258323,-40.37508481470866,1.4747830605774723,-7.192034002835214,-7.1920340028057295,40.0724050219045,35362.81609522798,15456.18919830555,15456.18919830555,50819.005293533526,86698.64197718899,86689.02978396631,15456.18919830555,102145.21898227186,102145.21898227186,102145.21898227186,130003.22022686631,125491.38793062385,4511.832296242462,0.0,98801.2115658247,47465.39512466922,57039.79604572831,27858.001244594452,84897.79729032276,21078.941757143446,1584.821620044246,0.0,0.8749903149494562,2.6590963733861215,0.0014947306463915918,1.0,1.0,-7.192034002835214,325354.53901286435,1557657.4929994938,4.787569577868729,1557657.4929994938,4.787569577868729,0.7566566449642036,0.09186116593236354,3.396298382457488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396298382457488,1.2848605540503946,1.285147247290102,2.643320609190621,5600.879181096539,14241.1131347398,6453.412790973495,0.0004752942561735333,29090.851403443026,2966.4412825422573,19289.682694603747,1967.0002186887214,0.663084157527295,0.663084157527295,30675.536740113246,30484.863174865135,1.007824473712669,0.8,4351.481339915317,4324.433322199387,1.007824473712669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9379353949832,2034.6934298245008,8.986480779468383,5.013039567556905,-0.801455384943921,5.814494952500826,2.6449920174094785,3.5,0.7557120049741367,0.6,0.0002231201775449006,1.0000043851513718,0.00022311919913343842,199.2806940589428,0.0,1.9782006213729408e-07,0.5606220560970915,0.07899579108223014,7.557343545779395e-05,0.00014754674208710664,0.0005011127614873125,0.09186116553219978,0.09186116553219978,0.09186116553219978,0.0918606257325052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.2438472572,595.771377383343,0.0,0.09186116553219978,0.09186116593236354,0.09186116593236354,0.367795071853072,0.367795071853072,0.5,10.075801922296304,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27858.001244594452,21078.941757143446,0.7566566449642036,0.5985903865061317,0.4165339646480896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540957957406322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.313837439695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4434623892212,260.4434623892212,-12.706537610778753,244.48948943334628,276.39743534511405,108910.14496785605,108912.8073364274,-2.662368571367786,0.0,nan,276.39743534511405,3.24743534511407,270.01584616275164,-3.134153837248334,263.63425698039094,-9.515743019609033,257.2526677980365,-15.89733220196348,250.87107861568768,-22.278921384312298,244.48948943334628,-28.6605105666537,1.0,1.0,25732.562594343566,25732.562594343566,275.9811324244519,2.831132424451937,275.9811324244519,275.9811324244519,86689.3689931337,86689.02978396631,0.33920916738861706,0.0,8648.866644398773,8648.866644398773,0.9206500399104742,3413.279874369776,275.9811324244519,2.831132424451937,1.0,0.002,0.1269521727526352,0.004797482644995812,0.00019582223539552993,0.0018041777895767884,0.09791111769776496,0.09791111769776496,0.0,2.49723184839179e-11,0.9999940676874973,0.9999940676874973,0.0,0.09186062098322037,5.449491431710167e-07,0.0,0.0,0.0,1599323.0056512537,265.95796599716476,0.0,1.0,1286738.267763529,2589.1258264763105,,,,,,,,,,,,,,,,,,,2.0,14241.1131347398,1584.821620044246,0.367795071853072,6.175450102142607,2.6449920174094785
3841.0,-30.43341717762552,5.012988159772823,35.03605644097784,30.417969112191372,5.020141209235659,-26.888061338940485,-40.3751207870431,1.4747853692259834,-7.192049164877517,-7.192049164895131,40.072428691502004,35362.6826314367,15456.169476826122,15456.169476826122,50818.85210826282,86698.90210061631,86689.26140981234,15456.169476826122,102145.43088663847,102145.43088663847,102145.43088663847,130003.52653286388,125491.69107432089,4511.835458542994,0.0,98801.4511801558,47465.24103514288,57040.2334944588,27858.095646225414,84898.32914068422,21079.008793148416,1584.8264222186097,0.0,0.8749901387933696,2.659094862707821,0.0014947306463915918,1.0,1.0,-7.192049164877517,325354.3431492003,1557658.5151138096,4.787575601532701,1557658.5151138096,4.787575601532701,0.756656487250035,0.09186137077353326,3.3962879729177367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3962879729177367,1.2848605452696937,1.2851472372502544,2.6433125255666186,5600.8620528672855,14241.097849228403,6453.413506184943,0.00047529685227901824,29091.01111802245,2966.4575688968657,19289.68483241863,1967.0004366851708,0.6630805905700642,0.6630805905700642,30675.46152450354,30484.863174865135,1.0078213847647202,0.8,4351.470670197462,4324.433322199387,1.0078213847647202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9403781499568,2034.6934298245008,8.986456549994749,5.012988159772823,-0.8014856102405297,5.814473770013353,2.644998278362593,3.5,0.7557137938178837,0.6,0.00022311919913343842,1.0000043316796738,0.00022311823265672517,199.28072841779178,0.0,1.9497851525717625e-07,0.5525691122388375,0.0789959860607454,7.557312682587028e-05,0.00014754607230756814,0.0005011089508294444,0.09186137033737334,0.09186137033737334,0.09186137033737334,0.09186083339825447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.43590973,595.7713161110232,0.0,0.09186137033737334,0.09186137077353326,0.09186137077353326,0.36779572900796986,0.36779572900796986,0.5,10.07578581607735,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,27858.095646225414,21079.008793148416,0.756656487250035,0.5985848322650895,0.41652978320500905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540960481199923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.30578449584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44344413951217,260.44344413951217,-12.70655586048781,244.4894478530587,276.3974404259826,108909.97820179767,108912.60534730033,-2.627145502656161,0.0,nan,276.3974404259826,3.2474404259826315,270.0158419113892,-3.134158088610775,263.6342433967977,-9.515756603202306,257.25264488221313,-15.897355117786844,250.87104636763164,-22.278953632368342,244.4894478530587,-28.660552146941285,1.0,1.0,25732.562594343566,25732.562594343566,275.9811440434259,2.8311440434259225,275.9811440434259,275.9811440434259,86689.6315150101,86689.26140981234,0.3701051977550378,0.0,8648.866644398773,8648.866644398773,0.9206506561639018,3413.269412782325,275.9811440434259,2.8311440434259225,1.0,0.002,0.1269527150431642,0.004797477713445907,0.0001958230657919606,0.0018041769599645545,0.0979115328959803,0.0979115328959803,0.0,2.575651497638276e-11,0.9999940966229756,0.9999940966229756,0.0,0.0918608284812276,5.422923056581315e-07,0.0,0.0,0.0,1599322.9877299424,265.95795083512246,0.0,1.0,1286738.3193219907,2589.1256188916154,,,,,,,,,,,,,,,,,,,2.0,14241.097849228403,1584.8264222186097,0.36779572900796986,6.175450102142607,2.644998278362593
3842.0,-30.433458044823993,5.012936923981583,35.03606820966129,30.418125085439556,5.020149222722127,-26.888097318067352,-40.375152917671926,1.4747884950090275,-7.192063542181302,-7.192063542186818,40.0724524291138,35362.54196509489,15456.148827113868,15456.148827113868,50818.690792208756,86699.15135483835,86689.49561197129,15456.148827113868,102145.64443908515,102145.64443908515,102145.64443908515,130003.83407199333,125491.995412185,4511.838659808329,0.0,98801.68142530356,47465.081225146125,57040.66688906381,27858.189632908172,84898.85652197199,21079.07558975831,1584.8311849823963,0.0,0.8749899667353656,2.659093430217998,0.0014947306463915918,1.0,1.0,-7.192063542181302,325354.1574228958,1557659.5401664686,4.787581485064045,1557659.5401664686,4.787581485064045,0.7566563322139976,0.09186157533671276,3.3962779623731603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3962779623731603,1.2848605326412974,1.2851472233771877,2.6433047603940376,5600.845599398382,14241.082572573496,6453.413946768202,0.0004752992993796049,29091.16465728428,2966.4732255443278,19289.686149351473,1967.000570974948,0.6630771361888886,0.6630771361888886,30675.389191846723,30484.863174865135,1.0078184142154094,0.8,4351.460409441176,4324.433322199387,1.0078184142154094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9428067183283,2034.6934298245008,8.986431855024518,5.012936923981583,-0.8015153943716555,5.814452318353238,2.6450045029603233,3.5,0.7557155722743781,0.6,0.00022311823265672517,1.000004268635786,0.00022311728025031823,199.28076227657712,0.0,1.9260018341504778e-07,0.5458289197982454,0.07899617866092881,7.557285115562247e-05,0.0001475453815011027,0.0005011051276421356,0.09186157492796845,0.09186157492796845,0.09186157492796845,0.09186104191059172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.6277351695,595.7712549190787,0.0,0.09186157492796845,0.09186157533671276,0.09186157533671276,0.36779638635277095,0.36779638635277095,0.5,10.075769827261169,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27858.189632908172,21079.07558975831,0.7566563322139976,0.5985792138326007,0.4165255389033773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540962974218903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.2990443034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4434262212308,260.4434262212308,-12.706573778769155,244.48940684679357,276.3974455956847,108909.83119985381,108912.41063451048,-2.579434656686794,0.0,nan,276.3974455956847,3.2474455956847237,270.01583784589786,-3.134162154102114,263.63423009611313,-9.515769903886849,257.2526223463349,-15.897377653665103,250.87101459656049,-22.278985403439492,244.48940684679357,-28.660593153206406,1.0,1.0,25732.562594343566,25732.562594343566,275.9811567450763,2.8311567450763278,275.9811567450763,275.9811567450763,86689.88202021141,86689.49561197129,0.38640824012691155,0.0,8648.866644398773,8648.866644398773,0.9206512487955314,3413.2593521850263,275.9811567450763,2.8311567450763278,1.0,0.002,0.12695325323893825,0.004797472934312517,0.0001958238901869292,0.0018041761346200217,0.0979119450934646,0.0979119450934646,0.0,2.4806950764399982e-11,0.9999941412120269,0.9999941412120269,0.0,0.09186103713921999,5.381974927728358e-07,0.0,0.0,0.0,1599322.9707361783,265.9579364578187,0.0,1.0,1286738.3682119474,2589.1254220508763,,,,,,,,,,,,,,,,,,,2.0,14241.082572573496,1584.8311849823963,0.36779638635277095,6.175450102142607,2.6450045029603233
3843.0,-30.433498328165893,5.012885860518359,35.03607999209564,30.418246623035543,5.020157357384508,-26.888132759608684,-40.375188750307984,1.474791787887881,-7.1920778370072185,-7.192077837001335,40.07247636299812,35362.44026178842,15456.128149701284,15456.128149701284,50818.5684114897,86699.34153572601,86689.73255054184,15456.128149701284,102145.86070024312,102145.86070024312,102145.86070024312,130004.14510120047,125492.30314190639,4511.84195929408,0.0,98801.86062610683,47464.96841042215,57040.991350760756,27858.28440095734,84899.27575171809,21079.142952483275,1584.8359831269042,0.0,0.874989794373953,2.659092005946526,0.0014947306463915918,1.0,1.0,-7.1920778370072185,325353.97276212863,1557660.5736943386,4.787587378971913,1557660.5736943386,4.787587378971913,0.7566561762776354,0.0918617802846255,3.3962702488923275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3962702488923275,1.2848605192020697,1.2851472087111881,2.643298784681699,5600.832937581002,14241.067306628032,6453.412828126545,0.0004753009061948116,29091.28349203967,2966.4853433170015,19289.6828056567,1967.0002300129709,0.6630743126522757,0.6630743126522757,30675.33345693152,30484.863174865135,1.007816125301455,0.8,4351.452503159192,4324.433322199387,1.007816125301455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.945222099035,2034.6934298245008,8.986407212921877,5.012885860518359,-0.8015450701457745,5.814430930664133,2.64501069376292,3.5,0.75571734107512,0.6,0.00022311728025031823,1.0000042076524318,0.00022311634145430156,199.28079565164276,0.0,1.8979627477227787e-07,0.5378826427046355,0.07899636845720358,7.557254372446504e-05,0.0001475447365258532,0.0005011017990434123,0.09186177987219847,0.09186177987219847,0.09186177987219847,0.09186125272536035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.8196666552,595.7711937022722,0.0,0.09186177987219847,0.0918617802846255,0.0918617802846255,0.3677970440149087,0.3677970440149087,0.5,10.075754013317235,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27858.28440095734,21079.142952483275,0.7566561762776354,0.598574816587423,0.41652228418536064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540965430954178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.291098026304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44340863821134,260.44340863821134,-12.70659136178864,244.4893664121319,276.3974508643068,108909.75671354072,108912.28788538577,-2.531171845057475,0.0,nan,276.3974508643068,3.2474508643068134,270.01583397386423,-3.1341660261357447,263.63421708342185,-9.515782916578132,257.2526001929877,-15.897399807012278,250.87098330255552,-22.27901669744446,244.4893664121319,-28.66063358786809,1.0,1.0,25732.562594343566,25732.562594343566,275.9811698455935,2.8311698455935357,275.9811698455935,275.9811698455935,86690.0688863647,86689.73255054184,0.33633582285256125,0.0,8648.866644398773,8648.866644398773,0.9206517054386554,3413.251600136789,275.9811698455935,2.8311698455935357,1.0,0.002,0.12695378556574713,0.004797468194767042,0.00019582470556211648,0.0018041753185862553,0.09791235278105824,0.09791235278105824,0.0,2.4148371670362767e-11,0.9999942051049193,0.9999942051049193,0.0,0.09186124795524682,5.323293786738513e-07,0.0,0.0,0.0,1599322.9538399007,265.95792216299276,0.0,1.0,1286738.4168214286,2589.125226339392,,,,,,,,,,,,,,,,,,,2.0,14241.067306628032,1584.8359831269042,0.3677970440149087,6.175450102142607,2.64501069376292
3844.0,-30.43353807550755,5.012834959879148,35.03609177963596,30.418403539247834,5.020165047370665,-26.888167763218906,-40.375220706313826,1.474794733984865,-7.192092982840961,-7.192092982864739,40.072500075929455,35362.302357244276,15456.108616377405,15456.108616377405,50818.41097362168,86699.59329678748,86689.96441820158,15456.108616377405,102146.07303457898,102146.07303457898,102146.07303457898,130004.45190972793,125492.60660450056,4511.845305227363,0.0,98802.09262213537,47464.810619676304,57041.424447176745,27858.37887514895,84899.8033223257,21079.210043832973,1584.8407879261515,0.0,0.8749896181392055,2.6590904968851055,0.0014947306463915918,1.0,1.0,-7.192092982840961,325353.7771081113,1557661.597682057,4.787593405330174,1557661.597682057,4.787593405330174,0.756656018582498,0.09186198548379629,3.396260163850797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396260163850797,1.2848605073571895,1.2851471956573803,2.6432909599163525,5600.816357842179,14241.05205101692,6453.41332946183,0.00047530338293119234,29091.438186558167,2966.5011177678584,19289.684304181417,1967.0003828199658,0.6630708382473268,0.6630708382473268,30675.260585909826,30484.863174865135,1.0078131326457669,0.8,4351.442166033103,4324.433322199387,1.0078131326457669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9476244434036,2034.6934298245008,8.98638330418881,5.012834959879148,-0.8015750870267526,5.814410046905901,2.64501685115815,3.5,0.7557191003309001,0.6,0.00022311634145430156,1.0000041516676903,0.00022311541515324123,199.28082858263767,0.0,1.8708401715735256e-07,0.5301961046239372,0.07899655554122073,7.557226955437878e-05,0.00014754407189992278,0.0005010980538060455,0.09186198504363628,0.09186198504363628,0.09186198504363628,0.0918614605896515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.0101346884,595.7711329503438,0.0,0.09186198504363628,0.09186198548379629,0.09186198548379629,0.36779770222592645,0.36779770222592645,0.5,10.075738281377957,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,27858.37887514895,21079.210043832973,0.756656018582498,0.5985692426245963,0.4165180715789152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540967852591637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.28341148822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.443391337799,260.443391337799,-12.70660866220095,244.48932653368604,276.3974561419282,108909.59937313269,108912.08986206532,-2.4904889326458326,0.0,nan,276.3974561419282,3.2474561419282395,270.01583022027194,-3.1341697797280403,263.63420429861725,-9.515795701382729,257.252578376968,-15.89742162303196,250.8709524553228,-22.279047544677184,244.48932653368604,-28.660673466313938,1.0,1.0,25732.562594343566,25732.562594343566,275.9811815087525,2.831181508752536,275.9811815087525,275.9811815087525,86690.3241274387,86689.96441820158,0.35970923712011427,0.0,8648.866644398773,8648.866644398773,0.9206523024788926,3413.2414646700513,275.9811815087525,2.831181508752536,1.0,0.002,0.12695431532667345,0.004797463318458278,0.00019582551663813435,0.0018041745086486657,0.09791275831906718,0.09791275831906718,0.0,2.52867999976647e-11,0.99999423305784,0.99999423305784,0.0,0.09186145572103929,5.297627569910111e-07,0.0,0.0,0.0,1599322.9359377383,265.957907017159,0.0,1.0,1286738.4683247628,2589.1250189767243,,,,,,,,,,,,,,,,,,,2.0,14241.05205101692,1584.8407879261515,0.36779770222592645,6.175450102142607,2.64501685115815
3845.0,-30.433577239081092,5.012784226968681,35.03610357520891,30.418561677821003,5.020172444386703,-26.888202270733,-40.3752563643269,1.4747974750431412,-7.192107605546596,-7.192107605604326,40.072523882360535,35362.17854835262,15456.088482343212,15456.088482343212,50818.26703069583,86699.84788740464,86690.19865392418,15456.088482343212,102146.28713626739,102146.28713626739,102146.28713626739,130004.76042155008,125492.91172313677,4511.848698413309,0.0,98802.32681473094,47464.66628173658,57041.8450366604,27858.47328528268,84900.31832194308,21079.277127880785,1584.8455766472357,0.0,0.8749894444494782,2.6590890399464393,0.0014947306463915918,1.0,1.0,-7.192107605546596,325353.58821196016,1557662.6257072699,4.787599344662797,1557662.6257072699,4.787599344662797,0.7566558623661812,0.09186219058621703,3.396249985358453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396249985358453,1.2848604964458008,1.2851471835533275,2.643283060498169,5600.799619922952,14241.036804800904,6453.413899892928,0.00047530589547932413,29091.594329238687,2966.517039890145,19289.686009238143,1967.0005566873647,0.6630673379716052,0.6630673379716052,30675.187039600998,30484.863174865135,1.0078101122592948,0.8,4351.43173311409,4324.433322199387,1.0078101122592948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9500127449369,2034.6934298245008,8.986359119632914,5.012784226968681,-0.8016047894048475,5.814389016373529,2.6450229725661853,3.5,0.7557208493046244,0.6,0.00022311541515324123,1.00000409069346,0.0002231145024602052,199.28086102998552,0.0,1.8459404281831425e-07,0.5231395173471026,0.07899674013526355,7.55719636235973e-05,0.00014754345152964395,0.0005010944450972889,0.09186219016127244,0.09186219016127244,0.09186219016127244,0.0918616695894438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.2004983164,595.7710722369284,0.0,0.09186219016127244,0.09186219058621703,0.09186219058621703,0.3677983606151348,0.3677983606151348,0.5,10.07572266488799,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,27858.47328528268,21079.277127880785,0.7566558623661812,0.5985639163093868,0.4165140867229589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540970242008138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.27635490095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4433742950484,260.4433742950484,-12.706625704951591,244.4892872084956,276.397461381617,108909.43454618154,108911.88794349275,-2.453397311209012,0.0,nan,276.397461381617,3.247461381617029,270.01582654698547,-3.134173453014512,263.6341917123558,-9.515808287644177,257.25255687772847,-15.897443122271511,250.87092204310812,-22.279077956891854,244.4892872084956,-28.66071279150438,1.0,1.0,25732.562594343566,25732.562594343566,275.98119396883567,2.8311939688356915,275.98119396883567,275.98119396883567,86690.57883843145,86690.19865392418,0.3801845072739525,0.0,8648.866644398773,8648.866644398773,0.9206529050505118,3413.2312352852455,275.98119396883567,2.8311939688356915,1.0,0.002,0.12695484111489277,0.004797458546336356,0.00019582632179603957,0.001804173702526618,0.09791316089801978,0.09791316089801978,0.0,2.432265760327068e-11,0.9999942763117045,0.9999942763117045,0.0,0.09186166479567197,5.257905450614274e-07,0.0,0.0,0.0,1599322.9186539038,265.9578923944534,0.0,1.0,1286738.5180491956,2589.124818776288,,,,,,,,,,,,,,,,,,,2.0,14241.036804800904,1584.8455766472357,0.3677983606151348,6.175450102142607,2.6450229725661853
3846.0,-30.433615780575572,5.012733664479645,35.03611538001616,30.418682761397235,5.020180421665419,-26.88823616034943,-40.37528818063436,1.4748008004916597,-7.192121917388079,-7.192121917374416,40.072547739704994,35362.06946273284,15456.06802699881,15456.06802699881,50818.13748973165,86700.03782028356,86690.43409488349,15456.06802699881,102146.5021218823,102146.5021218823,102146.5021218823,130005.06976760816,125493.21761463994,4511.852152968214,0.0,98802.50523760989,47464.54554629759,57042.17743479145,27858.56764572586,84900.74508051731,21079.344199059644,1584.8503552932964,0.0,0.8749892722900146,2.6590876139814323,0.0014947306463915918,1.0,1.0,-7.192121917388079,325353.4033316343,1557663.6559319769,4.7876052316694,1557663.6559319769,4.7876052316694,0.75665570703861,0.09186239571271068,3.3962423049530934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3962423049530934,1.28486048277218,1.2851471687039113,2.6432771110101028,5600.787013671659,14241.021568954797,6453.412770773623,0.00047530749229541505,29091.71265357478,2966.529105614535,19289.68263422498,1967.0002125318006,0.6630645250737642,0.6630645250737642,30675.131543586216,30484.863174865135,1.0078078331602234,0.8,4351.423860721349,4324.433322199387,1.0078078331602234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9523876868222,2034.6934298245008,8.986334818131681,5.012733664479645,-0.8016342758451289,5.814367940324774,2.6450290597379933,3.5,0.7557225884965695,0.6,0.0002231145024602052,1.0000040257175191,0.00022311360426785975,199.2808929619447,0.0,1.8188225407610428e-07,0.5154543080516796,0.07899692201751762,7.557169065400407e-05,0.00014754281180620114,0.0005010911392479531,0.09186239529983467,0.09186239529983467,0.09186239529983467,0.09186187923555307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.39045803476,595.7710116572947,0.0,0.09186239529983467,0.09186239571271068,0.09186239571271068,0.367799019317412,0.367799019317412,0.5,10.07570718327075,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27858.56764572586,21079.344199059644,0.75665570703861,0.5985593817997387,0.41651070822990444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540972596332087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.26866969165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4433575724144,260.4433575724144,-12.706642427585564,244.48924844869254,276.39746669615164,108909.35419394307,108911.76150868113,-2.407314738046651,0.0,nan,276.39746669615164,3.247466696151662,270.0158230466531,-3.1341769533468664,263.63417939715555,-9.515820602844428,257.2525357476607,-15.897464252339262,250.87089209817302,-22.27910790182696,244.48924844869254,-28.660751551307442,1.0,1.0,25732.562594343566,25732.562594343566,275.98120687924035,2.8312068792403693,275.98120687924035,275.98120687924035,86690.7655298552,86690.43409488349,0.3314349717111327,0.0,8648.866644398773,8648.866644398773,0.9206533597335473,3413.223516477859,275.98120687924035,2.8312068792403693,1.0,0.002,0.1269553623196264,0.004797453849558622,0.0001958271200085917,0.0018041729037228762,0.09791356000429585,0.09791356000429585,0.0,2.3731467745785606e-11,0.9999943262182189,0.9999943262182189,0.0,0.09186187450552352,5.212071871600502e-07,0.0,0.0,0.0,1599322.9017375042,265.9578780826119,0.0,1.0,1286738.5667165297,2589.1246228319483,,,,,,,,,,,,,,,,,,,2.0,14241.021568954797,1584.8503552932964,0.367799019317412,6.175450102142607,2.6450290597379933
3847.0,-30.433653817629775,5.012683262295432,35.036127187805064,30.41883911881598,5.0201879740153625,-26.888269638466625,-40.37531992709262,1.4748037937347704,-7.192137147196945,-7.192137147151731,40.07257143607281,35361.93736673817,15456.048798461079,15456.048798461079,50817.986165199254,86700.28911765404,86690.66518290766,15456.048798461079,102146.71398136874,102146.71398136874,102146.71398136874,130005.37603933981,125493.52038904923,4511.855650290588,0.0,98802.73628425505,47464.39308547312,57042.60355420214,27858.662057971065,84901.26561217321,21079.411241148464,1584.8551589225929,0.0,0.8749890956522721,2.659086096555156,0.0014947306463915918,1.0,1.0,-7.192137147196945,325353.20659310475,1557664.6792055233,4.7876112718126045,1557664.6792055233,4.7876112718126045,0.7566555492609206,0.09186260119185782,3.396232260445588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396232260445588,1.2848604706228703,1.285147155397779,2.6432693184180334,5600.770502104149,14241.006344265556,6453.4132567404,0.0004753099562946495,29091.86672388892,2966.544816414262,19289.684086812198,1967.0003606544742,0.663061063419914,0.663061063419914,30675.058965330016,30484.863174865135,1.0078048525326841,0.8,4351.413565125539,4324.433322199387,1.0078048525326841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9547496950845,2034.6934298245008,8.98631129755079,5.012683262295432,-0.8016641364433212,5.814347398738753,2.645035113765416,3.5,0.7557243182186902,0.6,0.00022311360426785975,1.0000039730291224,0.00022311271783453422,199.2809244759797,0.0,1.78992572653064e-07,0.5072649508987833,0.07899710101009028,7.55714182845944e-05,0.00014754218598326535,0.0005010875318130286,0.09186260074560802,0.09186260074560802,0.09186260074560802,0.0918620866995405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.57934495754,595.7709514184911,0.0,0.09186260074560802,0.09186260119185782,0.09186260119185782,0.36779967841173605,0.36779967841173605,0.5,10.075691762765768,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27858.662057971065,21079.411241148464,0.7566555492609206,0.5985539296591231,0.4165065987151545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540974913260365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.2604803345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4433411189206,260.4433411189206,-12.706658881079363,244.48921023474608,276.3974720031105,108909.19150509077,108911.56007528942,-2.3685701986673293,0.0,nan,276.3974720031105,3.247472003110545,270.0158196494304,-3.1341803505695793,263.63416729575204,-9.515832704247941,257.25251494207697,-15.897485057923006,250.87086258840793,-22.279137411592046,244.48921023474608,-28.660789765253895,1.0,1.0,25732.562594343566,25732.562594343566,275.98121836834235,2.831218368342377,275.98121836834235,275.98121836834235,86691.02036362185,86690.66518290766,0.35518071419210173,0.0,8648.866644398773,8648.866644398773,0.9206539543715367,3413.213421747816,275.98121836834235,2.831218368342377,1.0,0.002,0.12695588167452107,0.004797449000466861,0.00019582791499960729,0.0018041721096935432,0.09791395749980364,0.09791395749980364,0.0,2.469315030229069e-11,0.999994346370211,0.999994346370211,0.0,0.09186208183471924,5.193571385926792e-07,0.0,0.0,0.0,1599322.883736076,265.95786285280303,0.0,1.0,1286738.6185054018,2589.1244143197086,,,,,,,,,,,,,,,,,,,2.0,14241.006344265556,1584.8551589225929,0.36779967841173605,6.175450102142607,2.645035113765416
3848.0,-30.43369747833682,5.01263302638024,35.03613900313009,30.419000645075016,5.020195238935011,-26.888308206622604,-40.375356178823836,1.474805966208158,-7.1921517522403065,-7.192151752228636,40.07259526857183,35361.7965475799,15456.028839047467,15456.028839047467,50817.825386627366,86700.5491638969,86690.89949163109,15456.028839047467,102146.92833067855,102146.92833067855,102146.92833067855,130005.68480757678,125493.82561551465,4511.8591920621275,0.0,98802.97650853138,47464.233709606095,57043.04755436143,27858.756476898227,84901.80403125966,21079.478334661868,1584.8599472330384,0.0,0.8749889219590119,2.659084641378154,0.0014947306463915918,1.0,1.0,-7.1921517522403065,325353.01792537177,1557665.7083582992,4.787617211270469,1557665.7083582992,4.787617211270469,0.7566553931487197,0.09186280654983123,3.3962218253096736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3962218253096736,1.2848604622893331,1.2851471459233799,2.643261213951878,5600.753329712875,14240.991128397218,6453.414018840696,0.00047531256756143067,29092.02684354175,2966.5611440748626,19289.68636478098,1967.0005929426443,0.6630574922992405,0.6630574922992405,30674.983564477945,30484.863174865135,1.0078017559892782,0.8,4351.402869130108,4324.433322199387,1.0078017559892782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.957097689886,2034.6934298245008,8.986287425312419,5.01263302638024,-0.8016936348641082,5.8143266612443485,2.645041131880644,3.5,0.7557260376801841,0.6,0.00022311271783453422,1.0000045604312238,0.00022311170034896956,199.28096064927163,0.0,1.7664925259837647e-07,0.5006239818637989,0.07899727765934288,7.55711072632099e-05,0.00014754161057132432,0.0005010840379636721,0.09186280613160169,0.09186280613160169,0.09186280613160169,0.0918622957348332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.7683556102,595.7708911461311,0.0,0.09186280613160169,0.09186280654983123,0.09186280654983123,0.3678003376036472,0.3678003376036472,0.5,10.07567645313938,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27858.756476898227,21079.478334661868,0.7566553931487197,0.5985482401282893,0.4165022987563395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454097719986483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.25383936546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44332434826447,260.44332434826447,-12.706675651735509,244.48917149344015,276.397477203104,108908.9904799678,108911.40470763484,-2.41422766703349,0.0,nan,276.397477203104,3.24747720310404,270.01581606116446,-3.1341839388355197,263.634154919225,-9.515845080774966,257.2524937772908,-15.897506222709183,250.87083263536235,-22.27916736463763,244.48917149344015,-28.660828506559824,1.0,1.0,25732.562594343566,25732.562594343566,275.98123085452875,2.831230854528769,275.98123085452875,275.98123085452875,86691.28051054539,86690.89949163109,0.38101891429687385,0.0,8648.866644398773,8648.866644398773,0.9206545721338557,3413.202934436222,275.98123085452875,2.831230854528769,1.0,0.002,0.12695639718452562,0.00479744427660641,0.00019582870431043018,0.00180417132052323,0.09791435215521509,0.09791435215521509,0.0,2.4833660301759597e-11,0.9999943882488558,0.9999943882488558,0.0,0.09186229103862147,5.15511209767171e-07,0.0,0.0,0.0,1599322.866473109,265.95784824775967,0.0,1.0,1286738.6681697627,2589.1242143611994,,,,,,,,,,,,,,,,,,,2.0,14240.991128397218,1584.8599472330384,0.3678003376036472,6.175450102142607,2.645041131880644
3849.0,-30.433733917706796,5.012582959322451,35.036150826912845,30.419120925385528,5.0202032690054255,-26.88834019903259,-40.375387750659115,1.4748095493844757,-7.192166056874385,-7.1921660568694845,40.07261914303001,35361.69500428068,15456.008571320745,15456.008571320745,50817.70357560142,86700.73795237119,86691.13484018539,15456.008571320745,102147.14341150614,102147.14341150614,102147.14341150614,130005.99425388688,125494.13146200402,4511.862791882863,0.0,98803.15333142091,47464.11857656102,57043.37194984432,27858.85084238074,84902.22279222506,21079.545411274557,1584.8647256606987,0.0,0.8749887497727024,2.6590832161331623,0.0014947306463915918,1.0,1.0,-7.192166056874385,325352.8331384113,1557666.7393234463,4.787623099199463,1557666.7393234463,4.787623099199463,0.7566552378824954,0.09186301193023616,3.396214214096259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396214214096259,1.2848604476263177,1.2851471299496977,2.6432553203505544,5600.740841878884,14240.975798600464,6453.412801806053,0.0004753141306687283,29092.14410602562,2966.57310152046,19289.68272698299,1967.000221990485,0.6630546946516628,0.6630546946516628,30674.9285683297,30484.863174865135,1.007799497422365,0.8,4351.395067645985,4324.433322199387,1.007799497422365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9594324774696,2034.6934298245008,8.986263442886878,5.012582959322451,-0.8017229229387555,5.814305882261206,2.645047116150054,3.5,0.755727747471444,0.6,0.00022311170034896956,1.0000038061507486,0.0002231108511554364,199.2809908396292,0.0,2.0276550077246124e-07,0.5746374291891552,0.07899748042484366,7.55708363939122e-05,0.00014754086395505736,0.0005010803793242082,0.09186301152548115,0.09186301152548115,0.09186301152548115,0.09186250538916431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.95695337764,595.770831010032,0.0,0.09186301152548115,0.09186301193023616,0.09186301193023616,0.3678009970932668,0.3678009970932668,0.5,10.07566127126618,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27858.85084238074,21079.545411274557,0.7566552378824954,0.598543853203512,0.416499048450342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540979824537064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.32785281279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44330804415443,260.44330804415443,-12.706691955845542,244.48913357493663,276.3974825133863,108908.91658879293,108911.26365451823,-2.3470657253096796,0.0,nan,276.3974825133863,3.2474825133863305,270.01581272569035,-3.1341872743096246,263.63414293799207,-9.51585706200791,257.2524731503035,-15.897526849696476,250.87080336261752,-22.279196637382455,244.48913357493663,-28.660866425063347,1.0,1.0,25732.562594343566,25732.562594343566,275.9812437613786,2.83124376137863,275.9812437613786,275.9812437613786,86691.46606412216,86691.13484018539,0.3312239367660368,0.0,8648.866644398773,8648.866644398773,0.9206550227187084,3413.19528516674,275.9812437613786,2.83124376137863,1.0,0.002,0.12695690835399961,0.004797439622705844,0.00019582948704646553,0.001804170537353153,0.09791474352323276,0.09791474352323276,0.0,2.4399618610282392e-11,0.9999944355087985,0.9999944355087985,0.0,0.09186250075931453,5.1117092162742e-07,0.0,0.0,0.0,1599322.8495652196,265.9578339431256,0.0,1.0,1286738.7168125743,2589.124018515662,,,,,,,,,,,,,,,,,,,2.0,14240.975798600464,1584.8647256606987,0.3678009970932668,6.175450102142607,2.645047116150054
3850.0,-30.433770317255764,5.01253305024194,35.036162653348,30.419309238810115,5.020210794544962,-26.88837220607579,-40.375419217720605,1.4748126822353889,-7.1921813541537745,-7.192181354147872,40.07264286788581,35361.54596054184,15455.989623468584,15455.989623468584,50817.53558401042,86701.0442990269,86691.36584292041,15455.989623468584,102147.355466389,102147.355466389,102147.355466389,130006.30084199713,125494.4344071806,4511.8664348165385,0.0,98803.43130135046,47463.941146456884,57043.877949881746,27858.94537560813,84902.82332548988,21079.612536404788,1584.8695364788498,0.0,0.8749885726487883,2.6590816919863896,0.0014947306463915918,1.0,1.0,-7.1921813541537745,325352.6355285645,1557667.763828847,4.787629155971877,1557667.763828847,4.787629155971877,0.7566550798028779,0.09186321771712078,3.396202048433338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396202048433338,1.2848604347226507,1.2851471159519996,2.643245878426041,5600.720835573839,14240.960612015808,6453.414744618383,0.00047531737285078264,29092.330165376443,2966.592074294121,19289.68853417906,1967.0008141596834,0.6630506537127174,0.6630506537127174,30674.840663162064,30484.863174865135,1.0077958873588635,0.8,4351.382597849616,4324.433322199387,1.0077958873588635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9617544706316,2034.6934298245008,8.98624029475912,5.01253305024194,-0.8017526217183901,5.81428567196033,2.6450530676315878,3.5,0.7557294478947394,0.6,0.0002231108511554364,1.0000038019924975,0.0002231100028928793,199.28102099700274,0.0,1.6922812870001114e-07,0.47959251673583153,0.07899764965297236,7.557056642441117e-05,0.00014754028473102526,0.0005010766172299459,0.09186321727245327,0.09186321727245327,0.09186321727245327,0.09186271298541279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.1445595782,595.770771188917,0.0,0.09186321727245327,0.09186321771712078,0.09186321771712078,0.3678016569493099,0.3678016569493099,0.5,10.075646145061906,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27858.94537560813,21079.612536404788,0.7566550798028779,0.5985376409591524,0.41649434701337484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540982015097852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.232807900335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432920795182,260.4432920795182,-12.70670792048179,244.48909633192443,276.3974878271256,108908.6858257382,108910.98402238089,-2.2981966426804377,0.0,nan,276.3974878271256,3.2474878271256102,270.0158095280812,-3.134190471918771,263.63413122903086,-9.51586877096912,257.2524529299909,-15.897547070009068,250.87077463095605,-22.279225369043928,244.48909633192443,-28.660903668075548,1.0,1.0,25732.562594343566,25732.562594343566,275.98125517311826,2.8312551731182793,275.98125517311826,275.98125517311826,86691.77923096567,86691.36584292041,0.41338804525730666,0.0,8648.866644398773,8648.866644398773,0.9206557429264617,3413.1830586755045,275.98125517311826,2.8312551731182793,1.0,0.002,0.1269574178732155,0.00479743480177864,0.00019583026683886348,0.0018041697584728104,0.09791513341943174,0.09791513341943174,0.0,2.5311673763905862e-11,0.9999944534873645,0.9999944534873645,0.0,0.09186270819662297,5.095204978068494e-07,0.0,0.0,0.0,1599322.8314840312,265.9578186458462,0.0,1.0,1286738.7688308724,2589.12380907979,,,,,,,,,,,,,,,,,,,2.0,14240.960612015808,1584.8695364788498,0.3678016569493099,6.175450102142607,2.6450530676315878
3851.0,-30.433811857268598,5.012483314709936,35.036174496499875,30.419432173389964,5.020218706898943,-26.888408800860084,-40.37545515513045,1.4748156496471616,-7.192195102130654,-7.192195102144676,40.072667001728625,35361.43897379585,15455.968783593342,15455.968783593342,50817.40775738919,86701.23713718152,86691.60583709163,15455.968783593342,102147.57462068497,102147.57462068497,102147.57462068497,130006.61494472327,125494.74478029848,4511.870164424795,0.0,98803.6131164282,47463.82429381296,57044.20980290582,27859.0403240383,84903.25012694411,21079.680072921503,1584.8743287881077,0.0,0.8749884025497746,2.6590803222052486,0.0014947306463915918,1.0,1.0,-7.192195102130654,325352.45793265384,1557668.8059964676,4.787634972528458,1557668.8059964676,4.787634972528458,0.7566549252140895,0.09186342331862779,3.3961942236009746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961942236009746,1.2848604225910851,1.2851471027277717,2.643239813358182,5600.707984422835,14240.945425014253,6453.413736662432,0.00047531902776675714,29092.45072905961,2966.6043683683633,19289.685521331267,1967.0005069347094,0.6630478023655586,0.6630478023655586,30674.78412340669,30484.863174865135,1.0077935654022299,0.8,4351.3745773969495,4324.433322199387,1.0077935654022299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9640624986573,2034.6934298245008,8.986216119620469,5.012483314709936,-0.8017815139636539,5.81426482867359,2.645058983324504,3.5,0.7557311380927155,0.6,0.0002231100028928793,1.0000043389249258,0.00022310903483952686,199.28105541330953,0.0,1.690426284563688e-07,0.47906680904534915,0.07899781869560081,7.557025810295171e-05,0.00014753974478992756,0.000501073629007114,0.09186342292855823,0.09186342292855823,0.09186342292855823,0.09186292557881062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.3331438672,595.770711069896,0.0,0.09186342292855823,0.09186342331862779,0.09186342331862779,0.3678023168839696,0.3678023168839696,0.5,10.07563122616696,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27859.0403240383,21079.680072921503,0.7566549252140895,0.5985331266047994,0.41649099322964395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540984203265417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.23228219264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44327596048356,260.44327596048356,-12.706724039516416,244.48905875720664,276.3974931637734,108908.57569538383,108910.89611858178,-2.320423197929551,0.0,nan,276.3974931637734,3.247493163773413,270.0158062824566,-3.1341937175433827,263.63411940113303,-9.515880598866943,257.2524325198199,-15.8975674801801,250.87074563851195,-22.27925436148803,244.48905875720664,-28.660941242793342,1.0,1.0,25732.562594343566,25732.562594343566,275.98126917374805,2.831269173748069,275.98126917374805,275.98126917374805,86691.96542236436,86691.60583709163,0.35958527273032814,0.0,8648.866644398773,8648.866644398773,0.9206562061561367,3413.1751947189796,275.98126917374805,2.831269173748069,1.0,0.002,0.12695792012499085,0.004797430280648586,0.00019583103604260745,0.0018041689876001506,0.09791551802130372,0.09791551802130372,0.0,2.3642757890351973e-11,0.9999945326079146,0.9999945326079146,0.0,0.0918629210652742,5.022533535901002e-07,0.0,0.0,0.0,1599322.8152340972,265.9578048978693,0.0,1.0,1286738.8155807669,2589.1236208555533,,,,,,,,,,,,,,,,,,,2.0,14240.945425014253,1584.8743287881077,0.3678023168839696,6.175450102142607,2.645058983324504
3852.0,-30.433846621255896,5.012433740022642,35.03618634523809,30.419582384079717,5.020227064692734,-26.88843925265892,-40.37548648249356,1.4748196950426995,-7.192210012704834,-7.192210012710891,40.07269085021395,35361.32220701236,15455.949490626954,15455.949490626954,50817.27169763931,86701.47664699066,86691.83905005969,15455.949490626954,102147.78854068664,102147.78854068664,102147.78854068664,130006.92357341832,125495.04962143567,4511.873951982653,0.0,98803.83319905096,47463.68657493605,57044.60736012767,27859.135032731676,84903.74239285935,21079.74735265003,1584.8791383282444,0.0,0.8749882270954221,2.6590788365891593,0.0014947306463915918,1.0,1.0,-7.192210012704834,325352.2653184284,1557669.8358408194,4.787640972212991,1557669.8358408194,4.787640972212991,0.7566547679202333,0.09186362933489371,3.3961846470884307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961846470884307,1.2848604056634465,1.285147084552478,2.6432323948334195,5600.692265459061,14240.930133818754,6453.413867996776,0.0004753213106243411,29092.59756643564,2966.6193416136643,19289.68591389841,1967.0005469654175,0.6630444692966527,0.6630444692966527,30674.714926530796,30484.863174865135,1.0077907236484651,0.8,4351.364761467181,4324.433322199387,1.0077907236484651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9663584969835,2034.6934298245008,8.986192906780657,5.012433740022642,-0.8018108951406777,5.81424463516332,2.6450648681894195,3.5,0.7557328194826913,0.6,0.00022310903483952686,1.0000036311573888,0.00022310822469844826,199.28108421562106,0.0,1.929146937689371e-07,0.5467202421411678,0.07899801161029459,7.556998933388318e-05,0.00014753904550564368,0.0005010698411923485,0.0918636289013791,0.0918636289013791,0.0918636289013791,0.09186313460658013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.5199086764,595.7706515283287,0.0,0.0918636289013791,0.09186362933489371,0.09186362933489371,0.3678029775057819,0.3678029775057819,0.5,10.075616398541507,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27859.135032731676,21079.74735265003,0.7566547679202333,0.5985280538342111,0.41648720315992044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540986700453968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.29993562574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.443260371619,260.443260371619,-12.706739628381001,244.4890220855475,276.39749865770295,108908.43921822032,108910.68332046962,-2.244102249283684,0.0,nan,276.39749865770295,3.2474986577029767,270.0158033432693,-3.134196656730694,263.6341080288271,-9.515891971172891,257.2524127143967,-15.897587285603265,250.8707173999704,-22.279282600029575,244.4890220855475,-28.660977914452474,1.0,1.0,25732.562594343566,25732.562594343566,275.9812812277516,2.8312812277516173,275.9812812277516,275.9812812277516,86692.20849116315,86691.83905005969,0.36944110346667003,0.0,8648.866644398773,8648.866644398773,0.9206567730844131,3413.165570323873,275.9812812277516,2.8312812277516173,1.0,0.002,0.12695841956732498,0.0047974255691480994,0.0001958318004465299,0.0018041682237273499,0.09791590022326495,0.09791590022326495,0.0,2.4173879911715268e-11,0.9999945631994412,0.9999945631994412,0.0,0.09186312989066242,4.994442312972792e-07,0.0,0.0,0.0,1599322.797609986,265.95778998729514,0.0,1.0,1286738.8662840629,2589.123416714162,,,,,,,,,,,,,,,,,,,2.0,14240.930133818754,1584.8791383282444,0.3678029775057819,6.175450102142607,2.6450648681894195
