time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3853.0,-30.43388123602984,5.012384326981335,35.03619820464175,30.419735668133967,5.0202346595553795,-26.888469646468813,-40.37551396815104,1.4748230689699744,-7.1922247930799585,-7.192224793075439,40.07271485518826,35361.18996632851,15455.93009361279,15455.93009361279,50817.1200599413,86701.72307841951,86692.0747201078,15455.93009361279,102148.00481372059,102148.00481372059,102148.00481372059,130007.23504065695,125495.35723116109,4511.87780949585,0.0,98804.0590202327,47463.533690491786,57045.02814415657,27859.230226936357,84904.25837109293,21079.814991701624,1584.883967543261,0.0,0.8749880517571403,2.6590773639461482,0.0014947306463915918,1.0,1.0,-7.1922247930799585,325352.07438620063,1557670.8724448201,4.787646967929972,1557670.8724448201,4.787646967929972,0.7566546103388063,0.09186383554916777,3.3961748252274133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961748252274133,1.2848603915512313,1.2851470693961415,2.6432247795631403,5600.676129615147,14240.914976984966,6453.414227005754,0.0004753236965206098,29092.748196087527,2966.634701563483,19289.686987000267,1967.0006563913537,0.6630410732250588,0.6630410732250588,30674.643956803244,30484.863174865135,1.0077878090894965,0.8,4351.354694049363,4324.433322199387,1.0077878090894965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9686410833058,2034.6934298245008,8.98616970358135,5.012384326981335,-0.8018401511730602,5.8142244781543955,2.645070718683269,3.5,0.7557344910523626,0.6,0.00022310822469844826,1.0000036155728091,0.0002231074180373341,199.2811128943151,0.0,1.6144579251066186e-07,0.4575373759752157,0.0789981730560871,7.556975352495907e-05,0.00014753847117348918,0.0005010664415519444,0.09186383511714022,0.09186383511714022,0.09186383511714022,0.09186334523471401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.70679083344,595.7705919562774,0.0,0.09186383511714022,0.09186383554916777,0.09186383554916777,0.3678036383514567,0.3678036383514567,0.5,10.075601703538902,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27859.230226936357,21079.814991701624,0.7566546103388063,0.5985226304884942,0.41648311456622783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540988790300633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.21075275957,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432451607376,260.4432451607376,-12.706754839262373,244.4889861715899,276.39750414989754,108908.28111636931,108910.47080583526,-2.189689465909426,0.0,nan,276.39750414989754,3.2475041498975656,270.0158005542327,-3.1341994457672513,263.6340969585614,-9.515903041438605,257.2523933629003,-15.89760663709967,250.8706897672437,-22.279310232756274,244.4889861715899,-28.66101382841009,1.0,1.0,25732.562594343566,25732.562594343566,275.9812936960496,2.831293696049613,275.9812936960496,275.9812936960496,86692.45501818613,86692.0747201078,0.3802980783220846,0.0,8648.866644398773,8648.866644398773,0.9206573545363999,3413.1556993535505,275.9812936960496,2.831293696049613,1.0,0.002,0.12695891454573108,0.004797420898081392,0.0001958325580170674,0.0018041674662574948,0.0979162790085337,0.0979162790085337,0.0,2.4274562394899224e-11,0.9999946118068891,0.9999946118068891,0.0,0.09186334056908192,4.949800858479061e-07,0.0,0.0,0.0,1599322.7801397631,265.95777520692,0.0,1.0,1286738.9165446172,2589.1232143553807,,,,,,,,,,,,,,,,,,,2.0,14240.914976984966,1584.883967543261,0.3678036383514567,6.175450102142607,2.645070718683269
3854.0,-30.43391521862208,5.012335077917425,35.03621007229867,30.41988657731565,5.0202425919291285,-26.888499437567052,-40.375541349034734,1.4748268098896222,-7.192239294894534,-7.192239294874335,40.07273881200092,35361.061565129145,15455.910409748007,15455.910409748007,50816.97197487715,86701.96479934893,86692.31014101741,15455.910409748007,102148.22055076541,102148.22055076541,102148.22055076541,130007.54551440288,125495.6638002898,4511.881714113083,0.0,98804.28066430255,47463.38507032681,57045.439548861934,27859.324963637468,84904.7645124994,21079.882323300262,1584.888767928779,0.0,0.8749878781543463,2.6590759190581523,0.0014947306463915918,1.0,1.0,-7.192239294894534,325351.8870524928,1557671.9069673903,4.787652904303189,1557671.9069673903,4.787652904303189,0.7566544541482658,0.09186404165600337,3.396165181288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396165181288,1.2848603757148185,1.2851470525196944,2.6432173063151545,5600.66029469943,14240.89982198162,6453.414462650943,0.00047532601579063885,29092.896072514028,2966.6497807624446,19289.687691359508,1967.0007282160075,0.6630377272609771,0.6630377272609771,30674.574272642196,30484.863174865135,1.0077849473273457,0.8,4351.344808995711,4324.433322199387,1.0077849473273457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9709104565572,2034.6934298245008,8.9861464027001,5.012335077917425,-0.8018692098410032,5.814204287758428,2.6450765353158454,3.5,0.7557361529473844,0.6,0.0002231074180373341,1.0000035495412276,0.0002231066261111666,199.28114104924734,0.0,1.6075232455704502e-07,0.45557208779466557,0.07899833380841166,7.556951861560232e-05,0.0001475378994217318,0.0005010630769364565,0.09186404123893556,0.09186404123893556,0.09186404123893556,0.09186355533248979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.89286449575,595.7705326446676,0.0,0.09186404123893556,0.09186404165600337,0.09186404165600337,0.36780429958767047,0.36780429958767047,0.5,10.075587127971737,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27859.324963637468,21079.882323300262,0.7566544541482658,0.5985173183937875,0.4164791194953895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540990871177861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.2087874714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44323034726943,260.44323034726943,-12.706769652730543,244.48895098983456,276.3975097047158,108908.1292127277,108910.26169241614,-2.1324796884752097,0.0,nan,276.3975097047158,3.24750970471581,270.0157979617365,-3.1342020382634814,263.63408621875124,-9.515913781248742,257.2523744757752,-15.897625524224793,250.87066273280334,-22.279337267196638,244.48895098983456,-28.661049010165414,1.0,1.0,25732.562594343566,25732.562594343566,275.9813064141072,2.831306414107246,275.9813064141072,275.9813064141072,86692.69684524453,86692.31014101741,0.3867042271158425,0.0,8648.866644398773,8648.866644398773,0.9206579254545937,3413.1460071944402,275.9813064141072,2.831306414107246,1.0,0.002,0.12695940546482165,0.004797416292129373,0.00019583330943783082,0.0018041667144428996,0.0979166547189154,0.0979166547189154,0.0,2.3880730292552554e-11,0.9999946560068802,0.9999946560068802,0.0,0.09186355073519681,4.909208065666664e-07,0.0,0.0,0.0,1599322.7629987944,265.95776070510544,0.0,1.0,1286738.9658579198,2589.1230158104227,,,,,,,,,,,,,,,,,,,2.0,14240.89982198162,1584.888767928779,0.36780429958767047,6.175450102142607,2.6450765353158454
3855.0,-30.43394866193852,5.012285990872272,35.03622194881628,30.42004097895699,5.020249846443236,-26.888528811098965,-40.37557243192566,1.4748299944057928,-7.192253934880966,-7.192253934866797,40.07276280298092,35360.945383456274,15455.890968406042,15455.890968406042,50816.836351862315,86702.21401395123,86692.54560005695,15455.890968406042,102148.43656846299,102148.43656846299,102148.43656846299,130007.85651797727,125495.97083326394,4511.885684713321,0.0,98804.50845544279,47463.24734311932,57045.84568035941,27859.419949514286,84905.2656298737,21079.949823795243,1584.893583577491,0.0,0.874987703650397,2.6590744604040104,0.0014947306463915918,1.0,1.0,-7.192253934880966,325351.69793397,1557672.94296889,4.787658871493024,1557672.94296889,4.787658871493024,0.7566542972536928,0.09186424800091447,3.3961552757368456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961552757368456,1.2848603624511672,1.2851470382355163,2.6432096241632803,5600.6440171414415,14240.884678489156,6453.41488556906,0.00047532843414003454,29093.04800087673,2966.665273143911,19289.688955490063,1967.0008571214496,0.6630343082274762,0.6630343082274762,30674.502698113392,30484.863174865135,1.007782007933996,0.8,4351.334655783751,4324.433322199387,1.007782007933996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9731669962803,2034.6934298245008,8.986123309933866,5.012285990872272,-0.8018982701037061,5.814184260975978,2.645082319059868,3.5,0.7557378054456765,0.6,0.0002231066261111666,1.0000034932137853,0.0002231058467547471,199.28116875739076,0.0,1.578159502899801e-07,0.44725040312180364,0.07899849162436196,7.556925194636021e-05,0.0001475373741648064,0.0005010598316381683,0.09186424757786711,0.09186424757786711,0.09186424757786711,0.09186376574436557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.0785157229,595.770473472047,0.0,0.09186424757786711,0.09186424800091447,0.09186424800091447,0.3678049611628111,0.3678049611628111,0.5,10.075572674323997,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27859.419949514286,21079.949823795243,0.7566542972536928,0.5985121885536219,0.4164752930354724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540992914051865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.20046578672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432158463591,260.4432158463591,-12.706784153640854,244.48891649414003,276.3975151985902,108907.95907237541,108910.04655769761,-2.0874853222434706,0.0,nan,276.3975151985902,3.2475151985902357,270.0157954576956,-3.13420454230436,263.6340757167978,-9.515924283202196,257.25235597590836,-15.897644024091619,250.8706362350227,-22.27936376497729,244.48891649414003,-28.66108350585995,1.0,1.0,25732.562594343566,25732.562594343566,275.98131899838,2.831318998380027,275.98131899838,275.98131899838,86692.94484509484,86692.54560005695,0.3992450378864305,0.0,8648.866644398773,8648.866644398773,0.9206585118592193,3413.1360521155298,275.98131899838,2.831318998380027,1.0,0.002,0.12695989233061544,0.004797411679128951,0.0001958340545509764,0.001804165969317042,0.0979170272754882,0.0979170272754882,0.0,2.3868018238920596e-11,0.99999470014073,0.99999470014073,0.0,0.09186376113332813,4.86867586349469e-07,0.0,0.0,0.0,1599322.7456945032,265.957746065119,0.0,1.0,1286739.0156410767,2589.1228153737807,,,,,,,,,,,,,,,,,,,2.0,14240.884678489156,1584.893583577491,0.3678049611628111,6.175450102142607,2.645082319059868
3856.0,-30.433981540482,5.012237068949917,35.036233833375135,30.420152318570786,5.020258718857173,-26.888557514551135,-40.375599603261776,1.4748346919896886,-7.192268219789469,-7.1922682197752685,40.07278678786217,35360.8483509912,15455.871147503227,15455.871147503227,50816.71949849442,86702.38607568415,86692.78158995244,15455.871147503227,102148.65273745568,102148.65273745568,102148.65273745568,130008.16732494358,125496.2776201182,4511.889704825393,0.0,98804.66994853318,47463.139615832835,57046.14481411149,27859.5145874879,84905.65940159939,21080.01710115319,1584.8983737239316,0.0,0.8749875311440475,2.659073037128681,0.0014947306463915918,1.0,1.0,-7.192268219789469,325351.5134024121,1557673.978705272,4.787664770376088,1557673.978705272,4.787664770376088,0.756654141799747,0.09186445425007408,3.3961483157955312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961483157955312,1.2848603420825158,1.285147016860904,2.643204249180122,5600.63262819711,14240.86954466743,6453.413296646118,0.0004753297688179163,29093.15517493489,2966.6762018563822,19289.684206093058,1967.000372817737,0.6630317024779774,0.6630317024779774,30674.45240764902,30484.863174865135,1.0077799426268874,0.8,4351.3275218248855,4324.433322199387,1.0077799426268874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9754105786126,2034.6934298245008,8.986100064246708,5.012237068949917,-0.8019270955389279,5.814164164488845,2.645088069597776,3.5,0.7557394484565074,0.6,0.0002231058467547471,1.000003434223085,0.00022310508056212904,199.28119599762047,0.0,1.5531105815416815e-07,0.44015153880891256,0.07899864693542011,7.556901883620714e-05,0.00014753682791853996,0.0005010569496533646,0.09186445383902021,0.09186445383902021,0.09186445383902021,0.09186397610965036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.2635463564,595.7704145008488,0.0,0.09186445383902021,0.09186445425007408,0.09186445425007408,0.3678056230879756,0.3678056230879756,0.5,10.075558343317917,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27859.5145874879,21080.01710115319,0.756654141799747,0.5985080365271526,0.41647221869788686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540994924507669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.19336692241,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432017996033,260.4432017996033,-12.70679820039669,244.48888267202634,276.39752092719147,108907.89681893749,108909.91892638027,-2.0221074427812655,0.0,nan,276.39752092719147,3.2475209271914878,270.0157932761534,-3.134206723846603,263.6340656251152,-9.51593437488475,257.2523379740813,-15.897662025918692,250.8706103230521,-22.279389676947886,244.48888267202634,-28.661117327973642,1.0,1.0,25732.562594343566,25732.562594343566,275.98133199911547,2.8313319991154913,275.98133199911547,275.98133199911547,86693.1149909973,86692.78158995244,0.3334010448597837,0.0,8648.866644398773,8648.866644398773,0.9206589238843864,3413.129057374509,275.98133199911547,2.8313319991154913,1.0,0.002,0.1269603750168307,0.004797407144736888,0.00019583479335953332,0.0018041652297483678,0.09791739667976666,0.09791739667976666,0.0,2.31079010093449e-11,0.9999947456472693,0.9999947456472693,0.0,0.09186397156182805,4.826882460420472e-07,0.0,0.0,0.0,1599322.7288099085,265.9577317802105,0.0,1.0,1286739.064216785,2589.122619798572,,,,,,,,,,,,,,,,,,,2.0,14240.86954466743,1584.8983737239316,0.3678056230879756,6.175450102142607,2.645088069597776
3857.0,-30.43401448265692,5.012188244937734,35.03624566656116,30.420294566452526,5.020262266031587,-26.88858680779468,-40.37562691429628,1.4748345716530094,-7.192288897863648,-7.192288897904261,40.07280907639721,35360.72724687799,15455.859413078791,15455.859413078791,50816.58665995678,86702.62256100465,86692.9803206162,15455.859413078791,102148.839733695,102148.839733695,102148.839733695,130008.44705742267,125496.55355351577,4511.893503906908,0.0,98804.88587720375,47462.99790591657,57046.54219031909,27859.607323727676,84906.14951404676,21080.082549006485,1584.9032305580129,0.0,0.8749873296819112,2.659070976871955,0.0014947306463915918,1.0,1.0,-7.192288897863648,325351.2462844738,1557674.9411895373,4.787671659408891,1557674.9411895373,4.787671659408891,0.7566539723283481,0.09186466111510362,3.3961390389090518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961390389090518,1.2848603442278137,1.285147018022179,2.6431970246152257,5600.6173202110185,14240.854421045211,6453.413327960554,0.00047533197362670476,29093.298226371506,2966.690789043303,19289.684299694003,1967.000382362377,0.6630284455754468,0.6630284455754468,30674.385375596456,30484.863174865135,1.0077771897847692,0.8,4351.318012986349,4324.433322199387,1.0077771897847692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9776416742723,2034.6934298245008,8.98608158535924,5.012188244937734,-0.801958935441001,5.814147180378735,2.645093788135986,3.5,0.7557410823245674,0.6,0.00022310508056212904,1.000003440870437,0.00022310431288909447,199.28122329057615,0.0,1.52687781291347e-07,0.4327171721796774,0.0789987996232014,7.556878452821466e-05,0.00014753629603391437,0.0005010537746168193,0.09186466067177197,0.09186466067177197,0.09186466067177197,0.09186416529376089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.4429294489,595.7703572823239,0.0,0.09186466067177197,0.09186466111510362,0.09186466111510362,0.367806285367221,0.367806285367221,0.5,10.075543482513314,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,27859.607323727676,21080.082549006485,0.7566539723283481,0.5985030171642604,0.41646838832360383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540996901012484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.18593255578,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44318763452924,260.44318763452924,-12.70681236547074,244.4888493416228,276.3975259274461,108907.70289648234,108909.74203629197,-2.039139809633855,0.0,nan,276.3975259274461,3.2475259274461337,270.0157906102762,-3.1342093897237646,263.634055293108,-9.515944706891958,257.2523199759417,-15.897680024058275,250.8705846587806,-22.27941534121939,244.4888493416228,-28.66115065837718,1.0,1.0,25732.562594343566,25732.562594343566,275.9813342986403,2.8313342986403427,275.9813342986403,275.9813342986403,86693.36965713957,86692.9803206162,0.389336523367092,0.0,8648.866644398773,8648.866644398773,0.9206594730708881,3413.1197341035972,275.9813342986403,2.8313342986403427,1.0,0.002,0.12696087659052255,0.0047974014140599154,0.0001958355587377709,0.0018041644724788555,0.09791777936888545,0.09791777936888545,0.0,3.12166265059588e-11,0.9999945400484747,0.9999945400484747,0.0,0.09186415953850705,5.015765965806154e-07,0.0,0.0,0.0,1599322.7043686607,265.95771110213633,0.0,1.0,1286739.134532398,2589.1223366943423,,,,,,,,,,,,,,,,,,,2.0,14240.854421045211,1584.9032305580129,0.367806285367221,6.175450102142607,2.645093788135986
3858.0,-30.434046217222356,5.012139599053166,35.03625750109814,30.420466185919963,5.020266305704809,-26.888614964929218,-40.3756540157832,1.4748350526796774,-7.192301926069774,-7.192301926063338,40.072832779567484,35360.5899439883,15455.837998686588,15455.837998686588,50816.42794267488,86702.908525249,86693.21569320043,15455.837998686588,102149.05369188702,102149.05369188702,102149.05369188702,130008.75327012355,125496.85603161075,4511.897238512796,0.0,98805.1440635931,47462.83261762697,57047.01271774015,27859.699578236523,84906.71229597667,21080.148211264215,1584.907875170774,0.0,0.8749871652546142,2.6590696788093555,0.0014947306463915918,1.0,1.0,-7.192301926069774,325351.07798709965,1557675.9647629359,4.787677282030393,1557675.9647629359,4.787677282030393,0.7566538236374822,0.09186486573555722,3.3961278399175683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961278399175683,1.2848603435626287,1.2851470163704415,2.64318830986788,5600.598854707134,14240.83929505229,6453.414660247151,0.0004753348786458208,29093.4701875037,2966.708324198753,19289.688281987797,1967.0007884433317,0.6630246635299337,0.6630246635299337,30674.304454929803,30484.863174865135,1.0077738665733116,0.8,4351.3065339770665,4324.433322199387,1.0077738665733116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9798524800385,2034.6934298245008,8.986057584570435,5.012139599053166,-0.8019870702108571,5.814126669264023,2.645099454673894,3.5,0.7557427013353983,0.6,0.00022310431288909447,1.0000033147340963,0.00022310357336007285,199.2812495830203,0.0,1.5298282141628999e-07,0.43355331589376583,0.07899895260602281,7.556855201864478e-05,0.0001475357608704497,0.0005010503048755552,0.09186486537627951,0.09186486537627951,0.09186486537627951,0.09186437239679039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.62880452955,595.7702980228103,0.0,0.09186486537627951,0.09186486573555722,0.09186486573555722,0.3678069453857408,0.3678069453857408,0.5,10.07552869374274,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27859.699578236523,21080.148211264215,0.7566538236374822,0.5984971808298698,0.4164640107689563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540998881343037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.186768699496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44317352720617,260.44317352720617,-12.706826472793807,244.48881662659213,276.39753042783093,108907.45781078534,108909.4886371046,-2.030826319248257,0.0,nan,276.39753042783093,3.2475304278309522,270.0157876675774,-3.134212332422578,263.6340449073269,-9.515955092673096,257.2523021470771,-15.897697852922875,250.8705593868326,-22.279440613167367,244.48881662659213,-28.66118337340785,1.0,1.0,25732.562594343566,25732.562594343566,275.9813484847503,2.831348484750322,275.9813484847503,275.9813484847503,86693.64091319655,86693.21569320043,0.4252199961192673,0.0,8648.866644398773,8648.866644398773,0.9206601360438661,3413.108479117156,275.9813484847503,2.831348484750322,1.0,0.002,0.1269613743418991,0.004797397020235347,0.00019583632128805396,0.0018041637008156925,0.09791816064402697,0.09791816064402697,0.0,2.2103746350615738e-11,0.9999945816765338,0.9999945816765338,0.0,0.09186436798199948,4.977535577373186e-07,0.0,0.0,0.0,1599322.6889694668,265.9576980739302,0.0,1.0,1286739.1788346912,2589.122158324773,,,,,,,,,,,,,,,,,,,2.0,14240.83929505229,1584.907875170774,0.3678069453857408,6.175450102142607,2.645099454673894
3859.0,-30.43408262722042,5.012091129266112,35.03626933596423,30.420609935559355,5.020275663445357,-26.888646798169212,-40.37568544792009,1.474839833611246,-7.192315092183378,-7.192315092168789,40.07285645825408,35360.47241380605,15455.816866291127,15455.816866291127,50816.289280097175,86703.13455192951,86693.44990202245,15455.816866291127,102149.26676831357,102149.26676831357,102149.26676831357,130009.05893120376,125497.15791085832,4511.901020345435,0.0,98805.35322386355,47462.69927241845,57047.39327938344,27859.79216289019,84907.18544227362,21080.214093086688,1584.912540381193,0.0,0.8749870001556108,2.6590683670068898,0.0014947306463915918,1.0,1.0,-7.192315092183378,325350.9079083184,1557676.9872790843,4.78768292762234,1557676.9872790843,4.78768292762234,0.7566536738621461,0.09186507052236703,3.3961187274544344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961187274544344,1.2848603227217785,1.2851469945747003,2.6431812605593428,5600.583918068237,14240.824192153741,6453.414546978316,0.00047533700267999354,29093.609839112793,2966.722564699749,19289.68794341967,1967.0007539189908,0.6630214693223475,0.6630214693223475,30674.238610872875,30484.863174865135,1.0077711625225103,0.8,4351.29719366177,4324.433322199387,1.0077711625225103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9820525008552,2034.6934298245008,8.986033804142526,5.012091129266112,-0.8020151958019337,5.814106325068046,2.6451050935736125,3.5,0.7557443124496036,0.6,0.00022310357336007285,1.0000038030936749,0.00022310272487951102,199.28127974912056,0.0,1.4737426753236878e-07,0.41765867418673314,0.07899909998029034,7.556828235631298e-05,0.00014753529100375987,0.0005010473647383087,0.0918650701582849,0.0918650701582849,0.0918650701582849,0.09186458014815022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.8141331759,595.7702389397159,0.0,0.0918650701582849,0.09186507052236703,0.09186507052236703,0.36780760555155134,0.36780760555155134,0.5,10.07551399378696,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27859.79216289019,21080.214093086688,0.7566536738621461,0.5984922125895453,0.416460305798816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454100078907821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.17087405779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431595255534,260.4431595255534,-12.706840474446551,244.4887836558182,276.3975353952989,108907.31378332221,108909.3293975822,-2.0156142599905547,0.0,nan,276.3975353952989,3.2475353952989394,270.01578504739695,-3.134214952603031,263.63403469949844,-9.515965300501534,257.2522843516004,-15.897715648399583,250.8705340037075,-22.279465996292487,244.4887836558182,-28.66121634418178,1.0,1.0,25732.562594343566,25732.562594343566,275.98136239835736,2.831362398357385,275.98136239835736,275.98136239835736,86693.86707917576,86693.44990202245,0.4171771533146966,0.0,8648.866644398773,8648.866644398773,0.9206606754948677,3413.0993210917068,275.98136239835736,2.831362398357385,1.0,0.002,0.12696186912638094,0.004797392637364337,0.00019583707920659108,0.0018041629425935171,0.09791853960329554,0.09791853960329554,0.0,2.18001081596364e-11,0.9999946139826918,0.9999946139826918,0.0,0.09186457573550719,4.947868598479834e-07,0.0,0.0,0.0,1599322.6734072657,265.9576849078166,0.0,1.0,1286739.2236059327,2589.121978067146,,,,,,,,,,,,,,,,,,,2.0,14240.824192153741,1584.912540381193,0.36780760555155134,6.175450102142607,2.6451050935736125
3860.0,-30.434112991011624,5.012042821703507,35.03628119415281,30.420753370877378,5.020284558291324,-26.888673236081953,-40.37571233985943,1.4748448024082832,-7.192329528275138,-7.192329528277298,40.07288080103497,35360.361420973066,15455.79743066048,15455.79743066048,50816.15885163355,86703.36187256195,86693.69066589877,15455.79743066048,102149.48809655925,102149.48809655925,102149.48809655925,130009.37668662274,125497.47168111856,4511.905005504173,0.0,98805.56157964034,47462.567954192506,57047.77069494204,27859.8885900635,84907.65928500553,21080.282639547073,1584.9174203938028,0.0,0.8749868254190267,2.6590669286710154,0.0014947306463915918,1.0,1.0,-7.192329528275138,325350.72142413864,1557678.038472077,4.787688902774656,1557678.038472077,4.787688902774656,0.7566535153721168,0.09186527705197922,3.3961096501860983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3961096501860983,1.2848603012269812,1.2851469719848716,2.643174239987782,5600.569042319545,14240.808994532872,6453.414369236485,0.0004753391057332599,29093.748953078135,2966.7367503763403,19289.687412137442,1967.0006997432806,0.6630182807739042,0.6630182807739042,30674.173021088387,30484.863174865135,1.0077684689154849,0.8,4351.287889416315,4324.433322199387,1.0077684689154849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.984241613644,2034.6934298245008,8.986011067264347,5.012042821703507,-0.8020438589797232,5.81408668068323,2.6451107045196065,3.5,0.7557459155770304,0.6,0.00022310272487951102,1.000003171555715,0.00022310201729903303,199.28130490587534,0.0,1.6908629220270563e-07,0.47919055210246775,0.07899926906658254,7.556805164591318e-05,0.00014753467323359783,0.0005010439275056742,0.09186527662691539,0.09186527662691539,0.09186527662691539,0.09186479496620392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.001461628,595.7701792390917,0.0,0.09186527662691539,0.09186527705197922,0.09186527705197922,0.36780826593262145,0.36780826593262145,0.5,10.075499545046204,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27859.8885900635,21080.282639547073,0.7566535153721168,0.5984873364729246,0.4164566744477151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541002977879338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.232405935705,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431461179351,260.4431461179351,-12.706853882064877,244.4887515159395,276.3975407199405,108907.18604028232,108909.11614034606,-1.9301000637531232,0.0,nan,276.3975407199405,3.2475407199405026,270.0157828791354,-3.134217120864605,263.6340250383315,-9.515974961668462,257.2522671975304,-15.89773280246959,250.87050935673318,-22.279490643266797,244.4887515159395,-28.66124848406048,1.0,1.0,25732.562594343566,25732.562594343566,275.98137579987036,2.8313757998703863,275.98137579987036,275.98137579987036,86694.0945668005,86693.69066589877,0.40390090172877535,0.0,8648.866644398773,8648.866644398773,0.9206612128615951,3413.090198437029,275.98137579987036,2.8313757998703863,1.0,0.002,0.12696235578753623,0.004797388067196189,0.00019583782408563,0.001804162199785647,0.097918912042815,0.097918912042815,0.0,2.387127691697022e-11,0.9999947024243605,0.9999947024243605,0.0,0.0918647903887254,4.866632538260915e-07,0.0,0.0,0.0,1599322.6563439611,265.95767047172484,0.0,1.0,1286739.2726957235,2589.121780422236,,,,,,,,,,,,,,,,,,,2.0,14240.808994532872,1584.9174203938028,0.36780826593262145,6.175450102142607,2.6451107045196065
3861.0,-30.434143194544568,5.011994674029081,35.036293070789995,30.420897888857894,5.020293059154663,-26.88869956917602,-40.375735390093155,1.4748494327960484,-7.192344104992742,-7.192344104999098,40.07290504989272,35360.23657823089,15455.77824229672,15455.77824229672,50816.01482052761,86703.59187939636,86693.92962561462,15455.77824229672,102149.70786791133,102149.70786791133,102149.70786791133,130009.692478243,125497.78339373581,4511.909084507186,0.0,98805.77210285219,47462.42359161924,57048.165012481055,27859.98461033167,84908.14962281272,21080.350886659602,1584.9222838672617,0.0,0.8749866502648438,2.6590654763245447,0.0014947306463915918,1.0,1.0,-7.192344104992742,325350.5331234503,1557679.0856124044,4.787694892208343,1557679.0856124044,4.787694892208343,0.7566533571896558,0.09186548369055281,3.396100479709055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396100479709055,1.2848602810244893,1.2851469508686828,2.6431671442136557,5600.554007225642,14240.793916824014,6453.414306971251,0.00047534125356006596,29093.889504505154,2966.751082633229,19289.68722602249,1967.0006807648374,0.6630150713618235,0.6630150713618235,30674.106757768423,30484.863174865135,1.0077657476495183,0.8,4351.2784896264175,4324.433322199387,1.0077657476495183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9864183001464,2034.6934298245008,8.98598853912555,5.011994674029081,-0.8020725253652561,5.814067199394337,2.645116283620331,3.5,0.7557475096058088,0.6,0.00022310201729903303,1.0000031548171955,0.00022310131345517302,199.28132992985988,0.0,1.4100756097939638e-07,0.3996154278156093,0.07899941007414352,7.556785389466005e-05,0.000147534163404373,0.0005010408431110651,0.09186548326435275,0.09186548326435275,0.09186548326435275,0.09186500829733905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.1873623765,595.7701199979552,0.0,0.09186548326435275,0.09186548369055281,0.09186548369055281,0.3678089271809446,0.3678089271809446,0.5,10.075485298310427,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27859.98461033167,21080.350886659602,0.7566533571896558,0.5984821839395568,0.4164527991165935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454100480321088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.152830811414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44313317509426,260.44313317509426,-12.706866824905717,244.48872007998025,276.397546270218,108907.04430167186,108908.90749425268,-1.863192580825722,0.0,nan,276.397546270218,3.247546270218038,270.0157810321651,-3.1342189678348973,263.6340157941151,-9.515984205884877,257.2522505560658,-15.897749443934174,250.8704853180213,-22.279514681978668,244.48872007998025,-28.661279920019723,1.0,1.0,25732.562594343566,25732.562594343566,275.9813888521693,2.8313888521693116,275.9813888521693,275.9813888521693,86694.32469194719,86693.92962561462,0.3950663325667847,0.0,8648.866644398773,8648.866644398773,0.9206617557454215,3413.0809821076,275.9813888521693,2.8313888521693116,1.0,0.002,0.12696283572012532,0.004797383495340354,0.00019583855852949885,0.0018041614658483988,0.09791927926474941,0.09791927926474941,0.0,2.4377897703958817e-11,0.9999947756900758,0.9999947756900758,0.0,0.09186500375679467,4.79933758138128e-07,0.0,0.0,0.0,1599322.639114435,265.95765589500724,0.0,1.0,1286739.3222637086,2589.121580852052,,,,,,,,,,,,,,,,,,,2.0,14240.793916824014,1584.9222838672617,0.3678089271809446,6.175450102142607,2.645116283620331
3862.0,-30.434172855367706,5.01194668517784,35.036304961992265,30.421043349802517,5.020301329470167,-26.888725436884837,-40.37576214233411,1.4748539099919085,-7.192358729872467,-7.1923587299289675,40.072929223517995,35360.12592540088,15455.75918101432,15455.75918101432,50815.8851064152,86703.824118365,86694.16721566921,15455.75918101432,102149.92639668353,102149.92639668353,102149.92639668353,130010.00671527605,125498.09347336473,4511.913241911318,0.0,98805.98433528608,47462.29281013399,57048.54613905787,27860.08031859252,84908.62645765039,21080.418907148203,1584.9271334704965,0.0,0.8749864751349189,2.6590640191800965,0.0014947306463915918,1.0,1.0,-7.192358729872467,325350.3442006951,1557680.1295028126,4.78770088081402,1557680.1295028126,4.78770088081402,0.756653199347746,0.09186569043001369,3.396091236586882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396091236586882,1.284860261531005,1.2851469304664611,2.643159990441444,5600.538849240754,14240.778841313537,6453.41429626314,0.00047534342880455624,29094.031182326962,2966.7655297504207,19289.68719401523,1967.0006775010052,0.6630118416086893,0.6630118416086893,30674.039969498717,30484.863174865135,1.0077630048266888,0.8,4351.269015369722,4324.433322199387,1.0077630048266888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.988582390913,2034.6934298245008,8.985966150734358,5.01194668517784,-0.802101151766001,5.814047836943841,2.645121830441385,3.5,0.7557490944118243,0.6,0.00022310131345517302,1.0000030981307875,0.0002231006222602665,199.28135450420837,0.0,1.4026294048623078e-07,0.397505173337978,0.078999550337084,7.556762438395775e-05,0.00014753368907121527,0.000501037868556088,0.09186569000096487,0.09186569000096487,0.09186569000096487,0.09186522066091699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.3720915718,595.7700611339502,0.0,0.09186569000096487,0.09186569043001369,0.09186569043001369,0.36780958910160444,0.36780958910160444,0.5,10.075471219181726,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,5.650235834764317e-11,27860.08031859252,21080.418907148203,0.756653199347746,0.5984772952576318,0.4164491571776554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541006618908865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.150720556936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431206409062,260.4431206409062,-12.706879359093762,244.48868931160203,276.39755197021935,108906.89381763146,108908.69818252357,-1.8043648921307114,0.0,nan,276.39755197021935,3.2475519702193765,270.01577943849185,-3.1342205615081298,263.6340069067639,-9.51599309323609,257.25223437504053,-15.897765624959447,250.87046184331953,-22.279538156680445,244.48868931160203,-28.661310688397947,1.0,1.0,25732.562594343566,25732.562594343566,275.98140169789707,2.8314016978970926,275.98140169789707,275.98140169789707,86694.55697766259,86694.16721566921,0.3897619933850365,0.0,8648.866644398773,8648.866644398773,0.9206623029289807,3413.0716927698163,275.98140169789707,2.8314016978970926,1.0,0.002,0.1269633100548568,0.004797378934371313,0.00019583928431938415,0.0018041607392599735,0.09791964215969208,0.09791964215969208,0.0,2.3579357650432842e-11,0.9999948366290254,0.9999948366290254,0.0,0.09186521609337417,4.743366395241644e-07,0.0,0.0,0.0,1599322.6218279775,265.9576412701275,0.0,1.0,1286739.3719954672,2589.1213806225196,,,,,,,,,,,,,,,,,,,2.0,14240.778841313537,1584.9271334704965,0.36780958910160444,6.175450102142607,2.645121830441385
3863.0,-30.434201940249142,5.011898854155952,35.03631686544388,30.421189159993105,5.020309459667867,-26.888750800254893,-40.375785052869446,1.4748583186720614,-7.1923733986994876,-7.192373398713479,40.07295335941765,35360.003592871326,15455.740239814879,15455.740239814879,50815.7438326862,86704.05734214779,86694.40401393658,15455.740239814879,102150.14425375147,102150.14425375147,102150.14425375147,130010.3201080313,125498.40263821598,4511.917469815326,0.0,98806.19721090204,47462.14999984133,57048.94134562302,27860.17585427984,84909.11719990286,21080.486801714564,1584.9319756896657,0.0,0.8749862999069009,2.6590625576576308,0.0014947306463915918,1.0,1.0,-7.1923733986994876,325350.1547103242,1557681.1717651954,4.787706872775512,1557681.1717651954,4.787706872775512,0.7566530416740427,0.0918658972875176,3.39608196612221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39608196612221,1.2848602423319575,1.2851469103749948,2.643152814782789,5600.523644881119,14240.763775668562,6453.414308745283,0.0004753456150973793,29094.173284552122,2966.7800201447103,19289.68723132519,1967.0006813055622,0.6630086045980645,0.6630086045980645,30673.97298362309,30484.863174865135,1.0077602538901906,0.8,4351.259513081619,4324.433322199387,1.0077602538901906,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9907338645978,2034.6934298245008,8.985943898132414,5.011898854155952,-0.8021297366621596,5.814028590818111,2.6451273449279755,3.5,0.7557506699794215,0.6,0.0002231006222602665,1.0000030379731852,0.00022309994448861754,199.28137860138744,0.0,1.377422571963537e-07,0.3903615568944664,0.0789996880793412,7.556742783222297e-05,0.00014753319442804353,0.0005010348210014804,0.09186589685431992,0.09186589685431992,0.09186589685431992,0.09186543243455024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.55592974776,595.7700025577276,0.0,0.09186589685431992,0.0918658972875176,0.0918658972875176,0.36781025155860564,0.36781025155860564,0.5,10.075457287078494,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27860.17585427984,21080.486801714564,0.7566530416740427,0.5984721724647061,0.41644530951396797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454100840198205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.14357694049,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44310848069006,260.44310848069006,-12.70689151930992,244.48865918763315,276.3975577737558,108906.73776037332,108908.48828995165,-1.7505295783038528,0.0,nan,276.3975577737558,3.2475577737558297,270.0157780565265,-3.134221943473449,263.63399833929884,-9.516001660701136,257.25221862207417,-15.89778137792581,250.87043890485182,-22.279561095148154,244.48865918763315,-28.66134081236683,1.0,1.0,25732.562594343566,25732.562594343566,275.9814144082221,2.8314144082221446,275.9814144082221,275.9814144082221,86694.79023857616,86694.40401393658,0.38622463957290165,0.0,8648.866644398773,8648.866644398773,0.9206628517303895,3413.062375952821,275.9814144082221,2.8314144082221446,1.0,0.002,0.12696377947597065,0.004797374386759593,0.00019584000251240906,0.0018041600206645254,0.09792000125620452,0.09792000125620452,0.0,2.3176934330071397e-11,0.9999948901234901,0.9999948901234901,0.0,0.09186542786412698,4.6942339061251636e-07,0.0,0.0,0.0,1599322.604489575,265.9576266013005,0.0,1.0,1286739.4218766536,2589.121179791352,,,,,,,,,,,,,,,,,,,2.0,14240.763775668562,1584.9319756896657,0.36781025155860564,6.175450102142607,2.6451273449279755
3864.0,-30.434230524754646,5.011851180042665,35.036328779620774,30.421368323173397,5.020317494641155,-26.888775722816124,-40.375811665412016,1.4748626916934844,-7.192388105085229,-7.192388105062691,40.07297747582086,35359.872918546665,15455.721409422398,15455.721409422398,50815.59432796906,86704.34799007252,86694.6403092761,15455.721409422398,102150.3617186985,102150.3617186985,102150.3617186985,130010.63301389039,125498.71125168403,4511.921762206353,0.0,98806.4593900987,47461.99074418092,57049.409606575304,27860.271295191884,84909.68090176719,21080.554626500594,1584.9368141108332,0.0,0.8749861245456018,2.6590610923936406,0.0014947306463915918,1.0,1.0,-7.192388105085229,325349.9647348586,1557682.213186109,4.787712869296082,1557682.213186109,4.787712869296082,0.7566528840707545,0.09186610425949063,3.3960704738728955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960704738728955,1.2848602232720225,1.2851468904399204,2.643143909634364,5600.504775940195,14240.748720572925,6453.415836583419,0.0004753486150835075,29094.34893953167,2966.797931967764,19289.691798135624,1967.0011469906262,0.6630047586982069,0.6630047586982069,30673.889943680515,30484.863174865135,1.0077568436568092,0.8,4351.247733442239,4324.433322199387,1.0077568436568092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9928727075383,2034.6934298245008,8.985921775997054,5.011851180042665,-0.8021582775608289,5.814009457603494,2.6451328270450025,3.5,0.7557522362985721,0.6,0.00022309994448861754,1.0000029857085728,0.00022309927837918948,199.281402284004,0.0,1.3506726858404782e-07,0.3827806391671915,0.07899982314660978,7.556719952119762e-05,0.00014753274496741992,0.0005010315991132748,0.09186610382666613,0.09186610382666613,0.09186610382666613,0.09186564384438807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.739030527,595.7699442202431,0.0,0.09186610382666613,0.09186610425949063,0.09186610425949063,0.36781091447102204,0.36781091447102204,0.5,10.07544348841246,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,27860.271295191884,21080.554626500594,0.7566528840707545,0.5984664385531975,0.4164410058195229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541010150432656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.135996022764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430966632831,260.4430966632831,-12.706903336716891,244.48862967647008,276.3975636501046,108906.50638030884,108908.20756065183,-1.7011803430142494,0.0,nan,276.3975636501046,3.2475636501046097,270.0157768553726,-3.134223144627356,263.6339900606435,-9.51600993935648,257.2522032659162,-15.897796734083784,250.8704164711914,-22.279583528808587,244.48862967647008,-28.661370323529894,1.0,1.0,25732.562594343566,25732.562594343566,275.98142702283286,2.8314270228328837,275.98142702283286,275.98142702283286,86695.08426981581,86694.6403092761,0.4439605397055857,0.0,8648.866644398773,8648.866644398773,0.9206635320579181,3413.05082624226,275.98142702283286,2.8314270228328837,1.0,0.002,0.1269642444371347,0.004797369851893099,0.00019584071381091258,0.001804159309400023,0.0979203569054563,0.0979203569054563,0.0,2.321093577756228e-11,0.9999949386858464,0.9999949386858464,0.0,0.0918656392962769,4.649632137214307e-07,0.0,0.0,0.0,1599322.5871067739,265.95761189491475,0.0,1.0,1286739.471885558,2589.1209784460034,,,,,,,,,,,,,,,,,,,2.0,14240.748720572925,1584.9368141108332,0.36781091447102204,6.175450102142607,2.6451328270450025
3865.0,-30.43425844956516,5.0118036716526975,35.03634071366769,30.42147683389487,5.0203261788836935,-26.88879998671668,-40.37583436639977,1.474867715194958,-7.192401912203593,-7.1924019122140885,40.07300187664512,35359.78043147737,15455.701514602286,15455.701514602286,50815.48194607966,86704.51617345132,86694.88234659263,15455.701514602286,102150.58386119491,102150.58386119491,102150.58386119491,130010.9510222654,125499.02485804031,4511.926164225095,0.0,98806.6159928858,47461.886528692245,57049.6994046595,27860.367161070495,84910.06656573,21080.622822385278,1584.9416505085737,0.0,0.8749859530792561,2.6590597167282666,0.0014947306463915918,1.0,1.0,-7.192401912203593,325349.7863761024,1557683.2668897945,4.787718732629263,1557683.2668897945,4.787718732629263,0.756652728246934,0.091866311313796,3.3960637218441727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960637218441727,1.2848602011446681,1.285146867451727,2.643138700084769,5600.493737529732,14240.73367453199,6453.414139419481,0.0004753498787977861,29094.452897730258,2966.808532753821,19289.68672519904,1967.000629695058,0.6630022153365147,0.6630022153365147,30673.841155287293,30484.863174865135,1.007754840046105,0.8,4351.240812559827,4324.433322199387,1.007754840046105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9949989140257,2034.6934298245008,8.98589910107921,5.0118036716526975,-0.8021863235888018,5.813989995241499,2.6451382767777543,3.5,0.7557537933650726,0.6,0.00022309927837918948,1.0000029168026825,0.00022309862764451391,199.2814254200599,0.0,1.3274322089830773e-07,0.3761942880258041,0.07899995588983068,7.556700476820363e-05,0.00014753227361098583,0.0005010290022114574,0.09186631091911004,0.09186631091911004,0.09186631091911004,0.0918658586409548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.9223871815,595.7698858135132,0.0,0.09186631091911004,0.091866311313796,0.091866311313796,0.36781157778577134,0.36781157778577134,0.5,10.075429921950443,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27860.367161070495,21080.622822385278,0.756652728246934,0.5984623967611982,0.4164380250968817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454101186880333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.12940967162,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44308524535217,260.44308524535217,-12.706914754647812,244.48860078654454,276.3975697041684,108906.43105886901,108908.07473231111,-1.6436734421014294,0.0,nan,276.3975697041684,3.247569704168427,270.0157759206386,-3.1342240793613882,263.6339821371101,-9.516017862889896,257.2521883535869,-15.89781164641306,250.8703945700645,-22.279605429935486,244.48860078654454,-28.66139921345544,1.0,1.0,25732.562594343566,25732.562594343566,275.9814412005408,2.831441200540837,275.9814412005408,275.9814412005408,86695.24596221579,86694.88234659263,0.36361562316596974,0.0,8648.866644398773,8648.866644398773,0.9206639317694365,3413.044040453394,275.9814412005408,2.831441200540837,1.0,0.002,0.12696470143229954,0.004797365509467393,0.0001958414131825833,0.001804158609714273,0.09792070659129165,0.09792070659129165,0.0,2.2896856285981038e-11,0.9999950254174841,0.9999950254174841,0.0,0.09186585431724993,4.569965460632429e-07,0.0,0.0,0.0,1599322.5707868957,265.9575980877964,0.0,1.0,1286739.5188365125,2589.1207894125587,,,,,,,,,,,,,,,,,,,2.0,14240.73367453199,1584.9416505085737,0.36781157778577134,6.175450102142607,2.6451382767777543
