time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3866.0,-30.434285955506056,5.011756312966722,35.03635265469302,30.421653377730422,5.0203345121762455,-26.888823908740477,-40.37585706738753,1.4748724642861286,-7.192417200806119,-7.192417200833089,40.073025947345165,35359.641933067025,15455.683562212287,15455.683562212287,50815.325495279314,86704.80184975885,86695.11631415403,15455.683562212287,102150.79987636632,102150.79987636632,102150.79987636632,130011.26272368169,125499.33209437219,4511.930629309499,0.0,98806.87362547434,47461.71989134648,57050.170815697624,27860.462847315364,84910.633663013,21080.690781697132,1584.946514806916,0.0,0.8749857746584241,2.659058193456675,0.0014947306463915918,1.0,1.0,-7.192417200806119,325349.58887980186,1557684.3063380895,4.78772483377431,1557684.3063380895,4.78772483377431,0.7566525688114499,0.0918665188983084,3.3960524232064504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960524232064504,1.2848601802694188,1.2851468457356736,2.64312994935709,5600.475195787839,14240.718640754127,6453.415541122805,0.000475352807849068,29094.625557100167,2966.826139109703,19289.690914984076,1967.001056934231,0.6629984248165268,0.6629984248165268,30673.759514243437,30484.863174865135,1.0077514872654203,0.8,4351.229231361364,4324.433322199387,1.0077514872654203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.997113623567,2034.6934298245008,8.985877615603297,5.011756312966722,-0.8022150154382715,5.813971328404993,2.645143697046852,3.5,0.7557553420133862,0.6,0.00022309862764451391,1.0000028730514992,0.00022309798667250887,199.28144820908167,0.0,1.2967933371646483e-07,0.3675112317524613,0.0790000855691644,7.556681001567243e-05,0.00014753181762884148,0.0005010257867584792,0.09186651844310913,0.09186651844310913,0.09186651844310913,0.09186606922459144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.1037092039,595.7698280519847,0.0,0.09186651844310913,0.0918665188983084,0.0918665188983084,0.36781224190013234,0.36781224190013234,0.5,10.075416446493215,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27860.462847315364,21080.690781697132,0.7566525688114499,0.5984565572428937,0.416433612701558,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541013547516515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.12072661535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430741604414,260.4430741604414,-12.70692583955855,244.48857247406372,276.39757584682695,108906.2027849588,108907.79851846701,-1.5957335081748898,0.0,nan,276.39757584682695,3.247575846826976,270.0157751722707,-3.1342248277292697,263.6339744977126,-9.516025502287391,257.2521738231623,-15.897826176837668,250.87037314861215,-22.27962685138783,244.48857247406372,-28.66142752593626,1.0,1.0,25732.562594343566,25732.562594343566,275.9814529637393,2.8314529637393093,275.9814529637393,275.9814529637393,86695.53829620764,86695.11631415403,0.42198205360909924,0.0,8648.866644398773,8648.866644398773,0.9206646006334795,3413.032685322483,275.9814529637393,2.8314529637393093,1.0,0.002,0.12696515570058364,0.00479736091616736,0.0001958421077538694,0.0018041579158308337,0.0979210538769347,0.0979210538769347,0.0,2.3584703200824064e-11,0.9999950551066186,0.9999950551066186,0.0,0.09186606462816711,4.542701412753616e-07,0.0,0.0,0.0,1599322.552715913,265.95758279919386,0.0,1.0,1286739.570825234,2589.120580096151,,,,,,,,,,,,,,,,,,,2.0,14240.718640754127,1584.946514806916,0.36781224190013234,6.175450102142607,2.645143697046852
3867.0,-30.43431280221252,5.011709114825907,35.03636461294137,30.42179796556013,5.020342550457092,-26.88884726694647,-40.3758796286769,1.4748770142842624,-7.192431396694758,-7.192431396690758,40.07305032533942,35359.527594108986,15455.6642868673,15455.6642868673,50815.19188097629,86705.0334146306,86695.35690343984,15455.6642868673,102151.02119030713,102151.02119030713,102151.02119030713,130011.58004017311,125499.64485922366,4511.935180949457,0.0,98807.08437055077,47461.58458503505,57050.55531723969,27860.55884986598,84911.11416710567,21080.759049264805,1584.9513669191017,0.0,0.8749856011191932,2.6590567790576607,0.0014947306463915918,1.0,1.0,-7.192431396694758,325349.40549913165,1557685.3590565135,4.787730767993277,1557685.3590565135,4.787730767993277,0.7566524118508918,0.09186672639816156,3.3960432435633345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960432435633345,1.2848601603054866,1.2851468249436848,2.6431228459569454,5600.460144535317,14240.703614436792,6453.415506684946,0.0004753549632134265,29094.76625712115,2966.8404865189596,19289.69081204701,1967.0010464375716,0.6629952150698486,0.6629952150698486,30673.693184468422,30484.863174865135,1.0077487632794948,0.8,4351.21982214448,4324.433322199387,1.0077487632794948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1719.9992150585624,2034.6934298245008,8.985855430370686,5.011709114825907,-0.8022431239382772,5.813952238764184,2.645149083296004,3.5,0.7557568809417153,0.6,0.00022309798667250887,1.000002804193656,0.0002230973610643043,199.28147045192395,0.0,1.2773382942708858e-07,0.36199767259636906,0.07900021330299382,7.55666164620785e-05,0.00014753137021043035,0.000501022913016773,0.0918667259824386,0.0918667259824386,0.0918667259824386,0.09186628337538907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.28556201304,595.7697701329653,0.0,0.0918667259824386,0.09186672639816156,0.09186672639816156,0.3678129062501748,0.3678129062501748,0.5,10.075403169145408,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27860.55884986598,21080.759049264805,0.7566524118508918,0.5984515970544402,0.41642990957015574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541015201049514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.1152130562,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430633811116,260.4430633811116,-12.706936618888392,244.48854474522238,276.39758201700874,108906.03755771545,108907.58930109467,-1.5517433792378617,0.0,nan,276.39758201700874,3.2475820170087673,270.01577456264755,-3.134225437352427,263.63396710828624,-9.516032891713735,257.25215965392954,-15.897840346070438,250.87035219957485,-22.279647800425124,244.48854474522238,-28.661455254777593,1.0,1.0,25732.562594343566,25732.562594343566,275.9814665853166,2.831466585316605,275.9814665853166,275.9814665853166,86695.76665604148,86695.35690343984,0.4097526016412303,0.0,8648.866644398773,8648.866644398773,0.9206651440550382,3413.0234597811514,275.9814665853166,2.831466585316605,1.0,0.002,0.12696560310543886,0.0047973565416920185,0.00019584279217661014,0.0018041572303711803,0.09792139608830507,0.09792139608830507,0.0,2.2547790457655426e-11,0.99999512982701,0.99999512982701,0.0,0.09186627899131197,4.4740684958417174e-07,0.0,0.0,0.0,1599322.5359365058,265.9575686033052,0.0,1.0,1286739.6190981863,2589.120385740137,,,,,,,,,,,,,,,,,,,2.0,14240.703614436792,1584.9513669191017,0.3678129062501748,6.175450102142607,2.645149083296004
3868.0,-30.43433914450084,5.011662073975493,35.03637658271908,30.421938362438254,5.020351231082701,-26.888870106945284,-40.375902120117075,1.4748821925575617,-7.192445851614991,-7.192445851607477,40.073074574785934,35359.4180322116,15455.645411143792,15455.645411143792,50815.06344335539,86705.25653987806,86695.59485614958,15455.645411143792,102151.24026729337,102151.24026729337,102151.24026729337,130011.89477765457,125499.95497277495,4511.939804879607,0.0,98807.28782918325,47461.45524282861,57050.92509594959,27860.654510361204,84911.5796063108,21080.827052825043,1584.956209017104,0.0,0.8749854266387194,2.6590553388507967,0.0014947306463915918,1.0,1.0,-7.192445851614991,325349.21877240756,1557686.406224924,4.787736734399773,1557686.406224924,4.787736734399773,0.7566522547051152,0.09186693405951972,3.3960343739669483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960343739669483,1.284860137370378,1.2851468011995983,2.643115989976422,5600.445617535283,14240.688600409256,6453.415261165969,0.0004753570032417653,29094.902156059532,2966.854344354039,19289.69007817436,1967.0009716033876,0.662992093072117,0.662992093072117,30673.629094978445,30484.863174865135,1.0077461312974652,0.8,4351.210730723453,4324.433322199387,1.0077461312974652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0013045923351,2034.6934298245008,8.985833539705949,5.011662073975493,-0.8022712925885074,5.813933366564,2.6451544390451356,3.5,0.755758411155753,0.6,0.0002230973610643043,1.000002751506668,0.00022309674721211675,199.28149227685344,0.0,1.2467212293224752e-07,0.3533207963899895,0.07900033797511676,7.556642350817825e-05,0.00014753093755612604,0.0005010201351641754,0.09186693363907991,0.09186693363907991,0.09186693363907991,0.0918664959549112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.46607877046,595.7697126419442,0.0,0.09186693363907991,0.09186693405951972,0.09186693405951972,0.367813571266204,0.367813571266204,0.5,10.075390040056163,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27860.654510361204,21080.827052825043,0.7566522547051152,0.5984468040632083,0.4164263366216263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454101681495267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.10653617999,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430529560546,260.4430529560546,-12.706947043945377,244.48851758687317,276.39758832524444,108905.88620103298,108907.38694497786,-1.5007439448565716,0.0,nan,276.39758832524444,3.2475883252444646,270.01577417756505,-3.134225822434928,263.63396002988816,-9.51603997011182,257.2521458822145,-15.89785411778547,250.87033173454236,-22.279668265457616,244.48851758687317,-28.661482413126805,1.0,1.0,25732.562594343566,25732.562594343566,275.98147964298846,2.8314796429884836,275.98147964298846,275.98147964298846,86695.98980341504,86695.59485614958,0.3949472654639976,0.0,8648.866644398773,8648.866644398773,0.9206656691215349,3413.014545836783,275.98147964298846,2.8314796429884836,1.0,0.002,0.12696604559893462,0.004797352144398609,0.00019584346891971487,0.0018041565538400343,0.09792173445985743,0.09792173445985743,0.0,2.275974894661026e-11,0.9999951833044117,0.9999951833044117,0.0,0.09186649156446372,4.42495055992586e-07,0.0,0.0,0.0,1599322.518850922,265.957554148385,0.0,1.0,1286739.6682519703,2589.12018783776,,,,,,,,,,,,,,,,,,,2.0,14240.688600409256,1584.956209017104,0.367813571266204,6.175450102142607,2.6451544390451356
3869.0,-30.43436494922121,5.0116151845538015,35.03638856266664,30.42208693167197,5.0203584312533565,-26.888892611174207,-40.375924576632656,1.474886091941242,-7.192460818361781,-7.192460818358501,40.07309880806468,35359.3038730144,15455.627244758161,15455.627244758161,50814.93111777256,86705.49689941939,86695.83136560183,15455.627244758161,102151.45861035999,102151.45861035999,102151.45861035999,130012.20909883517,125500.2645974372,4511.944501397971,0.0,98807.50565577653,47461.318428739934,57051.31914115178,27860.750488475183,84912.06962962696,21080.895247800818,1584.9610787379245,0.0,0.8749852493755487,2.6590538476490115,0.0014947306463915918,1.0,1.0,-7.192460818361781,325349.0254340591,1557687.4526954528,4.787742795962857,1557687.4526954528,4.787742795962857,0.7566520958048526,0.09186714209104006,3.396024893042541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396024893042541,1.2848601203944063,1.285146783431084,2.6431086459435615,5600.430056410912,14240.673595592005,6453.415445828443,0.00047535927336739796,29095.047524004945,2966.8691677591173,19289.69063014285,1967.0010278885095,0.6629887995277491,0.6629887995277491,30673.560588147728,30484.863174865135,1.007743317908718,0.8,4351.201012680112,4324.433322199387,1.007743317908718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0033819462408,2034.6934298245008,8.985812125130593,5.0116151845538015,-0.8022996453240543,5.813914829877856,2.6451597635799704,3.5,0.7557599324514201,0.6,0.00022309674721211675,1.0000026953570833,0.00022309614588833968,199.28151365640502,0.0,1.2232937997430212e-07,0.3466814628471722,0.07900046030449673,7.556623085435012e-05,0.00014753051635776662,0.0005010173060343953,0.09186714164994902,0.09186714164994902,0.09186714164994902,0.09186670808112983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.64592311723,595.769655368699,0.0,0.09186714164994902,0.09186714209104006,0.09186714209104006,0.3678142367502285,0.3678142367502285,0.5,10.075377034260159,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27860.750488475183,21080.895247800818,0.7566520958048526,0.5984417920728969,0.4164225890058516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541018398532801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.09989684645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430427351396,260.4430427351396,-12.706957264860364,244.48849097468158,276.39759449560523,108905.69823444042,108907.16959099632,-1.4713565558882253,0.0,nan,276.39759449560523,3.247594495605256,270.01577379141725,-3.1342262085827315,263.63395308722846,-9.516046912771515,257.25213238304354,-15.897867616956432,250.87031167886164,-22.279688321138337,244.48849097468158,-28.661509025318395,1.0,1.0,25732.562594343566,25732.562594343566,275.9814920219536,2.831492021953636,275.9814920219536,275.9814920219536,86696.22856240853,86695.83136560183,0.397196806705324,0.0,8648.866644398773,8648.866644398773,0.9206662303769027,3413.0050175077536,275.9814920219536,2.831492021953636,1.0,0.002,0.12696648407560077,0.004797347672539671,0.00019584413926159653,0.0018041558838658505,0.09792206963079826,0.09792206963079826,0.0,2.312744700611047e-11,0.9999952270392315,0.9999952270392315,0.0,0.09186670361277495,4.3847826511534905e-07,0.0,0.0,0.0,1599322.501160361,265.9575391816382,0.0,1.0,1286739.7191462135,2589.11998292799,,,,,,,,,,,,,,,,,,,2.0,14240.673595592005,1584.9610787379245,0.3678142367502285,6.175450102142607,2.6451597635799704
3870.0,-30.434390264392654,5.011568450108171,35.03640054698873,30.422225582320266,5.020367272798436,-26.88891451067479,-40.37594315651802,1.4748915180917217,-7.192475390516904,-7.192475390512531,40.07312289411801,35359.18567789504,15455.608637975984,15455.608637975984,50814.794315871026,86705.71678866228,86696.06653730951,15455.608637975984,102151.67517528549,102151.67517528549,102151.67517528549,130012.52064403107,125500.57142831004,4511.949215721033,0.0,98807.70604723299,47461.180626645226,57051.69491176418,27860.845468745585,84912.54038050976,21080.96275669444,1584.9658908405847,0.0,0.874985074877287,2.6590523957627896,0.0014947306463915918,1.0,1.0,-7.192475390516904,325348.83719308453,1557688.4928083702,4.787748762980609,1557688.4928083702,4.787748762980609,0.7566519393800577,0.09186734977829016,3.3960161539968143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960161539968143,1.2848600962494303,1.2851467585080638,2.643101894058312,5600.415749976272,14240.658600665956,6453.4151172479715,0.000475361265944957,29095.181402757746,2966.8828195925976,19289.689647993833,1967.0009277371819,0.6629857150904543,0.6629857150904543,30673.49744191624,30484.863174865135,1.0077407246665562,0.8,4351.192055065114,4324.433322199387,1.0077407246665562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0054465326998,2034.6934298245008,8.985790521263999,5.011568450108171,-0.8023277494126377,5.8138961995208085,2.645165055394386,3.5,0.755761444398396,0.6,0.00022309614588833968,1.0000026442231555,0.0002230955559739047,199.28153463036278,0.0,1.1983271249159211e-07,0.33960590720117206,0.07900058013720922,7.556607145836855e-05,0.00014753007442997113,0.0005010145159645343,0.09186734935336698,0.09186734935336698,0.09186734935336698,0.0918669185159046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.8246618166,595.7695984476356,0.0,0.09186734935336698,0.09186734977829016,0.09186734977829016,0.36781490260356126,0.36781490260356126,0.5,10.075364110185147,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27860.845468745585,21080.96275669444,0.7566519393800577,0.5984368632496444,0.416418888416759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541019949797085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.092821290804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44303287496956,260.44303287496956,-12.706967125030417,244.48846490882713,276.3976008411184,108905.54886849785,108906.96829370725,-1.4194252094019673,0.0,nan,276.3976008411184,3.2476008411184125,270.01577365465806,-3.134226345341915,263.63394646819546,-9.516053531804516,257.25211928173724,-15.89788071826274,250.870292095281,-22.279707904718975,244.48846490882713,-28.66153509117285,1.0,1.0,25732.562594343566,25732.562594343566,275.9815046408429,2.8315046408429225,275.9815046408429,275.9815046408429,86696.45020247485,86696.06653730951,0.38366516534006223,0.0,8648.866644398773,8648.866644398773,0.9206667477135129,3412.9962347667984,275.9815046408429,2.8315046408429225,1.0,0.002,0.12696691973193583,0.004797343279806451,0.00019584480541137182,0.001804155216972586,0.0979224027056859,0.0979224027056859,0.0,2.238395753473288e-11,0.9999952577489184,0.9999952577489184,0.0,0.0918669141202513,4.356580388500037e-07,0.0,0.0,0.0,1599322.483936202,265.9575246094831,0.0,1.0,1286739.7686986427,2589.119783420629,,,,,,,,,,,,,,,,,,,2.0,14240.658600665956,1584.9658908405847,0.36781490260356126,6.175450102142607,2.645165055394386
3871.0,-30.434415075205504,5.011521865664578,35.03641254213751,30.422402545250975,5.020375167705654,-26.888936050914023,-40.375965473335214,1.4748961423591591,-7.192490402579892,-7.192490402596442,40.07314717523587,35359.05534220418,15455.59064690145,15455.59064690145,50814.64598910563,86706.00442934349,86696.30340501733,15455.59064690145,102151.89405191877,102151.89405191877,102151.89405191877,130012.83568944897,125500.88167137706,4511.954018071908,0.0,98807.9644584075,47461.02094775598,57052.15945627947,27860.94163753019,84913.10109380966,21081.031086211013,1584.9707705630099,0.0,0.8749848971761629,2.659050900047299,0.0014947306463915918,1.0,1.0,-7.192490402579892,325348.64326953,1557689.5413458324,4.7877548395226865,1557689.5413458324,4.7877548395226865,0.756651780132719,0.09186755807500498,3.3960048226709247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3960048226709247,1.2848600758325837,1.2851467373286651,2.6430931169453054,5600.397152327036,14240.643614687047,6453.416561651024,0.0004753642110730925,29095.354576291797,2966.900478378631,19289.693965411214,1967.001367991232,0.6629819174339715,0.6629819174339715,30673.415564446663,30484.863174865135,1.0077373621859183,0.8,4351.180440328457,4324.433322199387,1.0077373621859183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0074988677097,2034.6934298245008,8.985769339422038,5.011521865664578,-0.8023560041925952,5.813877869857174,2.6451703158108772,3.5,0.7557629473745363,0.6,0.0002230955559739047,1.0000025915423034,0.000223094977813832,199.28155518645656,0.0,1.1755905390381712e-07,0.3331623587634177,0.07900069769626313,7.556588000383243e-05,0.00014752967597007227,0.0005010114910814443,0.09186755762606612,0.09186755762606612,0.09186755762606612,0.09186713101909207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.0037317989,595.7695414284383,0.0,0.09186755762606612,0.09186755807500498,0.09186755807500498,0.36781556866069154,0.36781556866069154,0.5,10.075351313039722,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,27860.94163753019,21081.031086211013,0.756651780132719,0.5984311647382541,0.4164146037151613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541021471632183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.086377742366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430232697498,260.4430232697498,-12.706976730250176,244.4884393684871,276.3976071710191,108905.30429846022,108906.68702248724,-1.3827240270346253,0.0,nan,276.3976071710191,3.2476071710191263,270.0157736105104,-3.1342263894895837,263.63394004999975,-9.516059950000226,257.2521064894933,-15.897893510506663,250.8702729289893,-22.279727071010683,244.4884393684871,-28.661560631512884,1.0,1.0,25732.562594343566,25732.562594343566,275.9815170158974,2.8315170158974183,275.9815170158974,275.9815170158974,86696.7412649881,86696.30340501733,0.43785997077065986,0.0,8648.866644398773,8648.866644398773,0.9206674185076312,3412.9848467842794,275.9815170158974,2.8315170158974183,1.0,0.002,0.12696735123729458,0.004797338828933589,0.00019584546498184764,0.0018041545579517626,0.09792273249092381,0.09792273249092381,0.0,2.2933610305947427e-11,0.9999953029437451,0.9999953029437451,0.0,0.0918671265679167,4.3150708828255055e-07,0.0,0.0,0.0,1599322.4661920697,265.9575095974201,0.0,1.0,1286739.8197469756,2589.119577890523,,,,,,,,,,,,,,,,,,,2.0,14240.643614687047,1584.9707705630099,0.36781556866069154,6.175450102142607,2.6451703158108772
3872.0,-30.434439227044372,5.0114754412904015,35.03642455279534,30.422509100195043,5.020383656939082,-26.888956938648867,-40.37598765045402,1.474901367668209,-7.192504391528871,-7.192504391500608,40.073171612216164,35358.97616441674,15455.571426159098,15455.571426159098,50814.547590575836,86706.17024121992,86696.54449204083,15455.571426159098,102152.11591819994,102152.11591819994,102152.11591819994,130013.15350016797,125501.19460445041,4511.9588957175565,0.0,98808.11782660375,47460.929178671315,57052.43183103603,27861.037581968038,84913.46941300407,21081.099330084813,1584.9756141743442,0.0,0.8749847245574334,2.6590495062695663,0.0014947306463915918,1.0,1.0,-7.192504391528871,325348.4625624873,1557690.5966153143,4.787760742272265,1557690.5966153143,4.787760742272265,0.7566516239053755,0.09186776616810703,3.395998208093165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395998208093165,1.2848600525794303,1.2851467133274304,2.6430880166875013,5600.386345492763,14240.628637968284,6453.414797677338,0.00047536542878765236,29095.45640840723,2966.9108623645416,19289.688692775824,1967.0008303320528,0.6629794158239086,0.6629794158239086,30673.36776905354,30484.863174865135,1.0077353993626916,0.8,4351.173660308174,4324.433322199387,1.0077353993626916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0095384666586,2034.6934298245008,8.985747509247716,5.0114754412904015,-0.8023837081570084,5.81385914944741,2.64517554358724,3.5,0.7557644410249258,0.6,0.000223094977813832,1.000002522711488,0.00022309441501098837,199.28157519658507,0.0,1.1521663843184061e-07,0.3265239533158363,0.07900081291290156,7.556568974820392e-05,0.00014752928806562808,0.0005010091979121333,0.09186776575811935,0.09186776575811935,0.09186776575811935,0.0918673454842774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.18264326814,595.769484468401,0.0,0.09186776575811935,0.09186776616810703,0.09186776616810703,0.36781623510366257,0.36781623510366257,0.5,10.07533870512213,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,27861.037581968038,21081.099330084813,0.7566516239053755,0.5984274101841591,0.41641186502976274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541022963147794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.079739336914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430139870589,260.4430139870589,-12.706986012941059,244.4884143773383,276.3976135967857,108905.21565447436,108906.5519484492,-1.3362939748277638,0.0,nan,276.3976135967857,3.2476135967856976,270.01577375289423,-3.134226247105744,263.6339339090007,-9.516066090999288,257.25209406511084,-15.897905934889138,250.8702542212236,-22.279745778776373,244.4884143773383,-28.661585622661676,1.0,1.0,25732.562594343566,25732.562594343566,275.9815309019777,2.8315309019777146,275.9815309019777,275.9815309019777,86696.90046011117,86696.54449204083,0.35596807033289224,0.0,8648.866644398773,8648.866644398773,0.9206678100781888,3412.978199133631,275.9815309019777,2.8315309019777146,1.0,0.002,0.12696777618954821,0.0047973345825572545,0.00019584611485454616,0.001804153906671724,0.09792305742727307,0.09792305742727307,0.0,2.152626991588913e-11,0.9999953742823283,0.9999953742823283,0.0,0.09186734121375761,4.249543494215957e-07,0.0,0.0,0.0,1599322.4496572495,265.9574956084711,0.0,1.0,1286739.867316213,2589.119386367898,,,,,,,,,,,,,,,,,,,2.0,14240.628637968284,1584.9756141743442,0.36781623510366257,6.175450102142607,2.64517554358724
3873.0,-30.43446302439907,5.011429160902804,35.036436565984566,30.42268407242375,5.020391753609823,-26.88897754659731,-40.376006020791806,1.4749062746575101,-7.192519876685083,-7.192519876668488,40.07319570785498,35358.83733624641,15455.55415984105,15455.55415984105,50814.39149608746,86706.45413294098,86696.77738149889,15455.55415984105,102152.33154133994,102152.33154133994,102152.33154133994,130013.46483522099,125501.50102108814,4511.9638141328505,0.0,98808.37274324118,47460.761294722826,57052.90160946484,27861.13329388105,84914.03490334589,21081.1672987567,1584.9804834452234,0.0,0.8749845449459565,2.6590479634191277,0.0014947306463915918,1.0,1.0,-7.192519876685083,325348.2625277709,1557691.6371437607,4.7877668841424965,1557691.6371437607,4.7877668841424965,0.7566514641163794,0.09186797472741488,3.3959870255740308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959870255740308,1.2848600307838538,1.2851466908038305,2.6430793582256915,5600.367999251175,14240.613673623939,6453.41614733576,0.0004753683198197882,29095.627279830198,2966.928286400575,19289.692726995167,1967.0012417079397,0.6629756609635722,0.6629756609635722,30673.286966741198,30484.863174865135,1.0077320810392725,0.8,4351.1621980880545,4324.433322199387,1.0077320810392725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0115666119852,2034.6934298245008,8.985726875247023,5.011429160902804,-0.8024120679104199,5.8138412288132235,2.645180742010471,3.5,0.7557659262887061,0.6,0.00022309441501098837,1.0000024856852907,0.00022309386046986095,199.28159491302205,0.0,1.1215623720479933e-07,0.3178507762384013,0.07900092506913876,7.556553215096363e-05,0.00014752888286002474,0.0005010061720900751,0.09186797426618257,0.09186797426618257,0.09186797426618257,0.09186755555182682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.3596731767,595.7694281032526,0.0,0.09186797426618257,0.09186797472741488,0.09186797472741488,0.3678169021834696,0.3678169021834696,0.5,10.07532614519889,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27861.13329388105,21081.1672987567,0.7566514641163794,0.5984215866544013,0.41640745698274617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541024415049102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.071066159835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.443004964795,260.443004964795,-12.706995035204955,244.48838989318867,276.397620036407,108904.97375640637,108906.27256048449,-1.2988040781151713,0.0,nan,276.397620036407,3.2476200364069996,270.0157740077624,-3.134225992237589,263.6339279791151,-9.516072020884906,257.252081950469,-15.897918049530972,250.8702359218281,-22.279764078171866,244.48838989318867,-28.66161010681131,1.0,1.0,25732.562594343566,25732.562594343566,275.9815423439747,2.831542343974718,275.9815423439747,275.9815423439747,86697.19116359661,86696.77738149889,0.4137820977193769,0.0,8648.866644398773,8648.866644398773,0.920668472061354,3412.966960701901,275.9815423439747,2.831542343974718,1.0,0.002,0.12696819985253371,0.004797330082166206,0.00019584676213844245,0.001804153261007784,0.09792338106922123,0.09792338106922123,0.0,2.3146226255099656e-11,0.9999953883341535,0.9999953883341535,0.0,0.09186755106301345,4.236644014405095e-07,0.0,0.0,0.0,1599322.4313539208,265.9574801233149,0.0,1.0,1286739.9199732826,2589.11917436076,,,,,,,,,,,,,,,,,,,2.0,14240.613673623939,1584.9804834452234,0.3678169021834696,6.175450102142607,2.645180742010471
3874.0,-30.43448615638243,5.011383035444857,35.03644859177222,30.422827088646613,5.020399540180319,-26.888997586727605,-40.3760242863558,1.4749109695712759,-7.192534264630524,-7.192534264563498,40.07322009675051,35358.72261866204,15455.535558087486,15455.535558087486,50814.25817674953,86706.6840973357,86697.01673794386,15455.535558087486,102152.55229603135,102152.55229603135,102152.55229603135,130013.78158201792,125501.81278597217,4511.968796045751,0.0,98808.58092498512,47460.62464548811,57053.28475499667,27861.229285986567,84914.51404098324,21081.235549499324,1584.9853388128552,0.0,0.8749843702954676,2.659046529889033,0.0014947306463915918,1.0,1.0,-7.192534264630524,325348.076666735,1557692.690337737,4.7877728563717135,1557692.690337737,4.7877728563717135,0.7566513068431839,0.09186818313988772,3.3959779552211873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959779552211873,1.2848600099634326,1.2851466692662195,2.6430723416458712,5600.353131960503,14240.598715576032,6453.416065200571,0.0004753704396473096,29095.766294086414,2966.942461909665,19289.69248148759,1967.0012166731342,0.6629724849490606,0.6629724849490606,30673.221426417775,30484.863174865135,1.0077293894843642,0.8,4351.152900858904,4324.433322199387,1.0077293894843642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0135815149476,2034.6934298245008,8.985705534065966,5.011383035444857,-0.8024398450532111,5.813822880498068,2.645185906495697,3.5,0.7557674018559134,0.6,0.00022309386046986095,1.0000024161862002,0.00022309332143485635,199.28161407819306,0.0,1.1050984031860194e-07,0.3131848874629179,0.07900103557897908,7.556537545286807e-05,0.0001475284850169929,0.0005010034828848871,0.09186818272031338,0.09186818272031338,0.09186818272031338,0.0918677691109007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.5373822917,595.7693715316863,0.0,0.09186818272031338,0.09186818313988772,0.09186818313988772,0.36781756933563564,0.36781756933563564,0.5,10.075313738511515,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,-6.701839083689265e-11,27861.229285986567,21081.235549499324,0.7566513068431839,0.5984166399659836,0.41640375638959043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541025845640665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.06640027106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429961879054,260.4429961879054,-12.70700381209457,244.4883659359658,276.39762643985097,108904.79551283496,108906.05899398429,-1.2634811492953961,0.0,nan,276.39762643985097,3.2476264398509898,270.01577433907244,-3.134225660927541,263.6339222382915,-9.516077761708459,257.2520701375129,-15.897929862487103,250.87021803673903,-22.279781963260945,244.4883659359658,-28.66163406403419,1.0,1.0,25732.562594343566,25732.562594343566,275.98155563097106,2.8315556309710814,275.98155563097106,275.98155563097106,86697.41780237803,86697.01673794386,0.40106443416152615,0.0,8648.866644398773,8648.866644398773,0.9206690090075691,3412.9578449972933,275.98155563097106,2.8315556309710814,1.0,0.002,0.1269686181548308,0.004797325793252043,0.0001958474015935692,0.0018041526207007684,0.09792370079678459,0.09792370079678459,0.0,2.2294337383155227e-11,0.9999954466980523,0.9999954466980523,0.0,0.0918677648363105,4.183035772231827e-07,0.0,0.0,0.0,1599322.4143474838,265.95746573536945,0.0,1.0,1286739.9688992908,2589.1189773755755,,,,,,,,,,,,,,,,,,,2.0,14240.598715576032,1584.9853388128552,0.36781756933563564,6.175450102142607,2.645185906495697
3875.0,-30.434508782251893,5.0113370616606945,35.03646062462167,30.42296605361628,5.020407958173017,-26.889017108207696,-40.3760425169952,1.4749162831371374,-7.192548917140812,-7.1925489171366745,40.07324435238176,35358.61263724647,15455.517356408725,15455.517356408725,50814.129993655195,86706.9057463678,86697.25343180452,15455.517356408725,102152.77078821325,102152.77078821325,102152.77078821325,130014.09570766546,125502.12187953327,4511.973828132194,0.0,98808.78192417919,47460.49390025629,57053.65335991433,27861.324919452214,84914.97827936654,21081.30352395562,1584.9901835068263,0.0,0.8749841946915452,2.659045069999814,0.0014947306463915918,1.0,1.0,-7.192548917140812,325347.88738817215,1557693.7377749234,4.7877788612053935,1557693.7377749234,4.7877788612053935,0.7566511493944453,0.09186839165819836,3.3959691904395077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959691904395077,1.2848599862165648,1.285146644821433,2.6430655689102553,5600.338781346439,14240.583770064486,6453.4157752218325,0.00047537244584109224,29095.90057599766,2966.956154853866,19289.691614721734,1967.0011282876146,0.6629693954424133,0.6629693954424133,30673.158094049395,30484.863174865135,1.0077267886052634,0.8,4351.143916839438,4324.433322199387,1.0077267886052634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0155845571355,2034.6934298245008,8.985684487497345,5.0113370616606945,-0.8024676878960646,5.813804749556759,2.6451910405840544,3.5,0.7557688687383013,0.6,0.00022309332143485635,1.0000023633218749,0.00022309279419477568,199.28163282404478,0.0,1.0741976575996168e-07,0.3044276161637314,0.07900114299874485,7.556521905468627e-05,0.00014752810238017008,0.000501000890407063,0.09186839123923156,0.09186839123923156,0.09186839123923156,0.0918679810401277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.713943056,595.769315326867,0.0,0.09186839123923156,0.09186839165819836,0.09186839165819836,0.36781823698258626,0.36781823698258626,0.5,10.075301436408678,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27861.324919452214,21081.30352395562,0.7566511493944453,0.5984118588181103,0.4164001846755256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454102723623331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.05764299977,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44298771518817,260.44298771518817,-12.70701228481181,244.48834250302332,276.3976329273593,108904.63168523295,108905.8513790133,-1.2196937803777772,0.0,nan,276.3976329273593,3.247632927359348,270.01577484248935,-3.1342251575106275,263.6339167576203,-9.516083242379693,257.25205867275054,-15.897941327249441,250.8702005878866,-22.27979941211339,244.48834250302332,-28.66165749697666,1.0,1.0,25732.562594343566,25732.562594343566,275.98156834543573,2.8315683454357554,275.98156834543573,275.98156834543573,86697.63960596512,86697.25343180452,0.38617416059423704,0.0,8648.866644398773,8648.866644398773,0.9206695278638726,3412.9490363917052,275.98156834543573,2.8315683454357554,1.0,0.002,0.12696903300701867,0.0047973214764024975,0.00019584803562080067,0.0018041519877718389,0.09792401781040033,0.09792401781040033,0.0,2.339263938805347e-11,0.9999954842777644,0.9999954842777644,0.0,0.0918679768060594,4.1485213895857677e-07,0.0,0.0,0.0,1599322.3970283282,265.95745108285917,0.0,1.0,1286740.0187249538,2589.118776768256,,,,,,,,,,,,,,,,,,,2.0,14240.583770064486,1584.9901835068263,0.36781823698258626,6.175450102142607,2.6451910405840544
3876.0,-30.434530955989217,5.011291235701388,35.03647266491034,30.42314046705144,5.020415922640112,-26.889036268126457,-40.376064414717234,1.474921233721614,-7.192563893298029,-7.192563893248209,40.073268632904536,35358.49252849762,15455.499621450095,15455.499621450095,50813.99214994771,86707.18923577615,86697.48966228364,15455.499621450095,102152.98928373374,102152.98928373374,102152.98928373374,130014.41023516278,125502.43131612174,4511.978919041032,0.0,98809.03597178562,47460.34424777463,57054.101915567764,27861.420951429038,84915.5228669968,21081.371760145423,1584.9950553283504,0.0,0.8749840171913796,2.6590435778650288,0.0014947306463915918,1.0,1.0,-7.192563893298029,325347.6939288904,1557694.7862903618,4.787784930883264,1557694.7862903618,4.787784930883264,0.7566509905182758,0.09186860048946209,3.395958045168721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395958045168721,1.2848599641435845,1.285146622066063,2.643056940008459,5600.320497738972,14240.568833921023,6453.417110645572,0.0004753753251478021,29096.07087530332,2966.9735205501697,19289.69560639266,1967.0015353247704,0.662965652271823,0.662965652271823,30673.077560747504,30484.863174865135,1.0077234813349945,0.8,4351.132492779824,4324.433322199387,1.0077234813349945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0175754561228,2034.6934298245008,8.985663775762019,5.011291235701388,-0.8024956269467118,5.8137868626481,2.6451961435515736,3.5,0.755770326729021,0.6,0.00022309279419477568,1.0000023160960456,0.00022309227749163396,199.2816511953017,0.0,1.0506926416596677e-07,0.2977662946463498,0.07900124806800901,7.556503119749562e-05,0.00014752776299728005,0.0005009980936363576,0.09186860003839045,0.09186860003839045,0.09186860003839045,0.0918681932281417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.89015359175,595.7692592371112,0.0,0.09186860003839045,0.09186860048946209,0.09186860048946209,0.3678189049307121,0.3678189049307121,0.5,10.075289231939168,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,27861.420951429038,21081.371760145423,0.7566509905182758,0.5984063977270407,0.41639609973172553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541028596400871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.05098167824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429794912139,260.4429794912139,-12.707020508786059,244.48831957301067,276.3976394094227,108904.38474557626,108905.5686315847,-1.183886008417802,0.0,nan,276.3976394094227,3.2476394094227317,270.01577544213825,-3.134224557861728,263.6339114748531,-9.51608852514687,257.25204750756944,-15.897952492430534,250.87018354028933,-22.279816459710645,244.48831957301067,-28.661680426989307,1.0,1.0,25732.562594343566,25732.562594343566,275.98158068278485,2.8315806827848746,275.98158068278485,275.98158068278485,86697.92647537203,86697.48966228364,0.43681308839586563,0.0,8648.866644398773,8648.866644398773,0.9206701876389997,3412.9378353945644,275.98158068278485,2.8315806827848746,1.0,0.002,0.1269694446707158,0.004797317107607297,0.000195848664599984,0.0018041513571852427,0.09792433229999199,0.09792433229999199,0.0,2.1785226834297733e-11,0.9999955189675722,0.9999955189675722,0.0,0.09186818882328421,4.116661778883488e-07,0.0,0.0,0.0,1599322.3793266232,265.95743610670195,0.0,1.0,1286740.0696511609,2589.1185717299422,,,,,,,,,,,,,,,,,,,2.0,14240.568833921023,1584.9950553283504,0.3678189049307121,6.175450102142607,2.6451961435515736
3877.0,-30.434552514596305,5.0112455660004285,35.03648471958024,30.423278523981594,5.02042434583185,-26.88905482855565,-40.37608247073365,1.474926658892525,-7.192578009653289,-7.192578009640127,40.07329312766875,35358.38657385031,15455.480861566359,15455.480861566359,50813.867435416665,86707.40951712817,86697.73065469519,15455.480861566359,102153.21151626155,102153.21151626155,102153.21151626155,130014.72860877615,125502.74452244418,4511.984086331973,0.0,98809.23546859341,47460.21737075397,57054.46455315493,27861.517092514598,84915.98164566953,21081.44013912685,1584.9999107787319,0.0,0.8749838436393431,2.6590421713963512,0.0014947306463915918,1.0,1.0,-7.192578009653289,325347.51157645386,1557695.8440568019,4.78779086555502,1557695.8440568019,4.78779086555502,0.7566508338051228,0.09186880924297386,3.3959493443965147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959493443965147,1.284859939828445,1.2851465970815732,2.643050218259543,5600.306255159607,14240.553906081075,6453.416783405068,0.00047537730873898265,29096.204167954846,2966.987112617953,19289.694628248893,1967.0014355818648,0.662962581541603,0.662962581541603,30673.014690823777,30484.863174865135,1.0077208994501945,0.8,4351.12357436049,4324.433322199387,1.0077208994501945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.019553857568,2034.6934298245008,8.98564253348378,5.0112455660004285,-0.8025230946652906,5.813768660665719,2.645201214489951,3.5,0.7557717755685573,0.6,0.00022309227749163396,1.0000022518446694,0.00022309177512360936,199.2816690569173,0.0,1.0296945526094434e-07,0.2918154362095163,0.07900135103746427,7.556487629803176e-05,0.0001475274011936022,0.000500995581363935,0.09186880883317132,0.09186880883317132,0.09186880883317132,0.09186840784110219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.0665495688,595.7692030975642,0.0,0.09186880883317132,0.09186880924297386,0.09186880924297386,0.3678195731531383,0.3678195731531383,0.5,10.075277203892941,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27861.517092514598,21081.44013912685,0.7566508338051228,0.5984016960134622,0.4163926022947117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541029929388476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.04503081981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44297156837825,260.44297156837825,-12.707028431621723,244.48829716490553,276.39764597185535,108904.21948903416,108905.36002436485,-1.1405353307044357,0.0,nan,276.39764597185535,3.247645971855377,270.01577621046465,-3.1342237895353264,263.63390644907173,-9.516093550928247,257.2520366876801,-15.89796331231986,250.87016692629217,-22.279833073707806,244.48829716490553,-28.661702835094445,1.0,1.0,25732.562594343566,25732.562594343566,275.98159443043824,2.8315944304382583,275.98159443043824,275.98159443043824,86698.1434522214,86697.73065469519,0.4127975262090331,0.0,8648.866644398773,8648.866644398773,0.920670702704469,3412.929091118497,275.98159443043824,2.8315944304382583,1.0,0.002,0.1269698502375379,0.004797312921868701,0.00019584928451962726,0.0018041507373168489,0.09792464225981364,0.09792464225981364,0.0,2.1836476203629385e-11,0.9999955853565233,0.9999955853565233,0.0,0.09186840367493443,4.0556803943384125e-07,0.0,0.0,0.0,1599322.3626411941,265.9574219903467,0.0,1.0,1286740.1176536256,2589.1183784631935,,,,,,,,,,,,,,,,,,,2.0,14240.553906081075,1584.9999107787319,0.3678195731531383,6.175450102142607,2.645201214489951
3878.0,-30.434573599127454,5.011200046245111,35.036496784796284,30.42341455528515,5.020433048349965,-26.88907293437995,-40.37609665011985,1.4749323826172511,-7.192592681425708,-7.192592681433231,40.073317541730795,35358.27044601911,15455.46287260306,15455.46287260306,50813.733318622166,86707.6257848205,86697.96907716783,15455.46287260306,102153.4319497709,102153.4319497709,102153.4319497709,130015.04531846389,125503.05598801821,4511.989330445679,0.0,98809.43142332872,47460.08082302948,57054.834000332485,27861.613368692997,84916.44736902548,21081.508574168867,1585.0047864499197,0.0,0.8749836673127255,2.6590407095898523,0.0014947306463915918,1.0,1.0,-7.192592681425708,325347.3220493245,1557696.8983388217,4.787796895106043,1557696.8983388217,4.787796895106043,0.7566506754363813,0.09186901837347718,3.3959407942994115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959407942994115,1.2848599140868888,1.2851465706887677,2.6430436167142815,5600.292267277361,14240.538989825114,6453.416355943679,0.00047537923673323415,29096.33512727753,2967.000466752411,19289.693350538197,1967.0013052916336,0.6629595537086833,0.6629595537086833,30672.95290961481,30484.863174865135,1.0077183622770303,0.8,4351.114810380897,4324.433322199387,1.0077183622770303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0215208501893,2034.6934298245008,8.985621799059572,5.011200046245111,-0.8025507667606595,5.813750813005771,2.6452062561896637,3.5,0.7557732160541896,0.6,0.00022309177512360936,1.0000022023267034,0.00022309128380371772,199.28168652575698,0.0,1.0011273842191293e-07,0.28371950068770124,0.07900145115020268,7.556475465571808e-05,0.00014752702046789127,0.0005009930270683563,0.09186901793887699,0.09186901793887699,0.09186901793887699,0.09186862142248055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.24191182904,595.7691472900823,0.0,0.09186901793887699,0.09186901837347718,0.09186901837347718,0.36782024196670476,0.36782024196670476,0.5,10.075265309369453,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27861.613368692997,21081.508574168867,0.7566506754363813,0.5983968346885555,0.4163889510398495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541031225397376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.03693488429,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44296396042165,260.44296396042165,-12.707036039578327,244.48827526824215,276.39765265260525,108904.05945467828,108905.15466163417,-1.0952069558777247,0.0,nan,276.39765265260525,3.247652652605268,270.01577717573275,-3.1342228242672263,263.63390169885656,-9.516098301143415,257.2520262219817,-15.897973778018297,250.8701507451114,-22.279849254888575,244.48827526824215,-28.66172473175783,1.0,1.0,25732.562594343566,25732.562594343566,275.9816073255487,2.8316073255487026,275.9816073255487,275.9816073255487,86698.35974794274,86697.96907716783,0.390670774911996,0.0,8648.866644398773,8648.866644398773,0.9206712088496362,3412.9204982709084,275.9816073255487,2.8316073255487026,1.0,0.002,0.1269702514565357,0.004797308654538568,0.0001958498975100093,0.0018041501243097507,0.09792494875500464,0.09792494875500464,0.0,2.1819759974534003e-11,0.999995632687929,0.999995632687929,0.0,0.09186861715280428,4.012206728920558e-07,0.0,0.0,0.0,1599322.3452992628,265.95740731857427,0.0,1.0,1286740.1675447735,2589.118177592273,,,,,,,,,,,,,,,,,,,2.0,14240.538989825114,1585.0047864499197,0.36782024196670476,6.175450102142607,2.6452062561896637
