time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3879.0,-30.43459419513435,5.011154672049703,35.03650885855141,30.423553939349972,5.020441108905157,-26.88909066473204,-40.376114601362474,1.474937577439702,-7.192607724163963,-7.19260772417398,40.07334191881433,35358.1664999438,15455.44540853688,15455.44540853688,50813.61190848068,86707.84920543572,86698.20610348569,15455.44540853688,102153.65151202257,102153.65151202257,102153.65151202257,130015.36124563414,125503.366613328,4511.994632306135,0.0,98809.63325449279,47459.955177347576,57055.19786349468,27861.709733611566,84916.90759710624,21081.577047226405,1585.0096752280554,0.0,0.8749834890671557,2.659039210823299,0.0014947306463915918,1.0,1.0,-7.192607724163963,325347.12773023,1557697.9510251072,4.787802990277857,1557697.9510251072,4.787802990277857,0.7566505160232215,0.09186922773612302,3.3959319942359554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959319942359554,1.2848598907970394,1.2851465467624121,2.6430368155778843,5600.277856485449,14240.524082347854,6453.41610646358,0.0004753812592110041,29096.46995941207,2967.014215803773,19289.692604825486,1967.0012292500994,0.6629564559458078,0.6629564559458078,30672.88932216891,30484.863174865135,1.0077157509283434,0.8,4351.105790177384,4324.433322199387,1.0077157509283434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0234757926544,2034.6934298245008,8.985601432802774,5.011154672049703,-0.8025785586846172,5.813733230734321,2.64521126700681,3.5,0.7557746477162315,0.6,0.00022309128380371772,1.0000021512995572,0.00022309080386857016,199.28170358984983,0.0,9.791105663068914e-08,0.27747993449137304,0.07900154906125932,7.556460065561049e-05,0.00014752668314810724,0.0005009905833061677,0.09186922728603703,0.09186922728603703,0.09186922728603703,0.09186883428471056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.4165866426,595.7690917042452,0.0,0.09186922728603703,0.09186922773612302,0.09186922773612302,0.367820911201081,0.367820911201081,0.5,10.075253520384543,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27861.709733611566,21081.577047226405,0.7566505160232215,0.5983921617773594,0.4163854702258225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541032492907129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.03069531809,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44295659614255,260.44295659614255,-12.707043403857426,244.48825386857632,276.3976593237126,108903.88280647957,108904.9429345878,-1.0601281082453786,0.0,nan,276.3976593237126,3.2476593237126394,270.0157782326848,-3.134221767315182,263.6338971416539,-9.516102858346073,257.2520160506264,-15.897983949373554,250.870134959601,-22.279865040398988,244.48825386857632,-28.661746131423655,1.0,1.0,25732.562594343566,25732.562594343566,275.98161968828515,2.8316196882851727,275.98161968828515,275.98161968828515,86698.58326137667,86698.20610348569,0.3771578909800155,0.0,8648.866644398773,8648.866644398773,0.9206717297914989,3412.911654207135,275.98161968828515,2.8316196882851727,1.0,0.002,0.12697064922363577,0.004797304335904923,0.0001958505050270633,0.0018041495170852482,0.09792525251353164,0.09792525251353164,0.0,2.2112311547778374e-11,0.9999956702723847,0.9999956702723847,0.0,0.0918688299673907,3.977687323278076e-07,0.0,0.0,0.0,1599322.3275188506,265.957392275836,0.0,1.0,1286740.2186973756,2589.1179716425263,,,,,,,,,,,,,,,,,,,2.0,14240.524082347854,1585.0096752280554,0.367820911201081,6.175450102142607,2.64521126700681
3880.0,-30.434614239928454,5.011109442261268,35.03652093565158,30.423694929946237,5.020448815793074,-26.889107934356616,-40.37613241290671,1.4749425091362183,-7.19262283249509,-7.1926228324509625,40.07336616300832,35358.06304136212,15455.428076636521,15455.428076636521,50813.49111799864,86708.07622821258,86698.44102732277,15455.428076636521,102153.8691039593,102153.8691039593,102153.8691039593,130015.67467088353,125503.67471670196,4511.999954181567,0.0,98809.83794553064,47459.829262965766,57055.56520284986,27861.80556692423,84917.37076977409,21081.645134625534,1585.0145401189086,0.0,0.8749833109726453,2.6590377055221093,0.0014947306463915918,1.0,1.0,-7.19262283249509,325346.9325639072,1557698.9979725708,4.78780908028569,1557698.9979725708,4.78780908028569,0.7566503572062941,0.09186943700639279,3.3959230725403438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959230725403438,1.2848598687147408,1.2851465240585054,2.6430299172915426,5600.263239844463,14240.509183954544,6453.4159455984955,0.0004753833280492864,29096.60667655091,2967.02815707208,19289.69212398898,1967.0011802184215,0.6629533243659864,0.6629533243659864,30672.82485580046,30484.863174865135,1.0077131034862838,0.8,4351.096645294224,4324.433322199387,1.0077131034862838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0254182663184,2034.6934298245008,8.985581208569961,5.011109442261268,-0.802606326216651,5.813715768477919,2.6452162458682706,3.5,0.7557760702480774,0.6,0.00022309080386857016,1.0000020937244256,0.00022309033677888295,199.28172019725733,0.0,9.564229381821533e-08,0.2710502606808223,0.07900164470355314,7.556444785423487e-05,0.0001475263560143353,0.0005009881561968821,0.09186943655105004,0.09186943655105004,0.09186943655105004,0.09186904555208626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.5903372882,595.7690364123024,0.0,0.09186943655105004,0.09186943700639279,0.09186943700639279,0.3678215807453355,0.3678215807453355,0.5,10.075241789847844,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,27861.80556692423,21081.645134625534,0.7566503572062941,0.5983874754643892,0.416381980751901,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541033731049142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.02426564428,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44294944919545,260.44294944919545,-12.707050550804524,244.48823296753864,276.3976659308569,108903.69758138669,108904.72642337254,-1.0288419858227478,0.0,nan,276.3976659308569,3.247665930856897,270.0157793381917,-3.1342206618082855,263.6338927455251,-9.516107254474889,257.25200615286104,-15.897993847138935,250.87011956019944,-22.279880439800536,244.48823296753864,-28.66176703246134,1.0,1.0,25732.562594343566,25732.562594343566,275.98163174239215,2.831631742392176,275.98163174239215,275.98163174239215,86698.81036336793,86698.44102732277,0.36933604515797924,0.0,8648.866644398773,8648.866644398773,0.9206722579329465,3412.9026879030453,275.98163174239215,2.831631742392176,1.0,0.002,0.12697104504959658,0.004797300010305692,0.00019585110952359078,0.001804148911674204,0.09792555476179539,0.09792555476179539,0.0,2.1197794821542493e-11,0.9999956914006799,0.9999956914006799,0.0,0.09186904117779897,3.9582859382389465e-07,0.0,0.0,0.0,1599322.3096609034,265.9573771675049,0.0,1.0,1286740.2700730255,2589.1177647947807,,,,,,,,,,,,,,,,,,,2.0,14240.509183954544,1585.0145401189086,0.3678215807453355,6.175450102142607,2.6452162458682706
3881.0,-30.43463380800487,5.011064355831387,35.03653301357427,30.42386993709954,5.020456312498288,-26.889124795955485,-40.37615022445095,1.4749472993501258,-7.192638003585557,-7.19263800359544,40.07339034104526,35357.93742241405,15455.410871756872,15455.410871756872,50813.34829417092,86708.36211831658,86698.67485576092,15455.410871756872,102154.0857275178,102154.0857275178,102154.0857275178,130015.98684068053,125503.98155174368,4512.005288936858,0.0,98810.09316887562,47459.67286997686,57056.02255433196,27861.901113162738,84917.9236674947,21081.713012802342,1585.0193925757128,0.0,0.8749831327858345,2.6590361939686358,0.0014947306463915918,1.0,1.0,-7.192638003585557,325346.7365869637,1557700.0420639343,4.787815173451319,1557700.0420639343,4.787815173451319,0.7566501986773169,0.09186964622848331,3.3959118776583135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3959118776583135,1.2848598472678554,1.285146502006659,2.643021248488253,5600.24487169052,14240.49429591733,6453.41733566698,0.0004753862298126346,29096.77775178641,2967.0456018912078,19289.696278996707,1967.0016039112957,0.6629495693148499,0.6629495693148499,30672.743963798697,30484.863174865135,1.007709781494274,0.8,4351.085170351203,4324.433322199387,1.007709781494274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0273482301661,2034.6934298245008,8.985561123583194,5.011064355831387,-0.8026340686997031,5.81369842453109,2.645221192668842,3.5,0.7557774836196691,0.6,0.00022309033677888295,1.0000020439304609,0.00022308988079868005,199.2817364096995,0.0,9.308243635434319e-08,0.2637956246282086,0.0790017377859895,7.556429505314438e-05,0.00014752604172573857,0.0005009854373603516,0.09186964578254314,0.09186964578254314,0.09186964578254314,0.09186925587265313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.7635948239,595.7689812774034,0.0,0.09186964578254314,0.09186964622848331,0.09186964622848331,0.36782225041166344,0.36782225041166344,0.5,10.075230095262022,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27861.901113162738,21081.713012802342,0.7566501986773169,0.5983818974794541,0.4163777904045543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541034936054846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.017011008225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429425042963,260.4429425042963,-12.70705749570368,244.4882125549008,276.39767245369586,108903.43624670677,108904.43600285907,-0.9997561522931974,0.0,nan,276.39767245369586,3.247672453695884,270.0157804739359,-3.1342195260641006,263.6338884941734,-9.516111505826586,257.25199651441454,-15.898003485585434,250.87010453465717,-22.279895465342804,244.4882125549008,-28.66178744509918,1.0,1.0,25732.562594343566,25732.562594343566,275.9816436069794,2.831643606979412,275.9816436069794,275.9816436069794,86699.09958087842,86698.67485576092,0.42472511749656405,0.0,8648.866644398773,8648.866644398773,0.9206729206401385,3412.891437046605,275.9816436069794,2.831643606979412,1.0,0.002,0.12697143967819252,0.0047972956849993845,0.0001958517121479906,0.001804148310614794,0.0979258560739953,0.0979258560739953,0.0,2.2762784712693218e-11,0.9999957044653238,0.9999957044653238,0.0,0.09186925159923225,3.9462925106281286e-07,0.0,0.0,0.0,1599322.291728772,265.9573619964144,0.0,1.0,1286740.3216620856,2589.11755708784,,,,,,,,,,,,,,,,,,,2.0,14240.49429591733,1585.0193925757128,0.36782225041166344,6.175450102142607,2.645221192668842
3882.0,-30.434652803467525,5.01101942184804,35.03654510074894,30.42400781940671,5.0204644088578725,-26.889141082233753,-40.37616412444038,1.4749526867044502,-7.192652262008494,-7.1926522619980755,40.073414763019706,35357.82643435925,15455.392569529056,15455.392569529056,50813.21900388831,86708.58311947211,86698.91394798612,15455.392569529056,102154.30651751517,102154.30651751517,102154.30651751517,130016.30350232548,125504.29282314591,4512.01067917957,0.0,98810.29243542578,47459.54001913167,57056.39157366012,27861.99698481031,84918.38855847043,21081.78118977002,1585.0242382911433,0.0,0.8749829587256922,2.6590347733483,0.0014947306463915918,1.0,1.0,-7.192652262008494,325346.5523997485,1557701.096689882,4.787821125505451,1557701.096689882,4.787821125505451,0.7566500420362294,0.09186985538114455,3.395903186798757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395903186798757,1.284859823004248,1.2851464771517374,2.643014534347012,5600.230645230905,14240.479416762202,6453.4170218679,0.0004753882135887352,29096.910895322686,2967.059178753467,19289.695341030256,1967.001508265336,0.6629465035111705,0.6629465035111705,30672.68116533093,30484.863174865135,1.0077072025509737,0.8,4351.076262068262,4324.433322199387,1.0077072025509737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0292656547324,2034.6934298245008,8.985540466165226,5.01101942184804,-0.8026613166536061,5.813680738501646,2.6452261073329297,3.5,0.7557788878094085,0.6,0.00022308988079868005,1.0000019841198906,0.0002230894381624884,199.281752147725,0.0,9.086852660155477e-08,0.2575214043888062,0.0790018286545161,7.556417580856983e-05,0.0001475257049901102,0.0005009830117106485,0.0918698549622593,0.0918698549622593,0.0918698549622593,0.09186946937708694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.9374164553,595.7689259710859,0.0,0.0918698549622593,0.09186985538114455,0.09186985538114455,0.3678229201104179,0.3678229201104179,0.5,10.075218528324784,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27861.99698481031,21081.78118977002,0.7566500420362294,0.5983770990767323,0.4163742039218476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541036112402537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.01073678799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429358312781,260.4429358312781,-12.7070641687219,244.48819264622048,276.3976790163396,108903.26032291054,108904.22094024313,-0.9606173325697738,0.0,nan,276.3976790163396,3.247679016339646,270.01578174231474,-3.1342182576852338,263.63388446828765,-9.51611553171233,257.25198719426413,-15.898012805735846,250.87008992024175,-22.279910079758224,244.48819264622048,-28.661807353779494,1.0,1.0,25732.562594343566,25732.562594343566,275.9816569929185,2.8316569929185107,275.9816569929185,275.9816569929185,86699.31733339751,86698.91394798612,0.40338541139499284,0.0,8648.866644398773,8648.866644398773,0.9206734351150664,3412.8827027327507,275.9816569929185,2.8316569929185107,1.0,0.002,0.12697182984491306,0.00479729153223552,0.0001958523082560267,0.0018041477127459472,0.09792615412801335,0.09792615412801335,0.0,2.1001974031403803e-11,0.9999957530289565,0.9999957530289565,0.0,0.09186946521252898,3.9016861557507185e-07,0.0,0.0,0.0,1599322.2748754055,265.9573477379915,0.0,1.0,1286740.3701476275,2589.1173618762355,,,,,,,,,,,,,,,,,,,2.0,14240.479416762202,1585.0242382911433,0.3678229201104179,6.175450102142607,2.6452261073329297
3883.0,-30.434671298574568,5.010974633952761,35.03655719484609,30.424143361765914,5.020472839148623,-26.88915688480348,-40.37617795458061,1.4749584243428269,-7.1926670842346425,-7.192667084225232,40.07343913751021,35357.71882473367,15455.375044364617,15455.375044364617,50813.09386909829,86708.79943347545,86699.15099247024,15455.375044364617,102154.52603683485,102154.52603683485,102154.52603683485,130016.6191435614,125504.60301352576,4512.016130035641,0.0,98810.48758354038,47459.41113068006,57056.75161428924,27862.093106726552,84918.84472101579,21081.849505544415,1585.0291097919396,0.0,0.8749827817153207,2.6590332965547825,0.0014947306463915918,1.0,1.0,-7.1926670842346425,325346.3609295359,1557702.1492667154,4.787827178445329,1557702.1492667154,4.787827178445329,0.7566498835816025,0.09187006489555188,3.3958946711208653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3958946711208653,1.2848597970742461,1.2851464506471955,2.6430079599763774,5600.216714928433,14240.464548426167,6453.416590441219,0.00047539013251226967,29097.04132576247,2967.0724789568785,19289.694051467035,1967.0013767664836,0.6629434874668159,0.6629434874668159,30672.619632660764,30484.863174865135,1.0077046755914363,0.8,4351.067533345165,4324.433322199387,1.0077046755914363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.031171702856,2034.6934298245008,8.985520319997207,5.010974633952761,-0.8026887749625873,5.813663408915349,2.6452309928410056,3.5,0.7557802836688587,0.6,0.0002230894381624884,1.0000019318568398,0.00022308900718646398,199.28176747120042,0.0,8.820931583461457e-08,0.24998520107529767,0.07900191686383194,7.556405716338784e-05,0.00014752538099910056,0.0005009806551899209,0.09187006445459994,0.09187006445459994,0.09187006445459994,0.09186968212512357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.1105368204,595.7688708903928,0.0,0.09187006445459994,0.09187006489555188,0.09187006489555188,0.36782359020960537,0.36782359020960537,0.5,10.07520705925624,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27862.093106726552,21081.849505544415,0.7566498835816025,0.5983724111654456,0.4163707000595041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454103725432736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.00320058467,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429294565517,260.4429294565517,-12.707070543448253,244.4881732393292,276.3976856737777,108903.0914064687,108904.00908291082,-0.9176764421362766,0.0,nan,276.3976856737777,3.24768567377771,270.0157831868874,-3.134216813112573,263.6338806999947,-9.5161193000053,257.25197821310496,-15.898021786895015,250.87007572621658,-22.279924273783394,244.4881732393292,-28.661826760670778,1.0,1.0,25732.562594343566,25732.562594343566,275.981669578269,2.831669578269043,275.981669578269,275.981669578269,86699.53374309413,86699.15099247024,0.38275062388856895,0.0,8648.866644398773,8648.866644398773,0.9206739392190404,3412.8741444764696,275.981669578269,2.831669578269043,1.0,0.002,0.12697221685373933,0.004797287297620805,0.00019585289926688735,0.001804147122207628,0.09792644963344367,0.09792644963344367,0.0,2.14745153083451e-11,0.9999957874142106,0.9999957874142106,0.0,0.09186967788502204,3.870105298521326e-07,0.0,0.0,0.0,1599322.2573556236,265.95733291576533,0.0,1.0,1286740.4205503687,2589.117158945666,,,,,,,,,,,,,,,,,,,2.0,14240.464548426167,1585.0291097919396,0.36782359020960537,6.175450102142607,2.6452309928410056
3884.0,-30.434689349529677,5.01092998787411,35.03656929447296,30.424315225705527,5.0204806657955485,-26.889172347994734,-40.376195521652676,1.4749636631705467,-7.192682269469344,-7.192682269502566,40.07346348551301,35357.6003868382,15455.35802962949,15455.35802962949,50812.95841646769,86709.07942330345,86699.38683650219,15455.35802962949,102154.74486613169,102154.74486613169,102154.74486613169,130016.93423112121,125504.91260714892,4512.02162397229,0.0,98810.7373328684,47459.262352188925,57057.1944229772,27862.18936498953,84919.38378796673,21081.91789384109,1585.0339965233804,0.0,0.8749826027897759,2.6590317835940382,0.0014947306463915918,1.0,1.0,-7.192682269469344,325346.164770149,1557703.2006977107,4.787833296876879,1557703.2006977107,4.787833296876879,0.7566497240282113,0.09187027461424778,3.3958837093367316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3958837093367316,1.2848597734539,1.285146426467807,2.6429994770620575,5600.1987406509115,14240.449689480742,6453.417830089525,0.00047539294914947906,29097.208794634393,2967.089556029265,19289.69775685878,1967.0017546112872,0.6629397992434193,0.6629397992434193,30672.540424846316,30484.863174865135,1.007701422769369,0.8,4351.056297312705,4324.433322199387,1.007701422769369,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0330657253414,2034.6934298245008,8.985500533451626,5.01092998787411,-0.8027163512564188,5.813646339130528,2.64523584752901,3.5,0.7557816707225743,0.6,0.00022308900718646398,1.0000018854643733,0.00022308858656088195,199.28178242669125,0.0,8.58856638854194e-08,0.24339997145127856,0.07900200274949583,7.556390646028529e-05,0.0001475251007261787,0.0005009780862742907,0.09187027416183796,0.09187027416183796,0.09187027416183796,0.09186989430486545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.28316634387,595.7688159679461,0.0,0.09187027416183796,0.09187027461424778,0.09187027461424778,0.3678242605910384,0.3678242605910384,0.5,10.075195665457455,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27862.18936498953,21081.91789384109,0.7566497240282113,0.5983670176333522,0.41636666223487667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541038366173134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.99661535505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429233113846,260.4429233113846,-12.70707668861536,244.48815431422346,276.3976923085487,108902.83587919992,108903.72050945411,-0.8846302541669222,0.0,nan,276.3976923085487,3.2476923085487215,270.0157847096828,-3.1342152903171723,263.63387711081543,-9.516122889184544,257.2519695119511,-15.898030488048903,250.87006191308643,-22.279938086913546,244.48815431422346,-28.661845685776512,1.0,1.0,25732.562594343566,25732.562594343566,275.98168166177055,2.831681661770574,275.98168166177055,275.98168166177055,86699.81704010919,86699.38683650219,0.43020360700029414,0.0,8648.866644398773,8648.866644398773,0.9206745881245707,3412.863127883415,275.98168166177055,2.831681661770574,1.0,0.002,0.12697260142227157,0.004797283009061826,0.00019585348636799529,0.0018041465359208578,0.09792674318399765,0.09792674318399765,0.0,2.2288853054885926e-11,0.9999958139932865,0.9999958139932865,0.0,0.09186989004466148,3.845695863045144e-07,0.0,0.0,0.0,1599322.239406763,265.95731773053063,0.0,1.0,1286740.4721875144,2589.1169510451955,,,,,,,,,,,,,,,,,,,2.0,14240.449689480742,1585.0339965233804,0.3678242605910384,6.175450102142607,2.64523584752901
3885.0,-30.434706791494353,5.010885492275993,35.0365814050486,30.424451152235292,5.020488880554403,-26.889187224288847,-40.37620921209452,1.4749693124230556,-7.192696578331947,-7.192696578316463,40.073487999946245,35357.49576681142,15455.339962137185,15455.339962137185,50812.83572894861,86709.29705040812,86699.62677518596,15455.339962137185,102154.96673732314,102154.96673732314,102154.96673732314,130017.25234355014,125505.2251692095,4512.02717434063,0.0,98810.93324498797,47459.13588076432,57057.55262691517,27862.285606226997,84919.83823314216,21081.986333625882,1585.038860848323,0.0,0.8749824280897627,2.659030357950113,0.0014947306463915918,1.0,1.0,-7.192696578331947,325345.9799316267,1557704.2593188123,4.787839270816171,1557704.2593188123,4.787839270816171,0.7566495667862305,0.09187048418770818,3.39587516124404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39587516124404,1.2848597478919677,1.2851464003596986,2.642992876705457,5600.184755287296,14240.434838816655,6453.417428646457,0.00047539488164798614,29097.339729293733,2967.1029076487625,19289.696556918585,1967.0016322514402,0.6629367748522622,0.6629367748522622,30672.478657882053,30484.863174865135,1.0076988861909981,0.8,4351.047535353797,4324.433322199387,1.0076988861909981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0349473144877,2034.6934298245008,8.985480199845826,5.010885492275993,-0.8027434511629927,5.813628943438986,2.6452406703518716,3.5,0.7557830486719633,0.6,0.00022308858656088195,1.0000018218541196,0.00022308818012676195,199.28179687762625,0.0,8.382301572052728e-08,0.2375544265519743,0.07900208657251155,7.556378901392556e-05,0.00014752479754695638,0.0005009757956572649,0.09187048376069078,0.09187048376069078,0.09187048376069078,0.09187010864597439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.45592616696,595.7687610112977,0.0,0.09187048376069078,0.09187048418770818,0.09187048418770818,0.3678249311650381,0.3678249311650381,0.5,10.075184411565854,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27862.285606226997,21081.986333625882,0.7566495667862305,0.5983623707506969,0.4163632020793493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541039451318571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.99076981015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44291744468467,260.44291744468467,-12.70708255531531,244.4881358920221,276.39769899734995,108902.6605984424,108903.50514199912,-0.8445435567046575,0.0,nan,276.39769899734995,3.2476989973499713,270.0157863762839,-3.1342136237160503,263.63387375521495,-9.516126244785028,257.25196113415126,-15.898038865848719,250.87004851308606,-22.279951486913916,244.4881358920221,-28.66186410797789,1.0,1.0,25732.562594343566,25732.562594343566,275.98169509516765,2.8316950951676745,275.98169509516765,275.98169509516765,86700.0313412006,86699.62677518596,0.4045660146512091,0.0,8648.866644398773,8648.866644398773,0.9206750941458572,3412.85453705026,275.98169509516765,2.8316950951676745,1.0,0.002,0.12697298112344185,0.004797278889740108,0.0001958540663127297,0.001804145954035376,0.09792703315636485,0.09792703315636485,0.0,2.0348105578965603e-11,0.9999958669674743,0.9999958669674743,0.0,0.09187010448400888,3.797036992964913e-07,0.0,0.0,0.0,1599322.2224937696,265.95730342166803,0.0,1.0,1286740.5208445573,2589.116755143151,,,,,,,,,,,,,,,,,,,2.0,14240.434838816655,1585.038860848323,0.3678249311650381,6.175450102142607,2.6452406703518716
3886.0,-30.43472376448741,5.01084114063633,35.03659352268074,30.424585367459827,5.020497326693669,-26.889201655369845,-40.376222832687176,1.474975216533961,-7.192711468511391,-7.192711468478131,40.073512425160445,35357.393955218475,15455.322691801179,15455.322691801179,50812.71664701965,86709.51124750015,86699.86404730758,15455.322691801179,102155.18673910876,102155.18673910876,102155.18673910876,130017.56865323515,125505.53587112897,4512.032782106185,0.0,98811.12610917361,47459.01263038487,57057.903865320826,27862.381914126403,84920.28577944724,21082.054779702852,1585.0437425232449,0.0,0.8749822505042142,2.6590288743881025,0.0014947306463915918,1.0,1.0,-7.192711468511391,325345.7875838747,1557705.3140877148,4.78784534342906,1557705.3140877148,4.78784534342906,0.7566494079608506,0.09187069407403213,3.3958667427776517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3958667427776517,1.2848597211083492,1.2851463730478667,2.6429863797491446,5600.170989016484,14240.419999750979,6453.416941673864,0.0004753967664495331,29097.468656367528,2967.1160545515063,19289.695101324916,1967.001483822194,0.6629337874414607,0.6629337874414607,30672.41782754351,30484.863174865135,1.0076963880781995,0.8,4351.038906260024,4324.433322199387,1.0076963880781995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0368175822175,2034.6934298245008,8.98546038888055,5.01084114063633,-0.8027707707979923,5.8136119114343225,2.6452454641595633,3.5,0.7557844183313038,0.6,0.00022308818012676195,1.0000017728691366,0.00022308778462131384,199.28181094001278,0.0,8.099492174637263e-08,0.22953960822922004,0.07900216756743329,7.556367216694889e-05,0.00014752450795981305,0.0005009735703253661,0.09187069363117416,0.09187069363117416,0.09187069363117416,0.09187032168824509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.62778737355,595.7687063423797,0.0,0.09187069363117416,0.09187069407403213,0.09187069407403213,0.36782560219148663,0.36782560219148663,0.5,10.07517325462458,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,27862.381914126403,21082.054779702852,0.7566494079608506,0.5983578149865054,0.41635980885707075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454104049985429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.98275499183,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429118694877,260.4429118694877,-12.707088130512261,244.48811796439557,276.3977057745824,108902.48968300801,108903.29226291132,-0.8025799032648799,0.0,nan,276.3977057745824,3.247705774582414,270.01578821254554,-3.134211787454433,263.6338706505052,-9.516129349494804,257.2519530884671,-15.898046911532902,250.87003552643077,-22.27996447356921,244.48811796439557,-28.661882035604407,1.0,1.0,25732.562594343566,25732.562594343566,275.9817076389036,2.8317076389035947,275.9817076389036,275.9817076389036,86700.24564565699,86699.86404730758,0.38159834941325244,0.0,8648.866644398773,8648.866644398773,0.9206755924929928,3412.84607649154,275.9817076389036,2.8317076389035947,1.0,0.002,0.12697335769813756,0.004797274687755998,0.0001958546412017273,0.0018041453803591342,0.09792732060086365,0.09792732060086365,0.0,2.1560861603042714e-11,0.9999959010210857,0.9999959010210857,0.0,0.09187031749799428,3.765760378507273e-07,0.0,0.0,0.0,1599322.2048936577,265.9572885314886,0.0,1.0,1286740.5714783615,2589.116551282355,,,,,,,,,,,,,,,,,,,2.0,14240.419999750979,1585.0437425232449,0.36782560219148663,6.175450102142607,2.6452454641595633
3887.0,-30.434740253529352,5.010796928655943,35.036605645059076,30.424756253510736,5.02050510773394,-26.889215717401793,-40.376236418355234,1.4749805705045256,-7.19272672635708,-7.192726726387831,40.073536797655464,35357.26797003452,15455.305935488383,15455.305935488383,50812.5739055229,86709.78983970295,86700.09973339763,15455.305935488383,102155.40566888601,102155.40566888601,102155.40566888601,130017.88393745542,125505.84551037032,4512.038427085107,0.0,98811.37416967914,47458.85600444638,57058.35351692529,27862.47826856941,84920.8317854947,21082.123233143477,1585.0486353303031,0.0,0.874982071079328,2.6590273541948717,0.0014947306463915918,1.0,1.0,-7.19272672635708,325345.5904867918,1557706.3665789394,4.787851478940448,1557706.3665789394,4.787851478940448,0.7566492481368898,0.0918709041315256,3.395855853064859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395855853064859,1.2848596968760477,1.2851463483019636,2.6429779541855005,5600.153136258162,14240.405169498967,6453.418143027697,0.00047539955834202094,29097.635013129016,2967.133018220189,19289.698692251917,1967.0018499948421,0.662930120731403,0.662930120731403,30672.339140373904,30484.863174865135,1.007693156642728,0.8,4351.02774408369,4324.433322199387,1.007693156642728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0386758588008,2034.6934298245008,8.985440939443809,5.010796928655943,-0.8027982117289083,5.813595140384852,2.6452502272353913,3.5,0.7557857792101118,0.6,0.00022308778462131384,1.0000017223194921,0.0002230874003935357,199.28182460144,0.0,7.88170419355377e-08,0.22336749684531385,0.07900224638447523,7.556355561974664e-05,0.0001475242290015672,0.0005009710165238526,0.09187090367842762,0.09187090367842762,0.09187090367842762,0.09187053391658313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.79907427914,595.7686518575531,0.0,0.09187090367842762,0.0918709041315256,0.0918709041315256,0.3678262734994799,0.3678262734994799,0.5,10.075162163958057,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,27862.47826856941,21082.123233143477,0.7566492481368898,0.5983522869143891,0.4163556482742069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541041520197588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.976582880445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.442906516327,260.442906516327,-12.707093483672963,244.48810051896763,276.39771251368927,108902.23098653632,108903.00160321467,-0.7706166783384855,0.0,nan,276.39771251368927,3.2477125136892937,270.0157901147454,-3.1342098852545632,263.6338677157969,-9.516132284203081,257.25194531685275,-15.898054683147222,250.87002291790995,-22.279977082090028,244.48810051896763,-28.66189948103235,1.0,1.0,25732.562594343566,25732.562594343566,275.98171963151117,2.8317196315111914,275.98171963151117,275.98171963151117,86700.52758623299,86700.09973339763,0.42785283536068164,0.0,8648.866644398773,8648.866644398773,0.9206762371292823,3412.835132330183,275.98171963151117,2.8317196315111914,1.0,0.002,0.12697373213662155,0.00479727042735203,0.0001958552126481472,0.0018041448095660803,0.0979276063240736,0.0979276063240736,0.0,2.221422741935375e-11,0.9999959242882082,0.9999959242882082,0.0,0.0918705296921983,3.7443932729585776e-07,0.0,0.0,0.0,1599322.1868589632,265.9572732736429,0.0,1.0,1286740.6233624024,2589.1163423878984,,,,,,,,,,,,,,,,,,,2.0,14240.405169498967,1585.0486353303031,0.3678262734994799,6.175450102142607,2.6452502272353913
3888.0,-30.434756163361037,5.010752864956661,35.03661777724509,30.42489137677478,5.020513248020117,-26.88922922222313,-40.376249864324905,1.4749863059418025,-7.1927411140289905,-7.192741113999046,40.07356132468178,35357.16878274541,15455.288131761188,15455.288131761188,50812.4569145066,86710.00642792114,86700.33935047447,15455.288131761188,102155.62748223566,102155.62748223566,102155.62748223566,130018.20203416675,125506.15791240496,4512.044121761792,0.0,98811.56870426539,47458.7346338042,57058.70452273465,27862.574551931095,84921.27907466574,21082.19169904139,1585.0535032625216,0.0,0.8749818958918615,2.659025920700764,0.0014947306463915918,1.0,1.0,-7.1927411140289905,325345.40463048563,1557707.4257448004,4.787857469552959,1557707.4257448004,4.787857469552959,0.7566490906914497,0.09187111401829788,3.3958473636283344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3958473636283344,1.284859670835728,1.28514632176213,2.6429714004639346,5600.139249708589,14240.390348376344,6453.417713038693,0.00047540147120588114,29097.765041679897,2967.1462774423376,19289.69740698601,1967.0017189341938,0.6629271141393601,0.6629271141393601,30672.27779714791,30484.863174865135,1.0076906374701071,0.8,4351.019042234217,4324.433322199387,1.0076906374701071,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0405217318887,2034.6934298245008,8.985420945896923,5.010752864956661,-0.8028251803129276,5.813578045269589,2.6452549585223686,3.5,0.755787131006391,0.6,0.0002230874003935357,1.0000016618197831,0.00022308702966309646,199.28183778298418,0.0,7.656961269182369e-08,0.21699828236862834,0.07900232295408792,7.5563440271137e-05,0.00014752396012239868,0.000500968851053659,0.0918711135927345,0.0918711135927345,0.0918711135927345,0.0918707481431581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.97049236804,595.768597337652,0.0,0.0918711135927345,0.09187111401829788,0.09187111401829788,0.36782694496694673,0.36782694496694673,0.5,10.075151201079407,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,-2.9956481739645824e-11,27862.574551931095,21082.19169904139,0.7566490906914497,0.5983477576901606,0.4163522872948976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541042511447961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.97021366597,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429014301463,260.4429014301463,-12.707098569853656,244.48808357137676,276.3977192889181,108902.05182408179,108902.78400760236,-0.732183520569078,0.0,nan,276.3977192889181,3.2477192889181197,270.01579214541135,-3.134207854588624,263.6338650018993,-9.516134998100654,257.2519378583895,-15.898062141610467,250.87001071488297,-22.27998928511701,244.48808357137676,-28.661916428623215,1.0,1.0,25732.562594343566,25732.562594343566,275.98173294892615,2.8317329489261738,275.98173294892615,275.98173294892615,86700.7408924436,86700.33935047447,0.4015419691277202,0.0,8648.866644398773,8648.866644398773,0.9206767396761009,3412.8266004464763,275.98173294892615,2.8317329489261738,1.0,0.002,0.12697410211301272,0.0047972663348957965,0.00019585577756083323,0.0018041442431085478,0.09792788878041661,0.09792788878041661,0.0,2.0669381137206067e-11,0.9999959728570885,0.9999959728570885,0.0,0.0918707440401923,3.6997810558837433e-07,0.0,0.0,0.0,1599322.1698528074,265.957258885971,0.0,1.0,1286740.6722874264,2589.1161454069925,,,,,,,,,,,,,,,,,,,2.0,14240.390348376344,1585.0535032625216,0.36782694496694673,6.175450102142607,2.6452549585223686
3889.0,-30.4347716284449,5.010708943062029,35.03662991506308,30.42502492843198,5.020521596304145,-26.88924230597203,-40.37626327536998,1.474992272781993,-7.192756080543688,-7.192756080591721,40.073585752024016,35357.07220800521,15455.271119725208,15455.271119725208,50812.343327730414,86710.21990050854,86700.57615918753,15455.271119725208,102155.84727891274,102155.84727891274,102155.84727891274,130018.51815565655,125506.46828961206,4512.0498660444855,0.0,98811.76046411232,47458.6162459198,57059.04913132502,27862.670876743807,84921.72000806882,21082.26015284361,1585.0583873735286,0.0,0.8749817178732283,2.6590244295351715,0.0014947306463915918,1.0,1.0,-7.192756080543688,325345.2112969226,1557708.4806064917,4.787863556979994,1557708.4806064917,4.787863556979994,0.7566489316873202,0.09187132419468871,3.3958389921936774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3958389921936774,1.2848596436848947,1.2851462941288778,2.6429649408667157,5600.125562597212,14240.375538307599,6453.417205399045,0.0004754033406899138,29097.89324265958,2967.1593503040876,19289.69588961713,1967.001564205629,0.6629241412342893,0.6629241412342893,30672.21730655334,30484.863174865135,1.0076881533136,0.8,4351.010461334858,4324.433322199387,1.0076881533136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0423563070456,2034.6934298245008,8.985401471686945,5.010708943062029,-0.8028523685868079,5.8135613116488365,2.6452596608541783,3.5,0.7557884745297653,0.6,0.00022308702966309646,1.0000016153649816,0.00022308666929670302,199.28185059604928,0.0,7.387984325390272e-08,0.2093754757815603,0.07900239683393118,7.55633252222958e-05,0.00014752370444080066,0.0005009667478129264,0.09187132374866101,0.09187132374866101,0.09187132374866101,0.09187096101721672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.1410325151,595.7685430982478,0.0,0.09187132374866101,0.09187132419468871,0.09187132419468871,0.3678276168411567,0.3678276168411567,0.5,10.075140320364405,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27862.670876743807,21082.26015284361,0.7566489316873202,0.5983433133820475,0.41634898827585876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541043467878825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.96259085938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44289662174276,260.44289662174276,-12.707103378257216,244.48806710981685,276.39772613367006,108901.87649560256,108902.56869138156,-0.6921957790023457,0.0,nan,276.39772613367006,3.247726133670085,270.01579432890196,-3.134205671098016,263.6338625241273,-9.516137475872654,257.2519307193545,-15.898069280645473,250.86999891458572,-22.280001085414256,244.48806710981685,-28.661932890183124,1.0,1.0,25732.562594343566,25732.562594343566,275.98174536265077,2.8317453626507927,275.98174536265077,275.98174536265077,86700.95445315086,86700.57615918753,0.37829396332381293,0.0,8648.866644398773,8648.866644398773,0.9206772352369383,3412.818187154646,275.98174536265077,2.8317453626507927,1.0,0.002,0.12697446945978666,0.004797262155667498,0.00019585633818517,0.0018041436831473703,0.097928169092585,0.097928169092585,0.0,2.133254033490073e-11,0.9999960014922231,0.9999960014922231,0.0,0.09187095684648446,3.6734820426483265e-07,0.0,0.0,0.0,1599322.1521624585,265.9572439194563,0.0,1.0,1286740.7231807953,2589.115940501215,,,,,,,,,,,,,,,,,,,2.0,14240.375538307599,1585.0583873735286,0.3678276168411567,6.175450102142607,2.6452596608541783
3890.0,-30.43478663360545,5.010665158732467,35.03664205607657,30.425195185840153,5.020529274583145,-26.889255042785763,-40.37627287963403,1.4749976826490154,-7.192771411243086,-7.192771411237487,40.073610120151216,35356.938132923366,15455.254614681298,15455.254614681298,50812.19274760466,86710.49786318601,86700.81130770006,15455.254614681298,102156.06592238136,102156.06592238136,102156.06592238136,130018.83315120988,125506.77751192823,4512.055639281646,0.0,98812.00750898306,47458.45114936245,57059.507066245125,27862.76722882852,84922.27429507364,21082.32860019221,1585.063281659624,0.0,0.8749815380597175,2.6590229020852942,0.0014947306463915918,1.0,1.0,-7.192771411243086,325345.01325901126,1557709.5329111197,4.787869705785248,1557709.5329111197,4.787869705785248,0.7566487717120626,0.09187153452003456,3.395828145912948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395828145912948,1.2848596191185127,1.2851462690939708,2.642956549792327,5600.107782917484,14240.360736618306,6453.418388376702,0.0004754061185725205,29098.058930899773,2967.17624580257,19289.699425616513,1967.0019247772188,0.6629204879756574,0.6629204879756574,30672.13893308827,30484.863174865135,1.007684934766247,0.8,4350.999343659112,4324.433322199387,1.007684934766247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0441789184822,2034.6934298245008,8.985382354771344,5.010665158732467,-0.8028796774477458,5.8135448361802124,2.6452643325242255,3.5,0.7557898092926358,0.6,0.00022308666929670302,1.0000015673250622,0.00022308631964792323,199.2818630280621,0.0,7.181448177677026e-08,0.20352224135536692,0.07900246864841295,7.556324283064683e-05,0.0001475234264660562,0.0005009642037749528,0.09187153405397654,0.09187153405397654,0.09187153405397654,0.09187117303851086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.311044292,595.7684890276884,0.0,0.09187153405397654,0.09187153452003456,0.09187153452003456,0.36782828894039543,0.36782828894039543,0.5,10.075129489879405,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27862.76722882852,21082.32860019221,0.7566487717120626,0.5983376348477314,0.4163446919717555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541044397573473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.956737624954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44289202151464,260.44289202151464,-12.70710797848534,244.48805111927047,276.39773292376043,108901.61331958095,108902.27554744013,-0.6622278591654456,0.0,nan,276.39773292376043,3.247732923760452,270.01579656286435,-3.134203437135625,263.6338602019636,-9.516139798036363,257.2519238410625,-15.8980761589375,250.86998748016623,-22.280012519833747,244.48805111927047,-28.66194888072951,1.0,1.0,25732.562594343566,25732.562594343566,275.9817572203665,2.8317572203665122,275.9817572203665,275.9817572203665,86701.23570148076,86700.81130770006,0.42439378070412204,0.0,8648.866644398773,8648.866644398773,0.9206778772993873,3412.8072866425127,275.9817572203665,2.8317572203665122,1.0,0.002,0.12697483520778644,0.004797257915327985,0.0001958568961973149,0.0018041431248218126,0.09792844809865744,0.09792844809865744,0.0,2.101912741081513e-11,0.9999960188955299,0.9999960188955299,0.0,0.0918711687698578,3.657501767513224e-07,0.0,0.0,0.0,1599322.134041642,265.9572285887569,0.0,1.0,1286740.7753125604,2589.1157306094506,,,,,,,,,,,,,,,,,,,2.0,14240.360736618306,1585.063281659624,0.36782828894039543,6.175450102142607,2.6452643325242255
3891.0,-30.434801083083997,5.010621520448462,35.036654205670445,30.425329750310652,5.0205373090392715,-26.889267243871963,-40.37628611605612,1.4750034688688578,-7.192785887187142,-7.192785887133746,40.07363464904066,35356.84396807086,15455.237079438843,15455.237079438843,50812.0810475097,86710.71388324272,86701.05049145322,15455.237079438843,102156.28757089206,102156.28757089206,102156.28757089206,130019.15107260119,125507.08961710984,4512.061455491342,0.0,98812.20108679039,47458.3344178155,57059.85185441654,27862.863501709126,84922.71535612567,21082.39705411306,1585.0681508518023,0.0,0.8749813623737933,2.6590214597982116,0.0014947306463915918,1.0,1.0,-7.192785887187142,325344.8262626855,1557710.5921588475,4.787875713447312,1557710.5921588475,4.787875713447312,0.75664861412467,0.091871744649904,3.395819697243608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395819697243608,1.2848595927691948,1.2851462422895015,2.6429500284344414,5600.0939649426655,14240.345943627308,6453.417941724453,0.00047540801839848285,29098.188330492456,2967.189440888831,19289.69809054305,1967.0017886376133,0.6629174940877356,0.6629174940877356,30672.077884339487,30484.863174865135,1.0076824276909635,0.8,4350.990683582733,4324.433322199387,1.0076824276909635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0459891594637,2034.6934298245008,8.98536270358176,5.010621520448462,-0.8029065224863539,5.8135280429348155,2.6452689724899114,3.5,0.7557911349971176,0.6,0.00022308631964792323,1.0000015092828671,0.00022308598294807128,199.28187499968485,0.0,6.967866024235357e-08,0.19746932312683,0.0790025383270732,7.556312928011104e-05,0.0001475231903678122,0.0005009621556512352,0.09187174422611444,0.09187174422611444,0.09187174422611444,0.09187138698076121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.481278023,595.7684348928535,0.0,0.09187174422611444,0.091871744649904,0.091871744649904,0.36782896113740665,0.36782896113740665,0.5,10.075118774599307,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,27862.863501709126,21082.39705411306,0.75664861412467,0.5983332119613449,0.4163414207824255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541045299619606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.950684706724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44288767450774,260.44288767450774,-12.707112325492233,244.4880356133176,276.39773973569993,108901.42966250806,108902.05543778908,-0.6257752810185895,0.0,nan,276.39773973569993,3.247739735699952,270.015798911224,-3.134201088775967,263.63385808674667,-9.516141913253307,257.2519172622666,-15.898082737733375,250.8699764377918,-22.280023562208186,244.4880356133176,-28.66196438668237,1.0,1.0,25732.562594343566,25732.562594343566,275.9817703993946,2.8317703993945997,275.9817703993946,275.9817703993946,86701.44849445156,86701.05049145322,0.39800299833586905,0.0,8648.866644398773,8648.866644398773,0.9206783774307438,3412.798795729826,275.9817703993946,2.8317703993945997,1.0,0.002,0.12697519691104253,0.004797253845703885,0.00019585744831330108,0.0018041425729151176,0.09792872415665053,0.09792872415665053,0.0,2.122841876242565e-11,0.9999960629455247,0.9999960629455247,0.0,0.09187138294584057,3.617040634295955e-07,0.0,0.0,0.0,1599322.1169311393,265.95721411281284,0.0,1.0,1286740.8245377415,2589.115532420126,,,,,,,,,,,,,,,,,,,2.0,14240.345943627308,1585.0681508518023,0.36782896113740665,6.175450102142607,2.6452689724899114
