time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3892.0,-30.4348150460797,5.010578021875554,35.036666359459396,30.425462673325114,5.0205455520360225,-26.88927898627166,-40.37629931755362,1.4750094911586251,-7.192800930169483,-7.192800930127783,40.07365906974128,35356.75256997447,15455.22031835468,15455.22031835468,50811.972888329154,86710.92674724238,86701.28675712869,15455.22031835468,102156.50707548337,102156.50707548337,102156.50707548337,130019.46689038696,125507.39957643914,4512.067313947819,0.0,98812.3918425053,47458.22080164117,57060.19004540459,27862.959814903585,84923.14986030817,21082.46549497547,1585.0730360765006,0.0,0.8749811839552464,2.6590199610158956,0.0014947306463915918,1.0,1.0,-7.192800930169483,325344.63194160856,1557711.6467360668,4.78788181455423,1557711.6467360668,4.78788181455423,0.7566484549749339,0.09187195505516833,3.395811368584737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395811368584737,1.2848595652886612,1.2851462143702024,2.6429436028067563,5600.080349808655,14240.3311612683,6453.417415845672,0.0004754098740571264,29098.315871322106,2967.2024464340125,19289.69651865618,1967.0016283497607,0.6629145344341791,0.6629145344341791,30672.01770273764,30484.863174865135,1.0076799562278298,0.8,4350.982146515569,4324.433322199387,1.0076799562278298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0477881175539,2034.6934298245008,8.985343561453668,5.010578021875554,-0.8029335826243411,5.813511604499895,2.6452735835387906,3.5,0.7557924524396544,0.6,0.00022308598294807128,1.0000014584686987,0.00022308565758462256,199.2818865682501,0.0,6.709817780787456e-08,0.1901562359075165,0.079002605425251,7.556301602933856e-05,0.00014752296691873272,0.0005009601681899826,0.09187195460775514,0.09187195460775514,0.09187195460775514,0.09187159961298116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.6506642887,595.768381028192,0.0,0.09187195460775514,0.09187195505516833,0.09187195505516833,0.3678296336931872,0.3678296336931872,0.5,10.075108126629928,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27862.959814903585,21082.46549497547,0.7566484549749339,0.5983288770130502,0.4163382143518407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541046168260614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.943371619505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428835978658,260.4428835978658,-12.707116402134204,244.48802058977444,276.3977466059598,108901.25023401759,108901.83708878448,-0.5868547668919072,0.0,nan,276.3977466059598,3.2477466059598328,270.0158014027219,-3.1341985972781004,263.6338561994851,-9.516143800514897,257.25191099624436,-15.898089003755615,250.86996579300902,-22.280034206990962,244.48802058977444,-28.66197941022554,1.0,1.0,25732.562594343566,25732.562594343566,275.98178267393075,2.8317826739307748,275.98178267393075,275.98178267393075,86701.66136512812,86701.28675712869,0.3746079994307365,0.0,8648.866644398773,8648.866644398773,0.920678870457254,3412.790425427661,275.98178267393075,2.8317826739307748,1.0,0.002,0.12697555648476103,0.004797249683754133,0.0001958579969170377,0.0018041420246180878,0.09792899845851885,0.09792899845851885,0.0,2.153512567923399e-11,0.999996086132163,0.999996086132163,0.0,0.09187159548047831,3.595746900170052e-07,0.0,0.0,0.0,1599322.0991503964,265.9571990698305,0.0,1.0,1286740.8756911205,2589.1153264675645,,,,,,,,,,,,,,,,,,,2.0,14240.3311612683,1585.0730360765006,0.3678296336931872,6.175450102142607,2.6452735835387906
3893.0,-30.434828577226305,5.010534658685958,35.03667851526022,30.42563237193974,5.020553122400215,-26.88929040726408,-40.37630871227009,1.4750149513083664,-7.192816347787698,-7.192816347778617,40.07368343566384,35356.62356013225,15455.204075259973,15455.204075259973,50811.82763539222,86711.20415129865,86701.52143919338,15455.204075259973,102156.72551445336,102156.72551445336,102156.72551445336,130019.78166719544,125507.70847218973,4512.073195005711,0.0,98812.63793466985,47458.06038257195,57060.64172455322,27863.056152742087,84923.69787729532,21082.533927411037,1585.0779314746007,0.0,0.8749810036665883,2.659018424907997,0.0014947306463915918,1.0,1.0,-7.192816347787698,325344.43278117705,1557712.6989467032,4.787887979612066,1557712.6989467032,4.787887979612066,0.7566482948546275,0.09187216559046006,3.395800563054003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395800563054003,1.2848595404147438,1.2851461890726676,2.642935244079568,5600.062638668763,14240.316388173516,6453.418582333212,0.00047541263893959327,29098.48093252067,2967.2192779920433,19289.7000053655,1967.001983895163,0.6629108938744357,0.6629108938744357,30671.939623598493,30484.863174865135,1.0076767497727133,0.8,4350.971070591457,4324.433322199387,1.0076767497727133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0495751422236,2034.6934298245008,8.985324782852292,5.010534658685958,-0.8029607694934642,5.813495428179422,2.6452781640033773,3.5,0.7557937611438221,0.6,0.00022308565758462256,1.0000014133611366,0.00022308534228446966,199.2818977790226,0.0,6.483904188151826e-08,0.18375384469222275,0.07900267026429289,7.556293543562946e-05,0.00014752272214899309,0.00050095774293681,0.09187216513462006,0.09187216513462006,0.09187216513462006,0.09187181134844617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.81960315193,595.7683273062735,0.0,0.09187216513462006,0.09187216559046006,0.09187216559046006,0.3678303064168014,0.3678303064168014,0.5,10.075097516541044,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27863.056152742087,21082.533927411037,0.7566482948546275,0.598323305572601,0.41633400857341823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541047007656445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.93696922829,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44287972054207,260.44287972054207,-12.70712027945791,244.48800602940798,276.39775341167893,108900.98286721906,108901.54102902635,-0.5581618073050315,0.0,nan,276.39775341167893,3.247753411678957,270.01580393522346,-3.1341960647765177,263.6338544587697,-9.516145541230287,257.2519049823124,-15.89809501768758,250.8699555058598,-22.280044494140185,244.48800602940798,-28.661993970591993,1.0,1.0,25732.562594343566,25732.562594343566,275.9817943907097,2.8317943907097174,275.9817943907097,275.9817943907097,86701.94210623574,86701.52143919338,0.42066704235912766,0.0,8648.866644398773,8648.866644398773,0.9206795101046659,3412.779565869273,275.9817943907097,2.8317943907097174,1.0,0.002,0.12697591487084256,0.0047972454617423695,0.00019585854353856318,0.0018041414790577752,0.09792927176928158,0.09792927176928158,0.0,2.2596338428854112e-11,0.9999960990785429,0.9999960990785429,0.0,0.091871807204358,3.583861020600885e-07,0.0,0.0,0.0,1599322.0809268327,265.9571836522123,0.0,1.0,1286740.9281184406,2589.115115385916,,,,,,,,,,,,,,,,,,,2.0,14240.316388173516,1585.0779314746007,0.3678303064168014,6.175450102142607,2.6452781640033773
3894.0,-30.434841510665425,5.01049143957336,35.036690678086565,30.425766377616696,5.020561040169872,-26.889301255580193,-40.37631796728817,1.4750207841150877,-7.192830891984215,-7.192830891983057,40.07370794926289,35356.521360301194,15455.186775994178,15455.186775994178,50811.708136295376,86711.41968122387,86701.75997962506,15455.186775994178,102156.94675561924,102156.94675561924,102156.94675561924,130020.09916728144,125508.02005629384,4512.079110987608,0.0,98812.83060371096,47457.93518797793,57060.99490637003,27863.152411662195,84924.14731803222,21082.60236637937,1585.0828016497017,0.0,0.8749808276601041,2.6590169758226327,0.0014947306463915918,1.0,1.0,-7.192830891984215,325344.2449034504,1557713.7575352935,4.787893998240426,1557713.7575352935,4.787893998240426,0.7566481371129848,0.09187237591652865,3.3957921531057282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957921531057282,1.2848595137765337,1.285146162023377,2.6429287534515105,5600.048885806763,14240.301623264677,6453.418120425802,0.0004754145264920769,29098.6097347974,2967.232412169028,19289.69862469334,1967.0018431057845,0.6629079121132674,0.6629079121132674,30671.878854543345,30484.863174865135,1.007674254187597,0.8,4350.962450191046,4324.433322199387,1.007674254187597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0513498149953,2034.6934298245008,8.985305454779885,5.01049143957336,-0.8029874846340066,5.813478924207367,2.6452827128109755,3.5,0.7557950608031359,0.6,0.00022308534228446966,1.0000013509292516,0.0002230850409123623,199.28190849458585,0.0,6.283361284049201e-08,0.17807045878995437,0.07900273309790573,7.556285604041824e-05,0.0001475224862440514,0.0005009557011941975,0.09187237548599955,0.09187237548599955,0.09187237548599955,0.09187202507790324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.9887795677,595.7682735143662,0.0,0.09187237548599955,0.09187237591652865,0.09187237591652865,0.36783097919088914,0.36783097919088914,0.5,10.075087005295952,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27863.152411662195,21082.60236637937,0.7566481371129848,0.5983187319621914,0.4163306018003884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541047821091433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.93128584239,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44287609221647,260.44287609221647,-12.707123907783512,244.48799195440333,276.3977602300325,108900.7951319538,108901.31744914858,-0.5223171947801397,0.0,nan,276.3977602300325,3.2477602300324975,270.01580657490433,-3.1341934250956456,263.6338529197807,-9.516147080219298,257.2518992646514,-15.898100735348578,250.8699456095266,-22.280054390473367,244.48799195440333,-28.66200804559665,1.0,1.0,25732.562594343566,25732.562594343566,275.98180742704744,2.8318074270474654,275.98180742704744,275.98180742704744,86702.15435872601,86701.75997962506,0.39437910095148254,0.0,8648.866644398773,8648.866644398773,0.9206800079417132,3412.771113871257,275.98180742704744,2.8318074270474654,1.0,0.002,0.1269762697650963,0.004797241402031868,0.00019585908512428584,0.0018041409354901759,0.09792954256214292,0.09792954256214292,0.0,2.0614461526680117e-11,0.9999961370798198,0.9999961370798198,0.0,0.09187202102087372,3.5489565492862095e-07,0.0,0.0,0.0,1599322.0637356467,265.95716910801576,0.0,1.0,1286740.9775757024,2589.1149162622733,,,,,,,,,,,,,,,,,,,2.0,14240.301623264677,1585.0828016497017,0.36783097919088914,6.175450102142607,2.6452827128109755
3895.0,-30.434855959817078,5.010448358495462,35.036702844201564,30.42589999912309,5.020569173841972,-26.88931344647125,-40.376331203710265,1.475026659404713,-7.192845977139939,-7.192845977135655,40.073732370242105,35356.42781126412,15455.17021610558,15455.17021610558,50811.5980273697,86711.63388281403,86701.99591565497,15455.17021610558,102157.16613176055,102157.16613176055,102157.16613176055,130020.4148515379,125508.3297875142,4512.0850640237095,0.0,98813.02263343822,47457.81980750616,57061.33647325784,27863.248719777366,84924.58519303521,21082.670801361084,1585.0876874805256,0.0,0.8749806490055108,2.6590154728404145,0.0014947306463915918,1.0,1.0,-7.192845977139939,325344.05003785907,1557714.8121259368,4.78790010742373,1557714.8121259368,4.78790010742373,0.7566479778934242,0.09187258649645097,3.395783770332245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395783770332245,1.2848594869108014,1.2851461347644102,2.6429222844412013,5600.035178750178,14240.286869878873,6453.4176443993765,0.0004754164047786717,29098.73811658223,2967.2455034677723,19289.6972018185,1967.00169801293,0.6629049385074901,0.6629049385074901,30671.81828181931,30484.863174865135,1.0076717666663833,0.8,4350.953857641204,4324.433322199387,1.0076717666663833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.053113247104,2034.6934298245008,8.985286615324002,5.010448358495462,-0.8030144032254372,5.813462761720899,2.6452872328098183,3.5,0.7557963522313766,0.6,0.0002230850409123623,1.0000015092494,0.00022308470422190634,199.28192046594265,0.0,6.005800872255232e-08,0.17020439671971327,0.07900279315591445,7.556274249041973e-05,0.00014752229842194257,0.0005009538267433427,0.09187258604053682,0.09187258604053682,0.09187258604053682,0.09187223757411897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.15723046707,595.768219953755,0.0,0.09187258604053682,0.09187258649645097,0.09187258649645097,0.36783165226024495,0.36783165226024495,0.5,10.075076551676094,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27863.248719777366,21082.670801361084,0.7566479778934242,0.5983143504542762,0.4163273536267299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541048598594872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.923419780316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44287254945226,260.44287254945226,-12.707127450547716,244.48797801666947,276.39776708223764,108900.60182266154,108901.1118228872,-0.5100002256652244,0.0,nan,276.39776708223764,3.247767082237658,270.0158092691223,-3.1341907308776626,263.6338514560103,-9.516148543989686,257.25189364289326,-15.898106357106712,250.8699358297807,-22.280064170219276,244.48797801666947,-28.662021983330504,1.0,1.0,25732.562594343566,25732.562594343566,275.9818196213107,2.8318196213107285,275.9818196213107,275.9818196213107,86702.36859056106,86701.99591565497,0.37267490608792286,0.0,8648.866644398773,8648.866644398773,0.9206805041694606,3412.762689183906,275.9818196213107,2.8318196213107285,1.0,0.002,0.12697662284336902,0.004797237258599628,0.00019585962369187448,0.0018041403970049824,0.09792981184593724,0.09792981184593724,0.0,2.0696856988661194e-11,0.9999961568505383,0.9999961568505383,0.0,0.09187223341636963,3.530800813359409e-07,0.0,0.0,0.0,1599322.045905045,265.95715402286004,0.0,1.0,1286741.0288724808,2589.1147097324356,,,,,,,,,,,,,,,,,,,2.0,14240.286869878873,1585.0876874805256,0.36783165226024495,6.175450102142607,2.6452872328098183
3896.0,-30.43486786364923,5.0104054110778735,35.03671501138243,30.426069034170382,5.020576689962722,-26.889323408289652,-40.37634035395456,1.475032233457639,-7.192861442411925,-7.192861442488463,40.07375673352818,35356.30449287807,15455.154179858475,15455.154179858475,50811.458672736546,86711.91056791792,86702.23021777679,15455.154179858475,102157.38439763527,102157.38439763527,102157.38439763527,130020.7294520997,125508.6384174038,4512.091034695904,0.0,98813.26760435068,47457.66420233787,57061.781557792005,27863.34505446443,84925.12661225643,21082.739228678132,1585.09258375493,0.0,0.8749804684615732,2.65901393198672,0.0014947306463915918,1.0,1.0,-7.192861442411925,325343.8502621365,1557715.8642249804,4.78790628121569,1557715.8642249804,4.78790628121569,0.756647817678306,0.0918727971958594,3.3957730130628248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957730130628248,1.2848594615273718,1.2851461089426952,2.642913964322691,5600.017549417442,14240.27208569718,6453.418772450414,0.0004754191505933393,29098.90243671671,2967.2622594582976,19289.70057363854,1967.0020418428862,0.6629013109889321,0.6629013109889321,30671.740551282935,30484.863174865135,1.0076685745324272,0.8,4350.942831168173,4324.433322199387,1.0076685745324272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0548648211254,2034.6934298245008,8.985268142284351,5.0104054110778735,-0.8030414519690972,5.813446863046971,2.6452917224172743,3.5,0.7557976349763641,0.6,0.00022308470422190634,1.000001243384506,0.00022308442684218645,199.28193032846184,0.0,6.709632066459148e-08,0.19015097276345225,0.07900286025223512,7.556266399420655e-05,0.00014752204022769978,0.0005009513630371914,0.09187279672819972,0.09187279672819972,0.09187279672819972,0.09187244916834354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.3252679713,595.7681665246896,0.0,0.09187279672819972,0.0918727971958594,0.0918727971958594,0.3678323254605434,0.3678323254605434,0.5,10.075066125958106,7.651124178664759e-11,7.651124178664759e-11,7.651124178664759e-11,7.651124178664759e-11,7.651124178664759e-11,7.651124178664759e-11,27863.34505446443,21082.739228678132,0.756647817678306,0.5983088951368536,0.4163232473506308,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541049467216607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.94336635636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428692519443,260.4428692519443,-12.707130748055704,244.48796462528088,276.3977738786105,108900.33414404701,108900.808838326,-0.47469427897978267,0.0,nan,276.3977738786105,3.2477738786105306,270.0158120279426,-3.1341879720573615,263.63385017727745,-9.516149822722525,257.25188832660945,-15.898111673390531,250.86992647594457,-22.28007352405541,244.48796462528088,-28.662035374719096,1.0,1.0,25732.562594343566,25732.562594343566,275.98183124645794,2.8318312464579662,275.98183124645794,275.98183124645794,86702.64849028618,86702.23021777679,0.4182725093996851,0.0,8648.866644398773,8648.866644398773,0.9206811409572188,3412.7518781281387,275.98183124645794,2.8318312464579662,1.0,0.002,0.12697697506987837,0.004797233052167425,0.0001958601607931337,0.001804139860521979,0.09793008039656685,0.09793008039656685,0.0,2.1315112435499328e-11,0.9999961661340417,0.9999961661340417,0.0,0.09187244496786974,3.5222798965916356e-07,0.0,0.0,0.0,1599322.0276251445,265.95713855758805,0.0,1.0,1286741.0814618305,2589.1144979984992,,,,,,,,,,,,,,,,,,,2.0,14240.27208569718,1585.09258375493,0.3678323254605434,6.175450102142607,2.6452917224172743
3897.0,-30.434879334784384,5.0103626057449215,35.03672718490397,30.42623548479753,5.020584534413169,-26.889332947864037,-40.37634943434966,1.4750381465164297,-7.192876061644938,-7.192876061646392,40.07378125013842,35356.18445952333,15455.137120167828,15455.137120167828,50811.32157969115,86712.182058033,86702.46841962995,15455.137120167828,102157.60553979778,102157.60553979778,102157.60553979778,130021.04688302662,125508.94984601182,4512.097037014795,0.0,98813.50803260565,47457.51301038435,57062.216691356996,27863.44134322884,84925.65803458584,21082.807684516723,1585.0974569975297,0.0,0.8749802920257038,2.659012475427155,0.0014947306463915918,1.0,1.0,-7.192876061644938,325343.6614153741,1557716.9229455017,4.787912314531701,1557716.9229455017,4.787912314531701,0.7566476597349705,0.09187300769177052,3.3957624487088003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957624487088003,1.2848594344353874,1.2851460814882543,2.64290579786342,5600.000245670194,14240.257352025083,6453.4197872152035,0.00047542182815249706,29099.063767013016,2967.2787105701764,19289.703606838404,1967.0023511431941,0.6628977399852087,0.6628977399852087,30671.6642146785,30484.863174865135,1.007665439644577,0.8,4350.932002431498,4324.433322199387,1.007665439644577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0566041120078,2034.6934298245008,8.985249138441384,5.0103626057449215,-0.803068042899099,5.813430648644021,2.645296180543794,3.5,0.7557989087267982,0.6,0.00022308442684218645,1.000001198188321,0.00022308415954535189,199.28193983248534,0.0,5.52767660131279e-08,0.15665435488120447,0.07900291552900113,7.556258609727619e-05,0.00014752184074491028,0.0005009491271659662,0.09187300725145987,0.09187300725145987,0.09187300725145987,0.09187266277104265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.4936096775,595.7681130042472,0.0,0.09187300725145987,0.09187300769177052,0.09187300769177052,0.3678329986731568,0.3678329986731568,0.5,10.075055790920358,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27863.44134322884,21082.807684516723,0.7566476597349705,0.5983035369475539,0.4163192288145071,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541050182824597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.90986973848,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428662242847,260.4428662242847,-12.70713377571525,244.48795175862594,276.3977806899466,108900.07410127738,108900.50994943055,-0.4358481531993392,0.0,nan,276.3977806899466,3.2477806899466373,270.01581490367977,-3.134185096320209,263.63384911741736,-9.516150882582622,257.2518833311511,-15.8981166688489,250.86991754488764,-22.280082455112336,244.48795175862594,-28.662048241374038,1.0,1.0,25732.562594343566,25732.562594343566,275.98184416869503,2.8318441686950564,275.98184416869503,275.98184416869503,86702.92004140398,86702.46841962995,0.45162177403108217,0.0,8648.866644398773,8648.866644398773,0.9206817663241004,3412.7412609523444,275.98184416869503,2.8318441686950564,1.0,0.002,0.12697732408168563,0.004797229004273304,0.0001958606932750727,0.0018041393264677235,0.09793034663753634,0.09793034663753634,0.0,1.9742795939747815e-11,0.9999962011221161,0.9999962011221161,0.0,0.09187265867743347,3.490143370505372e-07,0.0,0.0,0.0,1599322.010345256,265.95712393835504,0.0,1.0,1286741.1311742414,2589.1142978476523,,,,,,,,,,,,,,,,,,,2.0,14240.257352025083,1585.0974569975297,0.3678329986731568,6.175450102142607,2.645296180543794
3898.0,-30.434890264833758,5.010319945722256,35.03673937084245,30.42636295957493,5.020593295734717,-26.88934190877801,-40.37635844489557,1.4750449387609919,-7.1928903302690514,-7.192890330319469,40.073805955038466,35356.09357181914,15455.11968047899,15455.11968047899,50811.21325229813,86712.38483454072,86702.70984974808,15455.11968047899,102157.82953022707,102157.82953022707,102157.82953022707,130021.36765584337,125509.26453637767,4512.103119465693,0.0,98813.68928410595,47457.40047618462,57062.54311991258,27863.538125616295,84926.08124552888,21082.876520281698,1585.1023451165283,0.0,0.874980116807872,2.6590110538004783,0.0014947306463915918,1.0,1.0,-7.1928903302690514,325343.4770977566,1557717.98979839,4.78791830619779,1557717.98979839,4.78791830619779,0.7566475020234129,0.09187321839489261,3.395754524351849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395754524351849,1.2848594032092275,1.2851460499116711,2.6428996946048593,5599.987313597675,14240.242626624553,6453.419003259282,0.00047542353670729806,29099.185048709198,2967.2910778613696,19289.701263541694,1967.0021121934294,0.6628948965839633,0.6628948965839633,30671.606954307455,30484.863174865135,1.0076630881548154,0.8,4350.923879755822,4324.433322199387,1.0076630881548154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0583321981617,2034.6934298245008,8.985229972246351,5.010319945722256,-0.8030944087470688,5.813414354469325,2.645300609953483,3.5,0.7558001742724237,0.6,0.00022308415954535189,1.0000011416706478,0.00022308390485700574,199.28194888821116,0.0,5.326743170391737e-08,0.15095990144890184,0.07900296879643283,7.556250879962654e-05,0.00014752165074572533,0.0005009473129596501,0.09187321797164892,0.09187321797164892,0.09187321797164892,0.09187287857045638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.6621201861,595.7680594381555,0.0,0.09187321797164892,0.09187321839489261,0.09187321839489261,0.3678336721500622,0.3678336721500622,0.5,10.075045609727024,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,27863.538125616295,21082.876520281698,0.7566475020234129,0.5982992798807986,0.41631608397897835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105087242074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.904175285046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44286354995137,260.44286354995137,-12.707136450048608,244.48793942309337,276.3977876768117,108899.9058842717,108900.29086914279,-0.3849848710839663,0.0,nan,276.3977876768117,3.247787676811697,270.01581802606626,-3.134181973933721,263.6338483753229,-9.516151624677093,257.2518787245787,-15.89812127542126,250.86990907383495,-22.28009092616503,244.48793942309337,-28.66206057690661,1.0,1.0,25732.562594343566,25732.562594343566,275.9818578146758,2.8318578146758,275.9818578146758,275.9818578146758,86703.11954148636,86702.70984974808,0.40969173828489147,0.0,8648.866644398773,8648.866644398773,0.9206822354131877,3412.7332969736085,275.9818578146758,2.8318578146758,1.0,0.002,0.1269776678638732,0.004797225045646931,0.00019586121783099706,0.0018041388022827047,0.09793060891549853,0.09793060891549853,0.0,2.0113701936635975e-11,0.9999962580643236,0.9999962580643236,0.0,0.09187287461121899,3.437836736199975e-07,0.0,0.0,0.0,1599321.9934797846,265.9571096697309,0.0,1.0,1286741.1796944025,2589.1141024970134,,,,,,,,,,,,,,,,,,,2.0,14240.242626624553,1585.1023451165283,0.3678336721500622,6.175450102142607,2.645300609953483
3899.0,-30.434900747319535,5.010277418816257,35.03675156258485,30.426499724295013,5.020600390850469,-26.889350633504723,-40.37636738559229,1.475050275682161,-7.19290572223332,-7.192905722193156,40.0738304952168,35355.99692952287,15455.103716802148,15455.103716802148,50811.10064632502,86712.60717401514,86702.94639797283,15455.103716802148,102158.05011477497,102158.05011477497,102158.05011477497,130021.68525181415,125509.57599528502,4512.109256529128,0.0,98813.8868994627,47457.27900762843,57062.89765759363,27863.63513703918,84926.5327946328,21082.94543859666,1585.1072718573312,0.0,0.8749799359843545,2.6590095202526776,0.0014947306463915918,1.0,1.0,-7.19290572223332,325343.27826927643,1557719.0495375206,4.787924489554831,1557719.0495375206,4.787924489554831,0.7566473410560514,0.09187342959337051,3.3957459041930194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957459041930194,1.2848593787658997,1.2851460251356344,2.642893035854721,5599.97320450516,14240.227911681404,6453.41870882283,0.0004754255071356177,29099.317112463774,2967.3045446165384,19289.700383451433,1967.0020224491986,0.6628918578707573,0.6628918578707573,30671.544666132333,30484.863174865135,1.0076605301913923,0.8,4350.915043860495,4324.433322199387,1.0076605301913923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0600495516296,2034.6934298245008,8.98521172027154,5.010277418816257,-0.8031212571812336,5.81339867599749,2.6453050118562205,3.5,0.7558014319589201,0.6,0.00022308390485700574,1.0000010949216003,0.00022308366059788708,199.28195757312383,0.0,5.075478998004506e-08,0.1438390748034477,0.07900301955122281,7.556243210125546e-05,0.00014752147275575028,0.0005009454368908611,0.09187342912522145,0.09187342912522145,0.09187342912522145,0.09187309215234524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.82948687405,595.7680062358,0.0,0.09187342912522145,0.09187342959337051,0.09187342959337051,0.36783434614538146,0.36783434614538146,0.5,10.07503550062392,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,27863.63513703918,21082.94543859666,0.7566473410560514,0.5982947728384855,0.4163127325004525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541051529489155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8970544584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428610539172,260.4428610539172,-12.70713894608275,244.48792758427467,276.397794523562,108899.69626259335,108900.05558023926,-0.35931764589167164,0.0,nan,276.397794523562,3.2477945235620496,270.0158211357034,-3.1341788642965867,263.63384774784527,-9.516152252154711,257.2518743599876,-15.898125640012381,250.86990097213047,-22.28009902786951,244.48792758427467,-28.662072415725305,1.0,1.0,25732.562594343566,25732.562594343566,275.9818697730012,2.8318697730012445,275.9818697730012,275.9818697730012,86703.33964500455,86702.94639797283,0.3932470317231491,0.0,8648.866644398773,8648.866644398773,0.9206827456901981,3412.7246337139845,275.9818697730012,2.8318697730012445,1.0,0.002,0.1269780094765578,0.004797220895654677,0.00019586173858989096,0.0018041382820667665,0.09793086929494547,0.09793086929494547,0.0,2.0656657374190646e-11,0.9999962816802913,0.9999962816802913,0.0,0.09187308797858655,3.416147839619593e-07,0.0,0.0,0.0,1599321.9752865233,265.95709427776666,0.0,1.0,1286741.2320344588,2589.113891766854,,,,,,,,,,,,,,,,,,,2.0,14240.227911681404,1585.1072718573312,0.36783434614538146,6.175450102142607,2.6453050118562205
3900.0,-30.43491082138299,5.010235026763964,35.03676375160097,30.42665960909801,5.020609170977099,-26.889358822147486,-40.376376221515216,1.4750571706447089,-7.192920902131334,-7.192920902165952,40.07385480017766,35355.88633654797,15455.08752609554,15455.08752609554,50810.973862643514,86712.86557375234,86703.18009418335,15455.08752609554,102158.26762027889,102158.26762027889,102158.26762027889,130021.9985231708,125509.88315418245,4512.115368988351,0.0,98814.11582403215,47457.13884850772,57063.3077505827,27863.730902891904,84927.0386534746,21083.013480421258,1585.1121335265946,0.0,0.8749797572525435,2.6590080078343123,0.0014947306463915918,1.0,1.0,-7.192920902131334,325343.082180288,1557720.0991203766,4.7879306013864165,1557720.0991203766,4.7879306013864165,0.7566471824572891,0.09187364033087421,3.3957358291789697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957358291789697,1.2848593470115908,1.2851459930603861,2.6428852598356327,5599.956728053809,14240.213205340111,6453.419393806965,0.00047542800330574784,29099.470864293853,2967.320222939929,19289.70243091485,1967.0022312323629,0.6628884257336803,0.6628884257336803,30671.4718653177,30484.863174865135,1.0076575405112793,0.8,4350.904716693636,4324.433322199387,1.0076575405112793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0617548318298,2034.6934298245008,8.985193399411745,5.010235026763964,-0.8031479534186534,5.813382980182618,2.645309382815781,3.5,0.7558026808045089,0.6,0.00022308366059788708,1.0000010522609395,0.0002230834258559118,199.28196591965252,0.0,4.867643532066903e-08,0.13794901769877602,0.07900306822765814,7.55623563017638e-05,0.00014752130429612328,0.0005009433785655593,0.09187363987392272,0.09187363987392272,0.09187363987392272,0.09187330291194241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.9957124036,595.7679533928628,0.0,0.09187363987392272,0.09187364033087421,0.09187364033087421,0.36783502033278453,0.36783502033278453,0.5,10.075025392348195,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,27863.730902891904,21083.013480421258,0.7566471824572891,0.5982897163053817,0.41630895056649264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541052159651986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8911644013,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.442858894077,260.442858894077,-12.707141105922972,244.48791623772263,276.3978015504335,108899.45526995251,108899.76619068066,-0.3109207281809496,0.0,nan,276.3978015504335,3.2478015504335076,270.0158244878902,-3.1341755121097776,263.6338474253479,-9.516152574652097,257.2518703628049,-15.898129637195098,250.8698933002631,-22.280106699736876,244.48791623772263,-28.662083762277348,1.0,1.0,25732.562594343566,25732.562594343566,275.98188161347167,2.831881613471694,275.98188161347167,275.98188161347167,86703.60372432173,86703.18009418335,0.4236301383789396,0.0,8648.866644398773,8648.866644398773,0.9206833420876184,3412.7145083248647,275.98188161347167,2.831881613471694,1.0,0.002,0.1269783510145557,0.004797216781974462,0.00019586225931860914,0.0018041377611701349,0.09793112965930456,0.09793112965930456,0.0,2.0488743947971733e-11,0.9999962825054654,0.9999962825054654,0.0,0.0918732987911184,3.4153975580839214e-07,0.0,0.0,0.0,1599321.9573439204,265.95707909786864,0.0,1.0,1286741.2836533883,2589.113683940107,,,,,,,,,,,,,,,,,,,2.0,14240.213205340111,1585.1121335265946,0.36783502033278453,6.175450102142607,2.645309382815781
3901.0,-30.43492035997883,5.010192772467229,35.036775953118315,30.42682410394775,5.020617083239877,-26.889366615655376,-40.37638125065712,1.4750633378983522,-7.192935778467927,-7.19293577846845,40.07387953828689,35355.76065544529,15455.07099892864,15455.07099892864,50810.83165437393,86713.133837226,86703.42047683265,15455.07099892864,102158.49147576129,102158.49147576129,102158.49147576129,130022.31975059405,125510.19817956685,4512.121571027187,0.0,98814.35289950503,47456.98185925017,57063.745600283175,27863.828274832766,84927.57387511594,21083.082696001933,1585.1170645474324,0.0,0.8749795785269212,2.6590065256613964,0.0014947306463915918,1.0,1.0,-7.192935778467927,325342.8900127061,1557721.167407939,4.787936713007937,1557721.167407939,4.787936713007937,0.7566470223707431,0.09187385156832753,3.395725407709637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395725407709637,1.2848593186422843,1.2851459643831247,2.6428772072088895,5599.939665504029,14240.198506831463,6453.420323605086,0.0004754306300716608,29099.62998632264,2967.3364488711886,19289.705210143657,1967.0025146348303,0.6628848964474865,0.6628848964474865,30671.396561014277,30484.863174865135,1.0076544480233223,0.8,4350.894034394123,4324.433322199387,1.0076544480233223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0634483297777,2034.6934298245008,8.985174944526543,5.010192772467229,-0.8031744517560062,5.813367224223235,2.645313723578033,3.5,0.7558039210222951,0.6,0.0002230834258559118,1.0000009963300738,0.00022308320359140708,199.28197382253796,0.0,4.677984231931144e-08,0.13257407313292863,0.07900311500750046,7.556231315900184e-05,0.00014752111269690995,0.0005009411905584939,0.09187385111631398,0.09187385111631398,0.09187385111631398,0.09187351873643351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.1633703756,595.7679001055094,0.0,0.09187385111631398,0.09187385156832753,0.09187385156832753,0.3678356944272278,0.3678356944272278,0.5,10.075015421351022,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27863.828274832766,21083.082696001933,0.7566470223707431,0.5982842713615026,0.4163048470857666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541052765262241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.88578945673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44285697908805,260.44285697908805,-12.707143020911928,244.487905378534,276.3978085796443,108899.19228131512,108899.46795463299,-0.2756733178595351,0.0,nan,276.3978085796443,3.2478085796442997,270.0158279394213,-3.134172060578692,263.6338472991981,-9.516152700801854,257.25186665897604,-15.898133341023936,250.86988601875447,-22.280113981245506,244.487905378534,-28.662094621465968,1.0,1.0,25732.562594343566,25732.562594343566,275.98189453071245,2.831894530712475,275.98189453071245,275.98189453071245,86703.87198793008,86703.42047683265,0.4515110974316485,0.0,8648.866644398773,8648.866644398773,0.9206839589927038,3412.704034748185,275.98189453071245,2.831894530712475,1.0,0.002,0.12697868789787842,0.0047972127417277065,0.00019586277298928642,0.0018041372473682324,0.09793138649464321,0.09793138649464321,0.0,2.0357518622227122e-11,0.999996333177403,0.999996333177403,0.0,0.09187351468321253,3.368851150045158e-07,0.0,0.0,0.0,1599321.9397601245,265.95706422153205,0.0,1.0,1286741.3342400508,2589.1134802694532,,,,,,,,,,,,,,,,,,,2.0,14240.198506831463,1585.1170645474324,0.3678356944272278,6.175450102142607,2.645313723578033
3902.0,-30.43493069966112,5.010150661042429,35.03678816690495,30.42695098500701,5.02062582014179,-26.889375047697342,-40.37639012150464,1.4750701672369602,-7.192950113740949,-7.192950113734404,40.07390429496136,35355.67199414556,15455.05384575979,15455.05384575979,50810.72583990535,86713.33575477678,86703.66208241491,15455.05384575979,102158.7159281747,102158.7159281747,102158.7159281747,130022.64116796158,125510.51333458583,4512.127833375755,0.0,98814.53322372687,47456.871785021765,57064.0682652279,27863.925239786884,84927.99350501478,21083.151659835225,1585.1219626119969,0.0,0.874979402736878,2.659005097396783,0.0014947306463915918,1.0,1.0,-7.192950113740949,325342.70483448106,1557722.236499166,4.787942724247225,1557722.236499166,4.787942724247225,0.756646864302184,0.09187406267959022,3.3957175228490515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957175228490515,1.2848592871495845,1.2851459325978054,2.642871135237176,5599.926799724584,14240.183818714215,6453.419527713675,0.00047543232680412865,29099.750659124373,2967.3487540724277,19289.70283117097,1967.0022720471281,0.6628820657995084,0.6628820657995084,30671.339585914597,30484.863174865135,1.0076521082537924,0.8,4350.885952185646,4324.433322199387,1.0076521082537924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0651304747064,2034.6934298245008,8.985156185041943,5.010150661042429,-0.8032006357491444,5.8133512967915735,2.6453180352431245,3.5,0.755805152926607,0.6,0.00022308320359140708,1.0000010800056802,0.00022308296266054027,199.2819823891375,0.0,4.4293309208701455e-08,0.12552723829745993,0.07900315930080967,7.556223706001873e-05,0.00014752096653138834,0.0005009395310382639,0.09187406225761433,0.09187406225761433,0.09187406225761433,0.09187373482123748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.3303959954,595.7678470246182,0.0,0.09187406225761433,0.09187406267959022,0.09187406267959022,0.3678363689758234,0.3678363689758234,0.5,10.075005600173526,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27863.925239786884,21083.151659835225,0.756646864302184,0.5982800693025335,0.4163017461616811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541053338682484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8787426219,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428552665702,260.4428552665702,-12.7071447334298,244.4878947872244,276.39781574591854,108899.01258337099,108899.25910962632,-0.24652625533079287,0.0,nan,276.39781574591854,3.247815745918558,270.01583155417825,-3.1341684458217287,263.6338473624383,-9.516152637561675,257.2518631707001,-15.898136829299858,250.86987897896176,-22.280121021038212,244.4878947872244,-28.66210521277557,1.0,1.0,25732.562594343566,25732.562594343566,275.9819081303878,2.8319081303878306,275.9819081303878,275.9819081303878,86704.07054897357,86703.66208241491,0.4084665586560732,0.0,8648.866644398773,8648.866644398773,0.9206844257410511,3412.696110463297,275.9819081303878,2.8319081303878306,1.0,0.002,0.1269790196453579,0.0047972088197289755,0.00019586327895499252,0.0018041367414597166,0.09793163947749625,0.09793163947749625,0.0,2.0414708985783125e-11,0.9999963890976394,0.9999963890976394,0.0,0.09187373093132042,3.317482698041888e-07,0.0,0.0,0.0,1599321.922815861,265.95704988625903,0.0,1.0,1286741.3829868403,2589.1132840064765,,,,,,,,,,,,,,,,,,,2.0,14240.183818714215,1585.1219626119969,0.3678363689758234,6.175450102142607,2.6453180352431245
3903.0,-30.434939180686143,5.010108682690223,35.03680038811733,30.427078424859815,5.020634283034583,-26.889381834315536,-40.376398782804586,1.4750769355682436,-7.192965348306359,-7.192965348305489,40.073928937488766,35355.588871603264,15455.037885764023,15455.037885764023,50810.62675736729,86713.53946149324,86703.89998139084,15455.037885764023,102158.93786715486,102158.93786715486,102158.93786715486,130022.96033840005,125510.82618132551,4512.134157074548,0.0,98814.71447063745,47456.76578417359,57064.38742940429,27864.022471245193,84928.40990064948,21083.220749209686,1585.1268956036604,0.0,0.8749792223903577,2.659003579533775,0.0014947306463915918,1.0,1.0,-7.192965348306359,325342.5080395946,1557723.300660736,4.7879488912993775,1557723.300660736,4.7879488912993775,0.7566467035033049,0.09187427426017838,3.39570959897186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39570959897186,1.284859255980863,1.285145901112552,2.6428650322323217,5599.913868189638,14240.169114230579,6453.418752113721,0.0004754340368190444,29099.87193856512,2967.361121133631,19289.700512850803,1967.0020356442622,0.6628792234403886,0.6628792234403886,30671.282328858735,30484.863174865135,1.0076497569063958,0.8,4350.877829980245,4324.433322199387,1.0076497569063958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0668019583647,2034.6934298245008,8.985138174963813,5.010108682690223,-0.803227195574995,5.813335878265218,2.6453223195840887,3.5,0.7558063770240253,0.6,0.00022308296266054027,1.0000008858642573,0.0002230827650394923,199.2819894158089,0.0,4.8013180756618466e-08,0.13606935426425673,0.07900320731399042,7.55621627587175e-05,0.00014752079990182278,0.0005009377962746267,0.0918742737987808,0.0918742737987808,0.0918742737987808,0.09187394935577513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.4964404701,595.7677942570607,0.0,0.0918742737987808,0.09187427426017838,0.09187427426017838,0.36783704403016265,0.36783704403016265,0.5,10.074995868064926,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27864.022471245193,21083.220749209686,0.7566467035033049,0.5982759693347175,0.416298726338604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541053960260721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.88928473787,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428538637715,260.4428538637715,-12.70714613622846,244.48788473363888,276.3978229939066,108898.83280288674,108899.03474349888,-0.20194061214476425,0.0,nan,276.3978229939066,3.2478229939065955,270.0158353418517,-3.134164658148279,263.6338476897979,-9.516152310202074,257.25186003774365,-15.898139962256323,250.86987238569046,-22.28012761430952,244.48788473363888,-28.6621152663611,1.0,1.0,25732.562594343566,25732.562594343566,275.9819204021925,2.831920402192509,275.9819204021925,275.9819204021925,86704.27425765936,86703.89998139084,0.37427626851422247,0.0,8648.866644398773,8648.866644398773,0.920684894798423,3412.6881469667196,275.9819204021925,2.831920402192509,1.0,0.002,0.12697934860854196,0.0047972047491962695,0.00019586378026522342,0.0018041362404824823,0.09793189013261171,0.09793189013261171,0.0,2.0747705636869895e-11,0.999996419406546,0.999996419406546,0.0,0.09187394529575338,3.289644250029228e-07,0.0,0.0,0.0,1599321.904808632,265.9570346516936,0.0,1.0,1286741.4347916471,2589.1130754314163,,,,,,,,,,,,,,,,,,,2.0,14240.169114230579,1585.1268956036604,0.36783704403016265,6.175450102142607,2.6453223195840887
3904.0,-30.43494824889104,5.010066742814354,35.03681251596327,30.427217145357304,5.020635093513286,-26.88938991465708,-40.376403846871085,1.4750767332522963,-7.192989612148438,-7.192989612152744,40.07395068943188,35355.479246232215,15455.033284295816,15455.033284295816,50810.51253052803,86713.77897873458,86704.0784931995,15455.033284295816,102159.11177749532,102159.11177749532,102159.11177749532,130023.22663778093,125511.0866192193,4512.1400185616285,0.0,98814.92517837723,47456.62739624402,57064.775313481354,27864.114860285612,84928.89017376697,21083.2857087641,1585.131819515602,0.0,0.8749790030670365,2.6590011620596687,0.0014947306463915918,1.0,1.0,-7.192989612148438,325342.19460780063,1557724.2399954249,4.787956391187618,1557724.2399954249,4.787956391187618,0.756646525987942,0.0918744858411319,3.3957005459943326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957005459943326,1.2848592573355306,1.2851459022135934,2.6428579835554493,5599.898932889164,14240.154446637389,6453.418817784678,0.00047543619415603823,29100.011570496757,2967.375359628085,19289.70070914569,1967.00205566077,0.6628760494618732,0.6628760494618732,30671.21691301663,30484.863174865135,1.007647070507474,0.8,4350.868550409405,4324.433322199387,1.007647070507474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0684617203744,2034.6934298245008,8.9851268296833,5.010066742814354,-0.8032580554414634,5.813324798255818,2.6453265738829104,3.5,0.7558075925379744,0.6,0.0002230827650394923,1.0000009471967666,0.00022308255373641874,199.28199692896922,0.0,3.938231559010528e-08,0.11160948238235836,0.07900324669630601,7.556211931645547e-05,0.00014752064572303683,0.0005009359372271526,0.09187448532163063,0.09187448532163063,0.09187448532163063,0.0918741281875341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.6532318671,595.7677443556947,0.0,0.09187448532163063,0.0918744858411319,0.0918744858411319,0.3678377193480908,0.3678377193480908,0.5,10.074985156325237,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27864.114860285612,21083.2857087641,0.756646525987942,0.5982712411120439,0.4162950813780079,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541054470104333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.86482486598,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428519653244,260.4428519653244,-12.707148034675583,244.4878749490195,276.39782898163173,108898.53714370981,108898.81043554925,-0.2732918394262575,0.0,nan,276.39782898163173,3.2478289816317556,270.01583817510755,-3.1341618248924306,263.63384736858507,-9.516152631414911,257.25185656206236,-15.89814343793762,250.8698657555403,-22.280134244459674,244.4878749490195,-28.662125050980478,1.0,1.0,25732.562594343566,25732.562594343566,275.98191677825287,2.8319167782528893,275.98191677825287,275.98191677825287,86704.54081742832,86704.0784931995,0.46232422882167157,0.0,8648.866644398773,8648.866644398773,0.9206854306926666,3412.6790487243043,275.98191677825287,2.8319167782528893,1.0,0.002,0.12697971201243966,0.00479719895479833,0.00019586433107801637,0.0018041357015788984,0.09793216553900819,0.09793216553900819,0.0,3.2656914498996326e-11,0.9999960445464627,0.9999960445464627,0.0,0.0918741224358719,3.634052600045459e-07,0.0,0.0,0.0,1599321.8761288084,265.95701038785154,0.0,1.0,1286741.5173003066,2589.1127432374205,,,,,,,,,,,,,,,,,,,2.0,14240.154446637389,1585.131819515602,0.3678377193480908,6.175450102142607,2.6453265738829104
