time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3905.0,-30.434955798798306,5.010024972047101,35.036824642310656,30.427378706540935,5.020637496975994,-26.889396469220724,-40.376412438321836,1.4750781668804531,-7.19300145574681,-7.19300145584976,40.07397489676271,35355.37271281073,15455.012922983553,15455.012922983553,50810.38563579428,86714.05445586263,86704.31883893616,15455.012922983553,102159.33176191972,102159.33176191972,102159.33176191972,130023.53902711385,125511.39327372746,4512.145753386388,0.0,98815.1666051541,47456.48655810318,57065.2000522788,27864.207265194134,84929.40731747294,21083.351586470526,1585.1364375110866,0.0,0.8749788432608604,2.6589999820496324,0.0014947306463915918,1.0,1.0,-7.19300145574681,325342.04161644034,1557725.285365188,4.787961855854022,1557725.285365188,4.787961855854022,0.7566463809938084,0.09187469384829229,3.3956900636186407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956900636186407,1.2848592510645356,1.2851458956696904,2.6428498380699934,5599.881673582914,14240.139766998329,6453.419836392612,0.0004754388659854153,29100.172499209486,2967.391769789835,19289.703753832968,1967.002366132468,0.6628724882767268,0.6628724882767268,30671.141168453523,30484.863174865135,1.0076439599460405,0.8,4350.857805656811,4324.433322199387,1.0076439599460405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0700987141192,2034.6934298245008,8.985106441032451,5.010024972047101,-0.8032829465103495,5.8133079185574505,2.6453307698248403,3.5,0.7558087913785257,0.6,0.00022308255373641874,1.0000007886067566,0.0002230823778121483,199.28200318419474,0.0,4.210889845681076e-08,0.1193366182266017,0.07900328880520446,7.556204561446542e-05,0.0001475205081219533,0.0005009339236096899,0.09187469353092408,0.09187469353092408,0.09187469353092408,0.09187433829432494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.8216247337,595.7676908034214,0.0,0.09187469353092408,0.09187469384829229,0.09187469384829229,0.36783839064547796,0.36783839064547796,0.5,10.074974500468992,1.0294343155692331e-10,1.0294343155692331e-10,1.0294343155692331e-10,1.0294343155692331e-10,1.0294343155692331e-10,1.0294343155692331e-10,27864.207265194134,21083.351586470526,0.7566463809938084,0.5982661040581736,0.4162912921392411,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541055015246773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.87255200183,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44284994419075,260.44284994419075,-12.707150055809223,244.4878656611963,276.39783422718716,108898.22271848765,108898.51367169604,-0.2909532083687495,0.0,nan,276.39783422718716,3.247834227187184,270.01584051398737,-3.1341594860126065,263.63384680078923,-9.516153199210748,257.2518530875911,-15.89814691240889,250.86985937439314,-22.280140625606833,244.4878656611963,-28.662134338803668,1.0,1.0,25732.562594343566,25732.562594343566,275.9819327238312,2.831932723831244,275.9819327238312,275.9819327238312,86704.78912347023,86704.31883893616,0.4702845340652857,0.0,8648.866644398773,8648.866644398773,0.9206860511996923,3412.6685139367337,275.9819327238312,2.831932723831244,1.0,0.002,0.12698007118207816,0.004797195327480721,0.00019586488034132557,0.0018041351380514968,0.09793244017066279,0.09793244017066279,0.0,1.83928224213592e-11,0.99999609064499,0.99999609064499,0.0,0.0918743346774976,3.591707946922201e-07,0.0,0.0,0.0,1599321.8621296901,265.95699854425317,0.0,1.0,1286741.5575741963,2589.11258108786,,,,,,,,,,,,,,,,,,,2.0,14240.139766998329,1585.1364375110866,0.36783839064547796,6.175450102142607,2.6453307698248403
3906.0,-30.434963036555075,5.0099833561755345,35.03683675891358,30.427526297885947,5.020647997000703,-26.889401933199732,-40.37641708329318,1.47508689289028,-7.193014615910499,-7.193014615951993,40.073998869338055,35355.267272838086,15454.994346016669,15454.994346016669,50810.261618854754,86714.28843316155,86704.55227661406,15454.994346016669,102159.54662263073,102159.54662263073,102159.54662263073,130023.84690955136,125511.69539512604,4512.151514425317,0.0,98815.3739934606,47456.35445812901,57065.57726147954,27864.30028692062,84929.87754840017,21083.417799009294,1585.1411197600341,0.0,0.874978677046601,2.658998670867111,0.0014947306463915918,1.0,1.0,-7.193014615910499,325341.87161823123,1557726.3205970468,4.787967539649932,1557726.3205970468,4.787967539649932,0.7566462312676754,0.09187490242642647,3.395680904570134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395680904570134,1.284859210602386,1.2851458549724644,2.6428427928520843,5599.866745611568,14240.125117473557,6453.419906482552,0.00047544102308906034,29100.31206420729,2967.4060014589377,19289.703963336488,1967.0023874958817,0.6628693163418813,0.6628693163418813,30671.07498607758,30484.863174865135,1.0076412420714014,0.8,4350.848417349236,4324.433322199387,1.0076412420714014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0717283389477,2034.6934298245008,8.985087128280034,5.0099833561755345,-0.8033083954083367,5.813291751583871,2.64533494688141,3.5,0.7558099848232599,0.6,0.0002230823778121483,1.00000075600188,0.00022308220916157878,199.28200918079864,0.0,3.5058541020264654e-08,0.09935590525143002,0.07900332386374548,7.55620057674815e-05,0.00014752037204466683,0.0005009321103871569,0.09187490205456116,0.09187490205456116,0.09187490205456116,0.09187454691974259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.9888772199,595.7676376103364,0.0,0.09187490205456116,0.09187490242642647,0.09187490242642647,0.36783906206491457,0.36783906206491457,0.5,10.074963845742142,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,27864.30028692062,21083.417799009294,0.7566462312676754,0.5982613314130685,0.4162877457663787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541055469115558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.85257128885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.442848587106,260.442848587106,-12.70715141289395,244.4878569073651,276.397840266848,108898.03126802093,108898.2266278185,-0.19535979755853783,0.0,nan,276.397840266848,3.2478402668480157,270.0158435949518,-3.134156405048202,263.6338469230541,-9.516153076945898,257.2518502511565,-15.89814974884348,250.86985357926065,-22.280146420739328,244.4878569073651,-28.662143092634864,1.0,1.0,25732.562594343566,25732.562594343566,275.98194655428017,2.8319465542801936,275.98194655428017,275.98194655428017,86705.02659211123,86704.55227661406,0.47431549716566224,0.0,8648.866644398773,8648.866644398773,0.9206865933711743,3412.6593090929846,275.98194655428017,2.8319465542801936,1.0,0.002,0.12698043056163766,0.004797191501335068,0.00019586542940032274,0.0018041345887487865,0.09793271470016136,0.09793271470016136,0.0,1.8149108951814874e-11,0.9999960883558922,0.9999960883558922,0.0,0.09187454304450574,3.5938192073523197e-07,0.0,0.0,0.0,1599321.8465743926,265.9569853840895,0.0,1.0,1286741.602325031,2589.1124009133696,,,,,,,,,,,,,,,,,,,2.0,14240.125117473557,1585.1411197600341,0.36783906206491457,6.175450102142607,2.64533494688141
3907.0,-30.434969749197705,5.009941879296632,35.03684890671434,30.427680839225673,5.02065723177518,-26.889407051098967,-40.37642169333992,1.475094532707008,-7.1930292438214,-7.193029243869268,40.074024002452134,35355.15813748356,15454.977708274908,15454.977708274908,50810.135845758465,86714.53711978027,86704.79899472963,15454.977708274908,102159.77670300454,102159.77670300454,102159.77670300454,130024.17608682276,125512.01854291475,4512.157543908007,0.0,98815.59362547578,47456.21614935067,57065.974973472345,27864.399383818214,84930.37435729057,21083.48826414234,1585.1461282048003,0.0,0.8749784981676488,2.658997213449583,0.0014947306463915918,1.0,1.0,-7.1930292438214,325341.6826602782,1557727.405946633,4.787973656524092,1557727.405946633,4.787973656524092,0.7566460691912931,0.09187511348228214,3.3956712250986234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956712250986234,1.2848591752070737,1.285145819352552,2.642835332168883,5599.850937319122,14240.110473950535,6453.420341904004,0.00047544337590152023,29100.45969559547,2967.421055670945,19289.705264840348,1967.0025202123404,0.662865998222013,0.662865998222013,30671.005043137826,30484.863174865135,1.007638369765384,0.8,4350.838495586504,4324.433322199387,1.007638369765384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0733490320954,2034.6934298245008,8.985068989628608,5.009941879296632,-0.8033344850943891,5.8132763643910215,2.645339101046899,3.5,0.7558111717276855,0.6,0.00022308220916157878,1.0000007011524221,0.00022308205274705717,199.2820147423369,0.0,3.360902434536747e-08,0.0952479749947714,0.07900335747276982,7.55619662201181e-05,0.00014752024294146067,0.0005009302440758763,0.09187511302967391,0.09187511302967391,0.09187511302967391,0.09187476806846123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.1602669903,595.7675831292332,0.0,0.09187511302967391,0.09187511348228214,0.09187511348228214,0.3678397333873952,0.3678397333873952,0.5,10.074953496719719,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,27864.399383818214,21083.48826414234,0.7566460691912931,0.5982563509258433,0.41628402565081374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541055904219184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8484633586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428477060485,260.4428477060485,-12.70715229395148,244.48784866963598,276.3978467424617,108897.8040952617,108897.93092831854,-0.12683305682545662,0.0,nan,276.3978467424617,3.247846742461718,270.015847127897,-3.134152872102959,263.6338475133304,-9.516152486669569,257.2518478987654,-15.898152101234587,250.8698482842006,-22.280151715799377,244.48784866963598,-28.662151330363997,1.0,1.0,25732.562594343566,25732.562594343566,275.981960452426,2.831960452426017,275.981960452426,275.981960452426,86705.27529536598,86704.79899472963,0.4763006363500608,0.0,8648.866644398773,8648.866644398773,0.920687166348338,3412.6495812241164,275.981960452426,2.831960452426017,1.0,0.002,0.12698078004628222,0.004797187460571142,0.00019586596260780364,0.0018041340579522428,0.09793298130390182,0.09793298130390182,0.0,2.0560046287004807e-11,0.999996196066941,0.999996196066941,0.0,0.09187476399550067,3.494867814735135e-07,0.0,0.0,0.0,1599321.8292842144,265.9569707561786,0.0,1.0,1286741.6520669076,2589.1122006441324,,,,,,,,,,,,,,,,,,,2.0,14240.110473950535,1585.1461282048003,0.3678397333873952,6.175450102142607,2.645339101046899
3908.0,-30.434975962512606,5.009900542997508,35.036861079149006,30.4278343328275,5.020666573119333,-26.8894117089496,-40.376426198612876,1.4751023186233934,-7.1930436328571545,-7.193043632928769,40.07404900879146,35355.051361922015,15454.960831308346,15454.960831308346,50810.01219323036,86714.78387265437,86705.04418342689,15454.960831308346,102160.00501473523,102160.00501473523,102160.00501473523,130024.5026159593,125512.33893701609,4512.163678943209,0.0,98815.81146138914,47456.08034466357,57066.36790747285,27864.497601224073,84930.86550869692,21083.55811896815,1585.1510880917294,0.0,0.8749783211086924,2.6589957798324497,0.0014947306463915918,1.0,1.0,-7.1930436328571545,325341.49678811315,1557728.485821191,4.787979711163931,1557728.485821191,4.787979711163931,0.7566459090955209,0.09187532445104328,3.395661622041437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395661622041437,1.284859139102954,1.2851457830393966,2.6428279324161363,5599.835258130998,14240.095840706043,6453.420728343954,0.0004754457008731143,29100.60614401917,2967.435989254146,19289.706419935217,1967.002637999237,0.662862702050613,0.662862702050613,30670.935652321303,30484.863174865135,1.007635520134708,0.8,4350.828652145269,4324.433322199387,1.007635520134708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0749590226505,2034.6934298245008,8.985050767839722,5.009900542997508,-0.803360404545872,5.81326094754338,2.645343227782056,3.5,0.7558123507948731,0.6,0.00022308205274705717,1.0000006489963904,0.00022308190796770412,199.28201989017393,0.0,3.117060100084451e-08,0.08833748323639334,0.07900338864337082,7.556192757157698e-05,0.0001475201251754802,0.0005009284275371269,0.0918753240118036,0.0918753240118036,0.0918753240118036,0.0918749874158304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.3298346604,595.76752923421,0.0,0.0918753240118036,0.09187532445104328,0.09187532445104328,0.36784040583413136,0.36784040583413136,0.5,10.074943398575238,7.16227077646181e-11,7.16227077646181e-11,7.16227077646181e-11,7.16227077646181e-11,7.16227077646181e-11,7.16227077646181e-11,27864.497601224073,21083.55811896815,0.7566459090955209,0.5982514353162621,0.416280361093243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541056307755176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.841552866834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44284726954885,260.44284726954885,-12.707152730451128,244.4878409413874,276.3978535977103,108897.57590144807,108897.63873785715,-0.06283640903895667,0.0,nan,276.3978535977103,3.247853597710332,270.01585106644615,-3.1341489335538313,263.6338485351802,-9.516151464819757,257.25184600391736,-15.898153996082613,250.86984347265187,-22.28015652734811,244.4878409413874,-28.662159058612588,1.0,1.0,25732.562594343566,25732.562594343566,275.98197441259504,2.831974412595059,275.98197441259504,275.98197441259504,86705.52203461375,86705.04418342689,0.4778511868644273,0.0,8648.866644398773,8648.866644398773,0.9206877348012866,3412.6399301516444,275.98197441259504,2.831974412595059,1.0,0.002,0.12698112108505943,0.004797183489153362,0.00019586648288344457,0.001804133537086331,0.09793324144172229,0.09793324144172229,0.0,1.996977539928113e-11,0.9999962880012251,0.9999962880012251,0.0,0.09187498340995147,3.4104109180704937e-07,0.0,0.0,0.0,1599321.8122763855,265.9569563671428,0.0,1.0,1286741.700996484,2589.1120036453535,,,,,,,,,,,,,,,,,,,2.0,14240.095840706043,1585.1510880917294,0.36784040583413136,6.175450102142607,2.645343227782056
3909.0,-30.434981684867633,5.009859346598814,35.03687327591366,30.427953984495275,5.02067595091458,-26.88941592128782,-40.376430668961234,1.4751101864089482,-7.19305804010753,-7.193058040090372,40.07407405562739,35354.969623086065,15454.94404266565,15454.94404266565,50809.913665751716,86714.97256565356,86705.28963037899,15454.94404266565,102160.23367304464,102160.23367304464,102160.23367304464,130024.82962041475,125512.65967879974,4512.169941615009,0.0,98815.97912422885,47455.977465286705,57066.66850993571,27864.595947370104,84931.26445730582,21083.62806610226,1585.1560543172998,0.0,0.8749781437909915,2.65899434440111,0.0014947306463915918,1.0,1.0,-7.19305804010753,325341.3106807362,1557729.5674464027,4.787985774653232,1557729.5674464027,4.787985774653232,0.7566457488177631,0.09187553576099701,3.395654275526625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395654275526625,1.2848591025917757,1.285145746334042,2.6428222897569253,5599.82330201323,14240.081217240993,6453.419584188411,0.0004754472008449731,29100.718479034113,2967.447444237748,19289.702999977733,1967.0022892606278,0.6628600257369996,0.6628600257369996,30670.882567047935,30484.863174865135,1.0076333401149953,0.8,4350.8211217284925,4324.433322199387,1.0076333401149953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0765585878003,2034.6934298245008,8.98503265189214,5.009859346598814,-0.8033862760852273,5.813245622684041,2.6453473277973147,3.5,0.7558135222278042,0.6,0.00022308190796770412,1.0000005977144157,0.00022308177462851154,199.28202463124254,0.0,2.8851921915594637e-08,0.0817663467087952,0.07900341749529274,7.556188922265538e-05,0.00014752001874504875,0.0005009269823773926,0.09187553532010286,0.09187553532010286,0.09187553532010286,0.0918752070403247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.49839539564,595.7674756684862,0.0,0.09187553532010286,0.09187553576099701,0.09187553576099701,0.3678410791882065,0.3678410791882065,0.5,10.074933549964959,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,27864.595947370104,21083.62806610226,0.7566457488177631,0.5982474650579752,0.41627744328307614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541056681273692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.83498173031,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428472447263,260.4428472447263,-12.707152755273682,244.48783371512127,276.39786077433047,108897.41631109566,108897.4198844809,-0.003573385231318893,0.0,nan,276.39786077433047,3.2478607743304906,270.01585536248984,-3.1341446375101327,263.6338499506461,-9.516150049353882,257.2518445388066,-15.898155461193369,250.86983912696343,-22.28016087303655,244.48783371512127,-28.662166284878708,1.0,1.0,25732.562594343566,25732.562594343566,275.98198838452197,2.831988384521992,275.98198838452197,275.98198838452197,86705.7074440886,86705.28963037899,0.4178137096168939,0.0,8648.866644398773,8648.866644398773,0.9206881696776344,3412.632546904258,275.98198838452197,2.831988384521992,1.0,0.002,0.12698145377413558,0.004797179549875702,0.00019586699027245976,0.0018041330295381199,0.09793349513622988,0.09793349513622988,0.0,1.981057939220987e-11,0.9999963788924221,0.9999963788924221,0.0,0.09187520306979824,3.3269119876779074e-07,0.0,0.0,0.0,1599321.7952470235,265.95694195989245,0.0,1.0,1286741.749988,2589.1118063972276,,,,,,,,,,,,,,,,,,,2.0,14240.081217240993,1585.1560543172998,0.3678410791882065,6.175450102142607,2.6453473277973147
3910.0,-30.434987021947194,5.009818279570726,35.03688548603962,30.428110726084583,5.020684603543685,-26.88941985939875,-40.3764350694604,1.4751174398835638,-7.193073409219551,-7.1930734092324915,40.07409883557416,35354.863078257295,15454.928524554547,15454.928524554547,50809.79160281184,86715.22650502996,86705.52905778453,15454.928524554547,102160.45758233908,102160.45758233908,102160.45758233908,130025.15146120434,125512.97518329094,4512.176277913401,0.0,98816.20273864915,47455.8405082264,57067.06914491417,27864.693878865255,84931.76302377942,21083.697647500638,1585.1610240848684,0.0,0.8749779621617927,2.658992813137709,0.0014947306463915918,1.0,1.0,-7.193073409219551,325341.1121484888,1557730.6375461547,4.787991985578483,1557730.6375461547,4.787991985578483,0.7566455866752639,0.09187574740749507,3.395644426909127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395644426909127,1.2848590689310841,1.28514571249451,2.6428146938590498,5599.807207217114,14240.066603404397,6453.420149943466,0.0004754496194954129,29100.868735127322,2967.462766095183,19289.704691057454,1967.0024617027684,0.6628566613124189,0.6628566613124189,30670.811401763414,30484.863174865135,1.0076304176162545,0.8,4350.8110265699215,4324.433322199387,1.0076304176162545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0781477390183,2034.6934298245008,8.985015329024147,5.009818279570726,-0.8034125548535522,5.813230834424278,2.6453514011220376,3.5,0.7558146860348679,0.6,0.00022308177462851154,1.000000557471435,0.00022308165026686385,199.28202905310405,0.0,2.6572104259839514e-08,0.07530534347238518,0.079003444067397,7.556185147295298e-05,0.00014751992315555854,0.0005009252049212351,0.09187574693556395,0.09187574693556395,0.09187574693556395,0.09187542310572597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.6650156109,595.7674227204728,0.0,0.09187574693556395,0.09187574740749507,0.09187574740749507,0.36784175344662223,0.36784175344662223,0.5,10.074923836259924,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27864.693878865255,21083.697647500638,0.7566455866752639,0.5982425160370918,0.4162737451753892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057025277766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.828520727075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428475258308,260.4428475258308,-12.707152474169163,244.48782695952247,276.39786809213854,108897.16545680097,108897.12499036876,0.04046643221212032,0.0,nan,276.39786809213854,3.2478680921385603,270.01585986561696,-3.134140134383017,263.63385163909237,-9.516148360907607,257.2518434125692,-15.898156587430776,250.8698351860454,-22.28016481395457,244.48782695952247,-28.662173040477512,1.0,1.0,25732.562594343566,25732.562594343566,275.9820006984758,2.832000698475838,275.9820006984758,275.9820006984758,86705.96465531936,86705.52905778453,0.4355975348298671,0.0,8648.866644398773,8648.866644398773,0.920688752664959,3412.6226490436725,275.9820006984758,2.832000698475838,1.0,0.002,0.12698178215297154,0.00479717546011942,0.00019586749062714968,0.0018041325304192944,0.09793374531357484,0.09793374531357484,0.0,2.1046444101391337e-11,0.9999964258230523,0.9999964258230523,0.0,0.09187541902731663,3.283801784402911e-07,0.0,0.0,0.0,1599321.7770807366,265.9569265907804,0.0,1.0,1286741.8022503024,2589.111595980397,,,,,,,,,,,,,,,,,,,2.0,14240.066603404397,1585.1610240848684,0.36784175344662223,6.175450102142607,2.6453514011220376
3911.0,-30.434991851422488,5.009777346721262,35.03689771008064,30.428269632998877,5.020692820560505,-26.889423384222905,-40.37643943503497,1.4751243523396242,-7.1930882757395125,-7.193088275728239,40.07412365694363,35354.75648874324,15454.91241581762,15454.91241581762,50809.66890456086,86715.48510735582,86705.7700454307,15454.91241581762,102160.68246124833,102160.68246124833,102160.68246124833,130025.47396985545,125513.29129465924,4512.182675196209,0.0,98816.4301226549,47455.702586552536,57067.475040113735,27864.79150860712,84932.26654872086,21083.76705037656,1585.1659667685979,0.0,0.8749777831657158,2.6589913319494993,0.0014947306463915918,1.0,1.0,-7.1930882757395125,325340.92010862427,1557731.7094353621,4.787998106464042,1557731.7094353621,4.787998106464042,0.7566454263210267,0.09187595894950923,3.395634418150631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395634418150631,1.2848590368473418,1.2851456802438146,2.642806970080156,5599.790841456466,14240.051997095408,6453.420830477068,0.0004754520988205342,29101.02147464786,2967.4783411917283,19289.706725217933,1967.0026691294106,0.6628532521452102,0.6628532521452102,30670.739079271163,30484.863174865135,1.0076274475969487,0.8,4350.800767255532,4324.433322199387,1.0076274475969487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0797253280261,2034.6934298245008,8.984997723213269,5.009777346721262,-0.803438542451552,5.813215889172814,2.6453554448128953,3.5,0.7558158413751129,0.6,0.00022308165026686385,1.000000504450896,0.00022308153773318228,199.28203305440692,0.0,2.4783041487809964e-08,0.07023513957645344,0.07900346885043849,7.556181402286862e-05,0.00014751983624399523,0.0005009234333100551,0.09187595850059278,0.09187595850059278,0.09187595850059278,0.09187563960765412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.8311207021,595.767369941932,0.0,0.09187595850059278,0.09187595894950923,0.09187595894950923,0.3678424281521474,0.3678424281521474,0.5,10.0749142709808,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27864.79150860712,21083.76705037656,0.7566454263210267,0.5982375246681332,0.41627002228254684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057346120705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.823450523174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44284806378283,260.44284806378283,-12.707151936217144,244.4878206727329,276.39787545483165,108896.90303710772,108896.82559591993,0.0774411877669105,0.0,nan,276.39787545483165,3.2478754548316715,270.01586449841386,-3.1341355015861154,263.63385354199335,-9.51614645800663,257.25184258557255,-15.89815741442743,250.86983162915263,-22.28016837084735,244.4878206727329,-28.66217932726707,1.0,1.0,25732.562594343566,25732.562594343566,275.98201369547434,2.832013695474359,275.98201369547434,275.98201369547434,86706.22332494472,86705.7700454307,0.45327951401122846,0.0,8648.866644398773,8648.866644398773,0.9206893451308782,3412.612590241384,275.98201369547434,2.832013695474359,1.0,0.002,0.12698210545636404,0.004797171476582291,0.00019586798335461005,0.0018041320372709137,0.09793399167730502,0.09793399167730502,0.0,2.062552385828642e-11,0.9999964810765857,0.9999964810765857,0.0,0.09187563564504607,3.2330446316100316e-07,0.0,0.0,0.0,1599321.759508511,265.95691172426046,0.0,1.0,1286741.8528035455,2589.1113924445453,,,,,,,,,,,,,,,,,,,2.0,14240.051997095408,1585.1659667685979,0.3678424281521474,6.175450102142607,2.6453554448128953
3912.0,-30.434996201706863,5.009736550831898,35.03690994785138,30.428425152227305,5.020701544500354,-26.88942642708608,-40.37643992397932,1.4751317689146561,-7.19310283583053,-7.193102835828604,40.07414850094813,35354.64075809507,15454.895975493626,15454.895975493626,50809.5367335887,86715.73695844827,86706.0117926111,15454.895975493626,102160.90776810472,102160.90776810472,102160.90776810472,130025.79673905417,125513.6075950595,4512.189143994672,0.0,98816.65165233363,47455.55642692506,57067.8835837873,27864.88897094945,84932.77255473674,21083.836355662745,1585.1708938538395,0.0,0.8749776057851637,2.6589898812922166,0.0014947306463915918,1.0,1.0,-7.19310283583053,325340.7320271771,1557732.7823025468,4.788004172107238,1557732.7823025468,4.788004172107238,0.756645267011245,0.0918761705340449,3.3956246583196226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956246583196226,1.2848590023806077,1.2851456456247938,2.642799444941549,5599.77489659075,14240.037400777523,6453.4213416362345,0.00047545448556491433,29101.170357631512,2967.4935230309547,19289.708253106888,1967.0028249307245,0.6628499134588359,0.6628499134588359,30670.668555468073,30484.863174865135,1.0076245514448907,0.8,4350.790763094374,4324.433322199387,1.0076245514448907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0812920048252,2034.6934298245008,8.984979981661398,5.009736550831898,-0.8034643298716126,5.81320088070351,2.645359460535925,3.5,0.7558169887245499,0.6,0.00022308153773318228,1.0000004543982002,0.0002230814363653791,199.282036658692,0.0,2.2425940849350108e-08,0.0635551163670582,0.07900349127637935,7.556180982846006e-05,0.0001475197279047222,0.000500921625661876,0.09187617009641638,0.09187617009641638,0.09187617009641638,0.09187585642965349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.99658178777,595.7673173738385,0.0,0.09187617009641638,0.0918761705340449,0.0918761705340449,0.36784310336027837,0.36784310336027837,0.5,10.0749048620214,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27864.88897094945,21083.836355662745,0.756645267011245,0.5982324043506693,0.41626617964590773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057636448609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.816770499965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44284890153136,260.44284890153136,-12.707151098468614,244.4878148568917,276.3978829461702,108896.6517765885,108896.53117822364,0.12059836488903386,0.0,nan,276.3978829461702,3.2478829461702503,270.01586932831606,-3.13413067168392,263.63385571045876,-9.516144289541216,257.2518420926036,-15.898157907396353,250.86982847474786,-22.280171525252115,244.4878148568917,-28.662185143108275,1.0,1.0,25732.562594343566,25732.562594343566,275.9820270866872,2.8320270866872193,275.9820270866872,275.9820270866872,86706.47507811652,86706.0117926111,0.463285505422391,0.0,8648.866644398773,8648.866644398773,0.9206899228606994,3412.6027816112205,275.9820270866872,2.8320270866872193,1.0,0.002,0.12698242345968452,0.004797167568918555,0.0001958684680296727,0.0018041315519413367,0.09793423401483635,0.09793423401483635,0.0,1.997100922135342e-11,0.9999965387684911,0.9999965387684911,0.0,0.09187585252934853,3.180046963649146e-07,0.0,0.0,0.0,1599321.7422984813,265.95689716416945,0.0,1.0,1286741.9023147782,2589.1111931040195,,,,,,,,,,,,,,,,,,,2.0,14240.037400777523,1585.1708938538395,0.36784310336027837,6.175450102142607,2.645359460535925
3913.0,-30.435000020643958,5.009695891583025,35.03692220259481,30.42857878552752,5.020710527720925,-26.889428965808936,-40.376444114930905,1.4751394719265845,-7.193117382955279,-7.193117383081321,40.07417346607378,35354.541395431996,15454.879579399136,15454.879579399136,50809.42097483113,86715.98501316756,86706.2550776693,15454.879579399136,102161.13465706843,102161.13465706843,102161.13465706843,130026.12156470053,125513.92585172824,4512.195712972283,0.0,98816.8698049837,47455.42704272623,57068.269735841626,27864.986907632112,84933.25664347374,21083.90600277522,1585.175843154656,0.0,0.874977428006358,2.658988431927361,0.0014947306463915918,1.0,1.0,-7.193117382955279,325340.5441133016,1557733.8604009503,4.788010251370518,1557733.8604009503,4.788010251370518,0.7566451070895863,0.0918763824626339,3.3956150421050104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956150421050104,1.2848589665506946,1.2851456096566372,2.642792034382425,5599.759194505209,14240.022813898444,6453.421756611118,0.00047545681919022235,29101.317016114146,2967.5084780342063,19289.709493494585,1967.002951415069,0.662846615595211,0.662846615595211,30670.599069386582,30484.863174865135,1.0076216979098538,0.8,4350.780906139317,4324.433322199387,1.0076216979098538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.082848184036,2034.6934298245008,8.984962320690254,5.009695891583025,-0.8034900564571945,5.8131859480402195,2.645363449353835,3.5,0.7558181283868101,0.6,0.0002230814363653791,1.0000003988976292,0.00022308134737875854,199.2820398227469,0.0,2.020078226851089e-08,0.05724901694895986,0.07900351147716161,7.556177387639735e-05,0.00014751966248898176,0.0005009199849538408,0.09187638202309428,0.09187638202309428,0.09187638202309428,0.09187607454168953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.16173475474,595.7672649118335,0.0,0.09187638202309428,0.0918763824626339,0.0918763824626339,0.36784377910407906,0.36784377910407906,0.5,10.074895638481237,1.2602185961441137e-10,1.2602185961441137e-10,1.2602185961441137e-10,1.2602185961441137e-10,1.2602185961441137e-10,1.2602185961441137e-10,27864.986907632112,21083.90600277522,0.7566451070895863,0.5982276317051517,0.4162626371886405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057897969556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.81046440055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44285005644224,260.44285005644224,-12.707149943557738,244.48780952050703,276.3978905923765,108896.40553600449,108896.23928038296,0.16625562156003326,0.0,nan,276.3978905923765,3.247890592376507,270.0158743780039,-3.134125621996077,263.6338581636288,-9.516141836371162,257.25184194925595,-15.89815805074403,250.8698257348813,-22.28017426511869,244.48780952050703,-28.66219047949295,1.0,1.0,25732.562594343566,25732.562594343566,275.98204066856033,2.832040668560353,275.98204066856033,275.98204066856033,86706.72317098008,86706.2550776693,0.4680933107883902,0.0,8648.866644398773,8648.866644398773,0.9206904920883298,3412.5931173155354,275.98204066856033,2.832040668560353,1.0,0.002,0.12698273525403445,0.004797163690341043,0.00019586894313266504,0.0018041310766731494,0.09793447156633252,0.09793447156633252,0.0,1.980581454050223e-11,0.9999966063559902,0.9999966063559902,0.0,0.09187607066689892,3.1179573498715804e-07,0.0,0.0,0.0,1599321.725103775,265.9568826170447,0.0,1.0,1286741.95178192,2589.1109939410408,,,,,,,,,,,,,,,,,,,2.0,14240.022813898444,1585.175843154656,0.36784377910407906,6.175450102142607,2.645363449353835
3914.0,-30.435003388850088,5.0096553684516225,35.03693447543171,30.428731336165242,5.020719627095849,-26.889431087258654,-40.37644446417687,1.4751473245449505,-7.19313193160616,-7.193131931594636,40.074198497545105,35354.43104335469,15454.863245292468,15454.863245292468,50809.29428864716,86716.2310635708,86706.49907483652,15454.863245292468,102161.36232012899,102161.36232012899,102161.36232012899,130026.447424617,125514.24504125775,4512.20238335925,0.0,98817.0861182283,47455.286852132995,57068.665851217,27865.085104488015,84933.75095570502,21083.975836895595,1585.1808048229723,0.0,0.8749772499613915,2.6589869824111414,0.0014947306463915918,1.0,1.0,-7.19313193160616,325340.35617980623,1557734.9413647326,4.788016339736892,1557734.9413647326,4.788016339736892,0.7566449468155316,0.09187659468770398,3.395605504132092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395605504132092,1.284858929995268,1.285145572978714,2.6427846862103355,5599.743624610308,14240.008237519014,6453.4221214270165,0.00047545912430823684,29101.462463168464,2967.523309506148,19289.710583953718,1967.0030626109547,0.6628433402055741,0.6628433402055741,30670.530148635113,30484.863174865135,1.0076188675924156,0.8,4350.771129379207,4324.433322199387,1.0076188675924156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0843939171173,2034.6934298245008,8.984944750354595,5.0096553684516225,-0.8035157291203676,5.81317109757199,2.645367411398478,3.5,0.7558192603995652,0.6,0.00022308134737875854,1.0000003518176483,0.00022308126889483115,199.28204261336353,0.0,1.7733435262619826e-08,0.050256555534264585,0.07900352921059688,7.556177088039296e-05,0.00014751957649836557,0.0005009182859250853,0.09187659423648113,0.09187659423648113,0.09187659423648113,0.09187629333695269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.32627011003,595.7672126538374,0.0,0.09187659423648113,0.09187659468770398,0.09187659468770398,0.36784445550171346,0.36784445550171346,0.5,10.074886609628809,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27865.085104488015,21083.975836895595,0.7566449468155316,0.5982226584475872,0.4162589152784842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058127548137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.803471939136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428515223837,260.4428515223837,-12.707148477616272,244.48780465531448,276.39789838945217,108896.16033552088,108895.94930518432,0.2110303365593592,0.0,nan,276.39789838945217,3.247898389452189,270.01587964262575,-3.134120357374229,263.63386089579654,-9.516139104203432,257.25184214897064,-15.898157851029339,250.86982340214274,-22.280176597857235,244.48780465531448,-28.6621953446855,1.0,1.0,25732.562594343566,25732.562594343566,275.9820543315084,2.8320543315084024,275.9820543315084,275.9820543315084,86706.96916685555,86706.49907483652,0.4700920190225588,0.0,8648.866644398773,8648.866644398773,0.9206910566836262,3412.5835316527523,275.9820543315084,2.8320543315084024,1.0,0.002,0.12698304053620754,0.004797159834769916,0.0001958694081900837,0.0018041306101594498,0.09793470409504185,0.09793470409504185,0.0,1.8349533264377937e-11,0.9999966772245261,0.9999966772245261,0.0,0.09187628940240854,3.052852954518797e-07,0.0,0.0,0.0,1599321.707907263,265.9568680683938,0.0,1.0,1286742.0012542387,2589.1107947572236,,,,,,,,,,,,,,,,,,,2.0,14240.008237519014,1585.1808048229723,0.36784445550171346,6.175450102142607,2.645367411398478
3915.0,-30.43500624551426,5.009614980596693,35.03694676678069,30.428883258160226,5.020728769081797,-26.889432744056066,-40.37644851543007,1.4751552666683154,-7.193146512575538,-7.193146512559486,40.074223577323515,35354.33601604852,15454.847011905827,15454.847011905827,50809.18302795434,86716.47596634922,86706.74350856975,15454.847011905827,102161.59052047558,102161.59052047558,102161.59052047558,130026.77395401499,125514.56479884298,4512.209155172002,0.0,98817.30129621635,47455.16198502028,57069.04367910675,27865.1834335394,84934.22711264616,21084.04576569927,1585.185773159546,0.0,0.8749770715491988,2.658985529675544,0.0014947306463915918,1.0,1.0,-7.193146512575538,325340.1678289143,1557736.0244137002,4.788022440662361,1557736.0244137002,4.788022440662361,0.7566447863509076,0.09187680717749898,3.3955960144808564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955960144808564,1.2848588929993965,1.2851455358737431,2.642777376552315,5599.728136322097,14239.993670041931,6453.422456271271,0.00047546141201242596,29101.6071625718,2967.538064738907,19289.7115848256,1967.0031646714833,0.6628400787993081,0.6628400787993081,30670.46157701446,30484.863174865135,1.0076160516140518,0.8,4350.7614021450845,4324.433322199387,1.0076160516140518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.08592923138,2034.6934298245008,8.984927293028797,5.009614980596693,-0.8035413631162367,5.813156343712929,2.64537134673981,3.5,0.7558203847828029,0.6,0.00022308126889483115,1.0000002983858027,0.00022308120233056753,199.28204498015896,0.0,1.5640437362998544e-08,0.044324999486737876,0.07900354485103424,7.556173612674856e-05,0.0001475195327680826,0.0005009167375253793,0.09187680673464195,0.09187680673464195,0.09187680673464195,0.09187651236849396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.4900815662,595.7671606335164,0.0,0.09187680673464195,0.09187680717749898,0.09187680717749898,0.36784513259210977,0.36784513259210977,0.5,10.074877779422339,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27865.1834335394,21084.04576569927,0.7566447863509076,0.5982179947380623,0.4162554628201766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058330030652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.797540383086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44285329318467,260.44285329318467,-12.707146706815308,244.48780026438803,276.3979063219805,108895.91479985935,108895.65988358833,0.254916271016937,0.0,nan,276.3979063219805,3.2479063219805084,270.0158851104633,-3.134114889536704,263.6338638989428,-9.516136101057157,257.2518426874262,-15.898157312573801,250.86982147590723,-22.280178524092747,244.48780026438803,-28.66219973561195,1.0,1.0,25732.562594343566,25732.562594343566,275.98206801248153,2.8320680124815567,275.98206801248153,275.98206801248153,86707.21409317739,86706.74350856975,0.4705846076394664,0.0,8648.866644398773,8648.866644398773,0.920691618417705,3412.5739945532605,275.98206801248153,2.8320680124815567,1.0,0.002,0.12698333916975751,0.004797156007546313,0.00019586986297911153,0.0018041301564906327,0.09793493148955576,0.09793493148955576,0.0,1.946974395941603e-11,0.999996749615336,0.999996749615336,0.0,0.09187650854253396,2.986349650249638e-07,0.0,0.0,0.0,1599321.6906725466,265.95685348742444,0.0,1.0,1286742.050836456,2589.110595130965,,,,,,,,,,,,,,,,,,,2.0,14239.993670041931,1585.185773159546,0.36784513259210977,6.175450102142607,2.64537134673981
3916.0,-30.43500866905631,5.009574727368826,35.03695907609093,30.42900151284414,5.020737918319443,-26.889434010318134,-40.37644872497765,1.4751632586256622,-7.193161108212394,-7.193161108196296,40.07424867824856,35354.25247224011,15454.830855788176,15454.830855788176,50809.08332802828,86716.66320072104,86706.98798592198,15454.830855788176,102161.81884171016,102161.81884171016,102161.81884171016,130027.10067766663,125514.88465252682,4512.21602513982,0.0,98817.46664841531,47455.056461642525,57069.34465196976,27865.281835956477,84934.62648792623,21084.115746675856,1585.1907452321132,0.0,0.874976892972924,2.6589840754791934,0.0014947306463915918,1.0,1.0,-7.193161108212394,325339.9792886368,1557737.1083795424,4.788028547200284,1557737.1083795424,4.788028547200284,0.7566446257675952,0.09187701991753955,3.3955887662475406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955887662475406,1.2848588557457583,1.2851454985262638,2.642771811909777,5599.716345512298,14239.979112700465,6453.421271295624,0.0004754628804369821,29101.717979123347,2967.549364882335,19289.708042854094,1967.0028034909062,0.6628374330577982,0.6628374330577982,30670.40920171235,30484.863174865135,1.0076139007585898,0.8,4350.753972441352,4324.433322199387,1.0076139007585898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0874541163728,2034.6934298245008,8.9849099351332,5.009574727368826,-0.8035669503314953,5.8131416777003215,2.6453752553509924,3.5,0.755821501528855,0.6,0.00022308120233056753,1.000000253145087,0.00022308114585867147,199.28204698810524,0.0,1.3265062577298931e-08,0.03759318734406517,0.07900355811609681,7.556173432914594e-05,0.0001475194680014216,0.0005009154483484406,0.09187701947251879,0.09187701947251879,0.09187701947251879,0.09187673154845637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.65306278126,595.7671088841117,0.0,0.09187701947251879,0.09187701991753955,0.09187701991753955,0.3678458103929927,0.3678458103929927,0.5,10.07486914268248,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27865.281835956477,21084.115746675856,0.7566446257675952,0.598214007984729,0.41625252190007384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058501761406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.79080857094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44285535344807,260.44285535344807,-12.70714464655191,244.48779633637415,276.39791437052145,108895.73872959892,108895.44214352309,0.29658607581285373,0.0,nan,276.39791437052145,3.247914370521471,270.015890763692,-3.1341092363079497,263.63386715686164,-9.516132843138337,257.2518435500349,-15.898156449965086,250.86981994320428,-22.2801800567957,244.48779633637415,-28.66220366362583,1.0,1.0,25732.562594343566,25732.562594343566,275.9820816838261,2.832081683826118,275.9820816838261,275.9820816838261,86707.39800750511,86706.98798592198,0.4100215831276728,0.0,8648.866644398773,8648.866644398773,0.920692047471861,3412.566710078778,275.9820816838261,2.832081683826118,1.0,0.002,0.12698363133346824,0.004797152201299056,0.0001958703077826009,0.0018041297117013006,0.09793515389130045,0.09793515389130045,0.0,1.9483901471384346e-11,0.9999968200435634,0.9999968200435634,0.0,0.09187672775261868,2.9216492086391246e-07,0.0,0.0,0.0,1599321.6734204898,265.9568388917876,0.0,1.0,1286742.1004685515,2589.1103953039296,,,,,,,,,,,,,,,,,,,2.0,14239.979112700465,1585.1907452321132,0.3678458103929927,6.175450102142607,2.6453752553509924
3917.0,-30.435010694423116,5.0095345983494015,35.03697139235925,30.429156927298777,5.020746329753817,-26.88943499200669,-40.37644889960063,1.4751706261832258,-7.193176660620509,-7.193176660629734,40.07427349854533,35354.14410761389,15454.815957076504,15454.815957076504,50808.96006469039,86716.91585151642,86707.22630902368,15454.815957076504,102162.04226610018,102162.04226610018,102162.04226610018,130027.42206353937,125515.19912400997,4512.222939529402,0.0,98817.68809354203,47454.91680113288,57069.74588045461,27865.37979743919,84935.1256778938,21084.185342614604,1585.195719627912,0.0,0.8749767101668164,2.6589825259583137,0.0014947306463915918,1.0,1.0,-7.193176660620509,325339.7783892946,1557738.1802257816,4.788034798381849,1557738.1802257816,4.788034798381849,0.7566444633405724,0.09187723291670645,3.3955790103097585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955790103097585,1.2848588213925918,1.285145464092871,2.6427642895656556,5599.700406567762,14239.964563940655,6453.4217996069865,0.0004754652695377842,29101.866807843027,2967.5645411881765,19289.709622012113,1967.0029645202096,0.6628340975299044,0.6628340975299044,30670.33870585187,30484.863174865135,1.0076110057618157,0.8,4350.743972243996,4324.433322199387,1.0076110057618157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0889685836441,2034.6934298245008,8.984893362697576,5.0095345983494015,-0.80359294501213,5.8131275433615315,2.6453791372615805,3.5,0.7558226106461658,0.6,0.00022308114585867147,1.0000002115546858,0.00022308109866481972,199.2820486661565,0.0,1.1253835044396165e-08,0.03189336851581873,0.07900356936993186,7.556173283114465e-05,0.00014751941302752682,0.000500913822489486,0.09187723243454683,0.09187723243454683,0.09187723243454683,0.09187694712471707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.8143121003,595.7670576839276,0.0,0.09187723243454683,0.09187723291670645,0.09187723291670645,0.3678464888854874,0.3678464888854874,0.5,10.074860583782314,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27865.37979743919,21084.185342614604,0.7566444633405724,0.5982090408316724,0.4162487996037141,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058647454659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.78510875212,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44285761966876,260.44285761966876,-12.70714238033122,244.4877928491759,276.39792239016157,108895.47273835997,108895.14650344184,0.32623491815546485,0.0,nan,276.39792239016157,3.247922390161591,270.0158964819642,-3.134103518035772,263.6338705737667,-9.516129426233249,257.25184466557073,-15.898155334429248,250.86981875737342,-22.280181242626554,244.4877928491759,-28.662207150824088,1.0,1.0,25732.562594343566,25732.562594343566,275.98209368680676,2.832093686806786,275.98209368680676,275.98209368680676,86707.65385967355,86707.22630902368,0.42755064986704383,0.0,8648.866644398773,8648.866644398773,0.9206926249670749,3412.556905361307,275.98209368680676,2.832093686806786,1.0,0.002,0.12698392109903792,0.004797148234677878,0.00019587074850318902,0.0018041292712755045,0.0979353742515945,0.0979353742515945,0.0,1.977869343999794e-11,0.9999968461471915,0.9999968461471915,0.0,0.09187694314943738,2.897672690686665e-07,0.0,0.0,0.0,1599321.6550375258,265.95682333937947,0.0,1.0,1286742.1533541116,2589.110182377917,,,,,,,,,,,,,,,,,,,2.0,14239.964563940655,1585.195719627912,0.3678464888854874,6.175450102142607,2.6453791372615805
