time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3918.0,-30.43501220406887,5.009494598356996,35.03698371642918,30.429314507078402,5.02075430444537,-26.88943555321684,-40.37644900437442,1.4751776525357128,-7.193191714724662,-7.1931917147119755,40.07429835581225,35354.035724979236,15454.800466721745,15454.800466721745,50808.83619170098,86717.17316568152,86707.46618884148,15454.800466721745,102162.26665556323,102162.26665556323,102162.26665556323,130027.74409870079,125515.5142115888,4512.229887111991,0.0,98817.91330590268,47454.77620105514,57070.15233871949,27865.477443137563,84935.62978185705,21084.254749626503,1585.2006663807879,0.0,0.8749765299873031,2.6589810260852476,0.0014947306463915918,1.0,1.0,-7.193191714724662,325339.58392692317,1557739.2536690896,4.7880409597468,1557739.2536690896,4.7880409597468,0.7566443027093701,0.09187744574196315,3.3955690943519232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955690943519232,1.2848587886166252,1.2851454312489516,2.642756639434164,5599.684196857122,14239.950023076839,6453.422442763201,0.00047546771929741913,29102.018118339314,2967.579970564802,19289.711544449077,1967.0031605542238,0.6628307173066192,0.6628307173066192,30670.267053653926,30484.863174865135,1.0076080632803663,0.8,4350.733808014272,4324.433322199387,1.0076080632803663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0904714945775,2034.6934298245008,8.984876506695112,5.009494598356996,-0.8036186532555396,5.813113251612536,2.645382989553002,3.5,0.7558237113008577,0.6,0.00022308109866481972,1.0000001576863151,0.00022308106348798887,199.282049916924,0.0,9.404887460270344e-09,0.026653451062406155,0.07900357877481932,7.55617319323438e-05,0.0001475193667324759,0.0005009122024951625,0.0918774452806538,0.0918774452806538,0.0918774452806538,0.09187716308969164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.9752897032,595.7670065738752,0.0,0.0918774452806538,0.09187744574196315,0.09187744574196315,0.3678471676078275,0.3678471676078275,0.5,10.074852118340745,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27865.477443137563,21084.254749626503,0.7566443027093701,0.5982040319497833,0.4162450530570052,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105876921128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.77986883466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44286006158114,260.44286006158114,-12.707139938418834,244.48778980775438,276.3979303154081,108895.19651127305,108894.84498464676,0.35152662628683007,0.0,nan,276.3979303154081,3.247930315408098,270.0159022138778,-3.1340977861221972,263.6338741123457,-9.516125887654255,257.2518460108153,-15.898153989184664,250.86981790928547,-22.280182090714504,244.48778980775438,-28.662210192245595,1.0,1.0,25732.562594343566,25732.562594343566,275.98210636812934,2.8321063681293595,275.98210636812934,275.98210636812934,86707.911187244,86707.46618884148,0.44499840251228306,0.0,8648.866644398773,8648.866644398773,0.9206932119336438,3412.546939823683,275.98210636812934,2.8321063681293595,1.0,0.002,0.1269842076280374,0.004797144368048965,0.00019587118443126965,0.001804128834768443,0.09793559221563482,0.09793559221563482,0.0,1.919971256633679e-11,0.9999968813813302,0.9999968813813302,0.0,0.09187715921124552,2.865307176198948e-07,0.0,0.0,0.0,1599321.637243554,265.9568082852753,0.0,1.0,1286742.2045451966,2589.109976274165,,,,,,,,,,,,,,,,,,,2.0,14239.950023076839,1585.2006663807879,0.3678471676078275,6.175450102142607,2.645382989553002
3919.0,-30.435013226027166,5.009454730143488,35.03699604846047,30.429435555730038,5.020762775820835,-26.889435625843053,-40.37644903929902,1.4751851746408946,-7.1932064703094625,-7.193206470319905,40.07432323344664,35353.95442771624,15454.784648296509,15454.784648296509,50808.73907601275,86717.36682919583,86707.70684796496,15454.784648296509,102162.49149626147,102162.49149626147,102162.49149626147,130028.06641181084,125515.82953202489,4512.2368797859535,0.0,98818.08362567793,47454.67145060023,57070.45797230855,27865.574915549365,84936.03288785792,21084.32405431452,1585.2055974361047,0.0,0.8749763513881381,2.6589795559548746,0.0014947306463915918,1.0,1.0,-7.1932064703094625,325339.3933207732,1557740.3279925752,4.788047067072195,1557740.3279925752,4.788047067072195,0.7566441431125537,0.0918776585428011,3.3955616350179083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955616350179083,1.2848587534964202,1.2851453960757122,2.642750906103679,5599.672048617805,14239.935492477121,6453.4214161554855,0.00047546926906360095,29102.132208875886,2967.591604561791,19289.708475849915,1967.0028476441921,0.6628280133359689,0.6628280133359689,30670.213152864944,30484.863174865135,1.0076058497824545,0.8,4350.7261619124465,4324.433322199387,1.0076058497824545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0919634970573,2034.6934298245008,8.984859516973696,5.009454730143488,-0.8036441678000452,5.813098897943533,2.6453868138858754,3.5,0.7558248039673929,0.6,0.00022308106348798887,1.0000001067461206,0.0002230810396749533,199.2820507636341,0.0,7.0101109612163435e-09,0.019866654464087117,0.07900358578493029,7.556173163274385e-05,0.00014751933185524503,0.0005009109836711452,0.09187765809937976,0.09187765809937976,0.09187765809937976,0.09187737933808995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.13586395496,595.7669555959313,0.0,0.09187765809937976,0.0918776585428011,0.0918776585428011,0.3678478466233787,0.3678478466233787,0.5,10.074843757015513,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27865.574915549365,21084.32405431452,0.7566441431125537,0.5982000494783662,0.4162421204012966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058859964897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.77308203807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44286273672964,260.44286273672964,-12.70713726327034,244.48778721981088,276.39793825364904,108895.0032368677,108894.61813471206,0.38510215565871775,0.0,nan,276.39793825364904,3.2479382536490675,270.0159080468812,-3.134091953118798,263.6338778401128,-9.516122159887175,257.25184763334545,-15.898152366654529,250.8698174265787,-22.280182573421285,244.48778721981088,-28.662212780189094,1.0,1.0,25732.562594343566,25732.562594343566,275.9821194380312,2.8321194380312136,275.9821194380312,275.9821194380312,86708.10155093344,86707.70684796496,0.3947029684786685,0.0,8648.866644398773,8648.866644398773,0.9206936534818816,3412.5394431929976,275.9821194380312,2.8321194380312136,1.0,0.002,0.1269844906034518,0.004797140571416307,0.00019587161499771556,0.0018041284044048353,0.09793580749885777,0.09793580749885777,0.0,1.9402550746616676e-11,0.9999969200747479,0.9999969200747479,0.0,0.09187737556648046,2.829763206459888e-07,0.0,0.0,0.0,1599321.6198024293,265.9567935296905,0.0,1.0,1286742.2547211773,2589.1097742574184,,,,,,,,,,,,,,,,,,,2.0,14239.935492477121,1585.2055974361047,0.3678478466233787,6.175450102142607,2.6453868138858754
3920.0,-30.43501387045065,5.009414983842384,35.03700838150047,30.429592192545556,5.020770785722621,-26.889435404832305,-40.37644900437442,1.4751923189274327,-7.193222137725172,-7.193222137733927,40.074347927397504,35353.84947288026,15454.770026507264,15454.770026507264,50808.619499387525,86717.6225724798,86707.94286047744,15454.770026507264,102162.71288698471,102162.71288698471,102162.71288698471,130028.38525899871,125516.14136233207,4512.243896666635,0.0,98818.30722932391,47454.53427061453,57070.85884301042,27865.672372013996,84936.53121502441,21084.39328095453,1585.2105502413056,0.0,0.8749761684325502,2.658977994977591,0.0014947306463915918,1.0,1.0,-7.193222137725172,325339.1909360942,1557741.394384132,4.788053323370182,1557741.394384132,4.788053323370182,0.7566439811490058,0.09187787165556616,3.395551787530175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395551787530175,1.2848587201204076,1.2851453626616556,2.642743310495623,5599.6559544357815,14239.920971597088,6453.422019934263,0.0004754716947447638,29102.28246031301,2967.606925944437,19289.710280585085,1967.0030316759633,0.6628246532515311,0.6628246532515311,30670.141995355738,30484.863174865135,1.0076029276189622,0.8,4350.716067856843,4324.433322199387,1.0076029276189622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0934449988679,2034.6934298245008,8.984843277812407,5.009414983842384,-0.8036700697111767,5.813085053553561,2.6453906113053955,3.5,0.7558258889443987,0.6,0.0002230810396749533,1.0000000673116638,0.00022308102465899837,199.28205129755005,0.0,4.745510565695985e-09,0.01344877694318242,0.07900359053044086,7.55617319323438e-05,0.00014751930774260948,0.0005009094491006316,0.09187787117023948,0.09187787117023948,0.09187787117023948,0.09187759325013409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.29543362337,595.7669049355351,0.0,0.09187787117023948,0.09187787165556616,0.09187787165556616,0.3678485259757637,0.3678485259757637,0.5,10.074835419872336,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27865.672372013996,21084.39328095453,0.7566439811490058,0.5981951319716715,0.41623844260108567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058921400778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.76666416055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428655950757,260.4428655950757,-12.707134404924261,244.48778506391022,276.39794612624075,108894.72719643956,108894.31572186587,0.41147457365096973,0.0,nan,276.39794612624075,3.2479461262407767,270.01591391377593,-3.1340860862240447,263.6338817013089,-9.516118298691083,257.2518494888419,-15.898150511158065,250.86981727637647,-22.28018272362351,244.48778506391022,-28.662214936089754,1.0,1.0,25732.562594343566,25732.562594343566,275.9821310588761,2.8321310588761435,275.9821310588761,275.9821310588761,86708.36061010955,86707.94286047744,0.417749632106279,0.0,8648.866644398773,8648.866644398773,0.920694236393831,3412.529546467826,275.9821310588761,2.8321310588761435,1.0,0.002,0.1269847729693038,0.004797136614428526,0.0001958720442581404,0.0018041279753737188,0.0979360221290702,0.0979360221290702,0.0,1.963185907241649e-11,0.9999969267098207,0.9999969267098207,0.0,0.0918775892882055,2.8236736065818103e-07,0.0,0.0,0.0,1599321.6012835163,265.9567778622748,0.0,1.0,1286742.307997806,2589.1095597569724,,,,,,,,,,,,,,,,,,,2.0,14239.920971597088,1585.2105502413056,0.3678485259757637,6.175450102142607,2.6453906113053955
3921.0,-30.435014017213224,5.009375364434997,35.03702071871248,30.429750261269533,5.0207784801816535,-26.88943476747398,-40.37644889960063,1.4751992293635512,-7.193237293312109,-7.193237293377061,40.07437271342016,35353.74497396606,15454.75479316646,15454.75479316646,50808.49976713252,86717.88153486929,86708.181279372,15454.75479316646,102162.93607253846,102162.93607253846,102162.93607253846,130028.70582048193,125516.45488746393,4512.25093301801,0.0,98818.53338729175,47454.39685570787,57071.262812870984,27865.769747943465,84937.03256081445,21084.46248812127,1585.2154863675376,0.0,0.8749759879648377,2.6589764849956103,0.0014947306463915918,1.0,1.0,-7.193237293312109,325338.9951630909,1557742.464752661,4.788059494595083,1557742.464752661,4.788059494595083,0.7566438206745513,0.09187808460784808,3.395541831587834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395541831587834,1.2848586878203199,1.2851453303350675,2.642735628264422,5599.639676709709,14239.90645824627,6453.4227024529355,0.0004754741617105269,29102.434394419437,2967.6224189115997,19289.71232067907,1967.0032397076548,0.6628212629654785,0.6628212629654785,30670.070054116393,30484.863174865135,1.0075999732724294,0.8,4350.705862625123,4324.433322199387,1.0075999732724294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0949149245223,2034.6934298245008,8.984826743612933,5.009375364434997,-0.8036956799405415,5.813071044375539,2.6453943790548013,3.5,0.755826965444229,0.6,0.00022308102465899837,1.0000000153297186,0.00022308102123922907,199.2820514191454,0.0,2.992410299388074e-09,0.008480490788465802,0.07900359352285116,7.556173283114465e-05,0.00014751929182785372,0.0005009079263676905,0.091878084143757,0.091878084143757,0.091878084143757,0.09187780821836901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.4551604045,595.7668542285747,0.0,0.091878084143757,0.09187808460784808,0.09187808460784808,0.36784920534547544,0.36784920534547544,0.5,10.074827142487136,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,27865.769747943465,21084.46248812127,0.7566438206745513,0.5981901914309746,0.41623475541899785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058960140836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.76169587439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428686198767,260.4428686198767,-12.707131380123258,244.48778334459112,276.3979538951627,108894.44397532224,108894.00853865517,0.43543666705443373,0.0,nan,276.3979538951627,3.247953895162709,270.01591978504814,-3.1340802149518368,263.6338856749328,-9.516114325067178,257.25185156481984,-15.898148435180133,250.86981745470584,-22.28018254529414,244.48778334459112,-28.662216655408855,1.0,1.0,25732.562594343566,25732.562594343566,275.9821434697228,2.832143469722837,275.9821434697228,275.9821434697228,86708.61951872137,86708.181279372,0.4382393493724521,0.0,8648.866644398773,8648.866644398773,0.9206948257247213,3412.519540745773,275.9821434697228,2.832143469722837,1.0,0.002,0.1269850532245177,0.0047971327555670976,0.00019587247046821732,0.001804127548645357,0.09793623523410866,0.09793623523410866,0.0,1.9113574438456293e-11,0.9999969496885309,0.9999969496885309,0.0,0.09187780435107284,2.802567752361638e-07,0.0,0.0,0.0,1599321.5833695822,265.95676270668787,0.0,1.0,1286742.359533967,2589.1093522639585,,,,,,,,,,,,,,,,,,,2.0,14239.90645824627,1585.2154863675376,0.36784920534547544,6.175450102142607,2.6453943790548013
3922.0,-30.435013696293463,5.009335874896924,35.03703306137956,30.429904523212485,5.020786767571947,-26.889433649908426,-40.376448759902246,1.4752067201680874,-7.193252130739097,-7.193252130749439,40.074397544985295,35353.644817120505,15454.73920424371,15454.73920424371,50808.38402136421,86718.13271489693,86708.42089504721,15454.73920424371,102163.16009929092,102163.16009929092,102163.16009929092,130029.02715854658,125516.769154671,4512.258003875579,0.0,98818.75282418245,47454.26492292888,57071.653223615074,27865.867059255666,84937.52028287074,21084.531671944253,1585.2204115859392,0.0,0.8749758090889749,2.658975006713124,0.0014947306463915918,1.0,1.0,-7.193252130739097,325338.80350001215,1557743.537088231,4.7880656113870925,1557743.537088231,4.7880656113870925,0.7566436611180563,0.09187829753242759,3.3955321613509346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955321613509346,1.2848586527809807,1.2851452952835172,2.6427281740303172,5599.623882082125,14239.891954843779,6453.4231899546785,0.000475476522298998,29102.581901290774,2967.6374604264224,19289.713777854406,1967.003388298186,0.6628179535163118,0.6628179535163118,30670.000177332695,30484.863174865135,1.0075971037067093,0.8,4350.695950246966,4324.433322199387,1.0075971037067093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0963739395625,2034.6934298245008,8.984810059710483,5.009335874896924,-0.8037210880431704,5.813056962940094,2.6453981188399767,3.5,0.755828033954279,0.6,0.00022308102123922907,0.9999999664791164,0.00022308102871710226,199.282051155653,0.0,6.814986407471316e-10,0.001931367147877371,0.0790035942043498,7.556173402954627e-05,0.0001475192872096828,0.0005009064841400436,0.09187829708186084,0.09187829708186084,0.09187829708186084,0.09187802381647027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.61472169484,595.7668035776359,0.0,0.09187829708186084,0.09187829753242759,0.09187829753242759,0.3678498848753869,0.3678498848753869,0.5,10.074818945121018,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27865.867059255666,21084.531671944253,0.7566436611180563,0.5981853938301361,0.4162311861634397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058968963592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.75514675075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428718772878,260.4428718772878,-12.707128122712163,244.48778206864685,276.39796168593034,108894.17506291794,108893.7061408091,0.4689221088457042,0.0,nan,276.39796168593034,3.2479616859303633,270.0159257624709,-3.1340742375290915,263.633889839016,-9.516110160983999,257.2518539155596,-15.898146084440384,250.8698179921035,-22.280182007896485,244.48778206864685,-28.662217931353126,1.0,1.0,25732.562594343566,25732.562594343566,275.9821563372146,2.832156337214599,275.9821563372146,275.9821563372146,86708.87073273415,86708.42089504721,0.4498376869451022,0.0,8648.866644398773,8648.866644398773,0.9206953981427128,3412.509822157689,275.9821563372146,2.832156337214599,1.0,0.002,0.1269853307302996,0.004797128965583168,0.00019587289256493338,0.0018041271263120385,0.09793644628246669,0.09793644628246669,0.0,1.8876972034120865e-11,0.9999969796227655,0.9999969796227655,0.0,0.09187802002530937,2.775071182153864e-07,0.0,0.0,0.0,1599321.5658317094,265.9567478692609,0.0,1.0,1286742.409988239,2589.109149126846,,,,,,,,,,,,,,,,,,,2.0,14239.891954843779,1585.2204115859392,0.3678498848753869,6.175450102142607,2.6453981188399767
3923.0,-30.435012899105555,5.009296515038006,35.03704541368186,30.430056689679645,5.020795344278663,-26.889432074766827,-40.37644851543007,1.4752145189315895,-7.193266949682936,-7.193266949620509,40.07442250818163,35353.54765166,15454.72364379713,15454.72364379713,50808.27129545713,86718.3797859916,86708.66227690093,15454.72364379713,102163.38592069806,102163.38592069806,102163.38592069806,130029.35083562082,125517.08569436093,4512.265141259891,0.0,98818.96863789248,47454.13650011946,57072.03570863669,27865.964914922763,84938.00062355946,21084.60124754661,1585.2253623632337,0.0,0.874975629804724,2.658973530272907,0.0014947306463915918,1.0,1.0,-7.193266949682936,325338.612075793,1557744.6151090388,4.7880717421458,1557744.6151090388,4.7880717421458,0.7566435008412502,0.0918785107328242,3.395522645256436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395522645256436,1.2848586162937674,1.285145258788164,2.6427208427421953,5599.608347962326,14239.87746080563,6453.423573942597,0.0004754788258325375,29102.72702081464,2967.652258499553,19289.71492561999,1967.0035053377035,0.6628146878408934,0.6628146878408934,30669.931414337585,30484.863174865135,1.0075942798815178,0.8,4350.6861958654,4324.433322199387,1.0075942798815178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0978224767148,2034.6934298245008,8.98479344712172,5.009296515038006,-0.8037464362290816,5.813042951267088,2.64540183177005,3.5,0.7558290947914428,0.6,0.00022308102123922907,0.9999998832108442,0.00022308104729267626,199.2820505011189,0.0,0.0,0.0,0.0790035942043498,7.556173612674856e-05,0.0001475192851124805,0.0005009050732114682,0.09187851028221268,0.09187851028221268,0.09187851028221268,0.09187824091630316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.7743566445,595.7667529092006,0.0,0.09187851028221268,0.0918785107328242,0.0918785107328242,0.36785056464730453,0.36785056464730453,0.5,10.074810864506317,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,27865.964914922763,21084.60124754661,0.7566435008412502,0.5981806838217983,0.4162276883387564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105894973728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44287539461453,260.44287539461453,-12.707124605385445,244.48778124035906,276.3979695488703,108893.91248493017,108893.40614654194,0.5063383882249297,0.0,nan,276.3979695488703,3.247969548870344,270.0159318871677,-3.134068112832267,263.6338942254651,-9.516105774534878,257.25185656376317,-15.898143436236808,250.86981890206167,-22.28018109793831,244.48778124035906,-28.662218759640922,1.0,1.0,25732.562594343566,25732.562594343566,275.98216942741686,2.8321694274168863,275.98216942741686,275.98216942741686,86709.11773785415,86708.66227690093,0.45546095322060864,0.0,8648.866644398773,8648.866644398773,0.9206959614355807,3412.500258482718,275.98216942741686,2.8321694274168863,1.0,0.002,0.12698560432601697,0.004797125195082946,0.00019587330863782515,0.0018041267100557846,0.09793665431891257,0.09793665431891257,0.0,1.869360959430577e-11,0.999997022183726,0.999997022183726,0.0,0.09187823713549971,2.73597324491818e-07,0.0,0.0,0.0,1599321.5483156827,265.95673305031704,0.0,1.0,1286742.460379644,2589.108946242853,,,,,,,,,,,,,,,,,,,2.0,14239.87746080563,1585.2253623632337,0.36785056464730453,6.175450102142607,2.64540183177005
3924.0,-30.43501162759416,5.009257284363219,35.037057777529476,30.430207633785926,5.020804067340279,-26.889430058101848,-40.376444429252274,1.4752224968401713,-7.193281773703973,-7.193281773693116,40.0744475458333,35353.439626253436,15454.708141886065,15454.708141886065,50808.147768139504,86718.62447566126,86708.90456408505,15454.708141886065,102163.61270597111,102163.61270597111,102163.61270597111,130029.67575952478,125517.40341021557,4512.2723493092,0.0,98819.18228683843,47453.99743399101,57072.427614274915,27866.063053553655,84938.49066782856,21084.67102656344,1585.2303266191198,0.0,0.8749754502031127,2.6589720533274193,0.0014947306463915918,1.0,1.0,-7.193281773703973,325338.4205860692,1557745.696345066,4.7880778837584606,1557745.696345066,4.7880778837584606,0.7566433401820136,0.09187872416052538,3.3955132213652175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955132213652175,1.2848585789684102,1.2851452214544796,2.6427135849389853,5599.5929695482355,14239.862976319419,6453.423897690955,0.0004754810955699476,29102.870713342912,2967.6669110596295,19289.715893325498,1967.003604016203,0.66281144851053,0.66281144851053,30669.863317562456,30484.863174865135,1.007591483416915,0.8,4350.676535990537,4324.433322199387,1.007591483416915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.0992605980603,2034.6934298245008,8.984776922997241,5.009257284363219,-0.8037717359493275,5.8130290203125465,2.6454055180041043,3.5,0.7558301480011727,0.6,0.00022308102123922907,0.9999997503982949,0.00022308107692064623,199.28204945713966,0.0,0.0,0.0,0.0790035942043498,7.556177117999332e-05,0.00014751925005923575,0.0005009035639820166,0.09187872370970714,0.09187872370970714,0.09187872370970714,0.09187845874614299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.93371174525,595.7667023353758,0.0,0.09187872370970714,0.09187872416052538,0.09187872416052538,0.3678512448092696,0.3678512448092696,0.5,10.074802916637253,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27866.063053553655,21084.67102656344,0.7566433401820136,0.5981757783622081,0.4162240151465743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058901977741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44287918102555,260.44287918102555,-12.707120818974431,244.48778086159476,276.3979775004558,108893.65251635041,108893.10744193652,0.5450744138825199,0.0,nan,276.3979775004558,3.247977500455818,270.0159381726849,-3.1340618273150653,263.6338988449107,-9.516101155089302,257.25185951713956,-15.898140482860413,250.86982018936763,-22.280179810632347,244.48778086159476,-28.66221913840522,1.0,1.0,25732.562594343566,25732.562594343566,275.9821826170938,2.8321826170938493,275.9821826170938,275.9821826170938,86709.36242818572,86708.90456408505,0.45786410066648386,0.0,8648.866644398773,8648.866644398773,0.9206965192697635,3412.4907874720434,275.9821826170938,2.8321826170938493,1.0,0.002,0.12698587347927567,0.0047971214431590066,0.00019587371785623225,0.0018041263011281646,0.09793685892811613,0.09793685892811613,0.0,1.8984396953775073e-11,0.9999970705472891,0.9999970705472891,0.0,0.09187845500614782,2.691543775618261e-07,0.0,0.0,0.0,1599321.53079365,265.956718226296,0.0,1.0,1286742.5107883173,2589.108743289369,,,,,,,,,,,,,,,,,,,2.0,14239.862976319419,1585.2303266191198,0.3678512448092696,6.175450102142607,2.6454055180041043
3925.0,-30.435009826520176,5.009218182247422,35.037070153544136,30.43035784447568,5.020812840325906,-26.88942755983484,-40.37644408000631,1.4752305726327177,-7.193296616003124,-7.193296616007632,40.074472624556186,35353.34692609632,15454.692714515202,15454.692714515202,50808.03964061152,86718.86789799308,86709.14724417489,15454.692714515202,102163.83995869009,102163.83995869009,102163.83995869009,130030.00130762372,125517.72167912291,4512.279628500808,0.0,98819.39469360284,47453.87371826641,57072.801083707134,27866.16134893363,84938.96243264076,21084.740917397285,1585.2352986676601,0.0,0.8749752703402442,2.6589705745615073,0.0014947306463915918,1.0,1.0,-7.193296616003124,325338.22886032757,1557746.7793557164,4.788084034306586,1557746.7793557164,4.788084034306586,0.7566431792803836,0.0918789377881731,3.3955038504669464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955038504669464,1.284858541185096,1.2851451836627361,2.6427063693214707,5599.577680520573,14239.848501362061,6453.424188524726,0.0004754833462182849,29103.013586632598,2967.6814800806187,19289.716762647102,1967.0036926623366,0.6628082244894091,0.6628082244894091,30669.7956036754,30484.863174865135,1.0075887026775467,0.8,4350.666930430299,4324.433322199387,1.0075887026775467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1006883296775,2034.6934298245008,8.9847604965048,5.009218182247422,-0.8037969937013871,5.813015175948809,2.64540917760894,3.5,0.7558311936025542,0.6,0.00022308102123922907,0.9999995622716527,0.00022308111888815857,199.2820479783612,0.0,0.0,0.0,0.0790035942043498,7.556177417599744e-05,0.00014751924706323162,0.0005009021714211877,0.09187893733780224,0.09187893733780224,0.09187893733780224,0.09187867693688334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.0926022148,595.7666519145954,0.0,0.09187893733780224,0.0918789377881731,0.0918789377881731,0.36785192542652323,0.36785192542652323,0.5,10.07479510636565,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27866.16134893363,21084.740917397285,0.7566431792803836,0.5981711829939513,0.41622061199691035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105882580147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428832402761,260.4428832402761,-12.707116759723874,244.48778094254556,276.3979855380057,108893.39304441104,108892.80869321797,0.5843511930848143,0.0,nan,276.3979855380057,3.2479855380057074,270.015944618916,-3.1340553810839538,263.63390369982176,-9.51609630017822,257.2518627807297,-15.898137219270268,250.869821861638,-22.280178138361975,244.48778094254556,-28.662219057454422,1.0,1.0,25732.562594343566,25732.562594343566,275.98219583395746,2.832195833957485,275.98219583395746,275.98219583395746,86709.60578439747,86709.14724417489,0.4585402225784492,0.0,8648.866644398773,8648.866644398773,0.9206970739662816,3412.4813697192812,275.98219583395746,2.832195833957485,1.0,0.002,0.1269861380312225,0.00479711770684673,0.00019587411996983194,0.001804125899306575,0.09793705998491596,0.09793705998491596,0.0,1.927640685961407e-11,0.9999971206402842,0.9999971206402842,0.0,0.09187867323566092,2.6455251219485287e-07,0.0,0.0,0.0,1599321.5132500108,265.95670338399685,0.0,1.0,1286742.5612591372,2589.108540085688,,,,,,,,,,,,,,,,,,,2.0,14239.848501362061,1585.2352986676601,0.36785192542652323,6.175450102142607,2.64540917760894
3926.0,-30.435007532260464,5.009179205046739,35.03708253843859,30.43048441121357,5.020819887591751,-26.889424790276117,-40.37643988905472,1.4752371443320156,-7.193311767622333,-7.193311767628792,40.07449763302295,35353.25809811695,15454.677725821386,15454.677725821386,50807.93582393834,86719.07454613218,86709.38814046419,15454.677725821386,102164.06586628557,102164.06586628557,102164.06586628557,130030.3254366557,125518.03847527431,4512.286961381382,0.0,98819.57488891511,47453.75843654728,57073.12939151982,27866.25957037012,84939.38896188994,21084.810733354658,1585.2402746627133,0.0,0.8749750890302432,2.6589690649780975,0.0014947306463915918,1.0,1.0,-7.193311767622333,325338.03313902335,1557747.8593330283,4.788090234342112,1557747.8593330283,4.788090234342112,0.7566430177006569,0.09187915159976454,3.3954959721582383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954959721582383,1.2848585104388175,1.2851451529095985,2.6427003009059535,5599.564822276282,14239.834037055989,6453.423481921789,0.00047548505858220136,29103.134181043843,2967.693777288253,19289.714650563637,1967.0034772897613,0.6628054054441972,0.6628054054441972,30669.73867517595,30484.863174865135,1.0075863648522343,0.8,4350.658854832302,4324.433322199387,1.0075863648522343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1021056820086,2034.6934298245008,8.984744379284223,5.009179205046739,-0.803822350033224,5.813001555079963,2.6454128106112798,3.5,0.7558322316032228,0.6,0.00022308102123922907,0.9999993226305848,0.00022308117234759233,199.2820460946507,0.0,0.0,0.0,0.0790035942043498,7.556181012806139e-05,0.0001475192111111677,0.0005009008871439308,0.09187915114141375,0.09187915114141375,0.09187915114141375,0.09187889413910384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.2506593319,595.7666017612607,0.0,0.09187915114141375,0.09187915159976454,0.09187915159976454,0.36785260651978313,0.36785260651978313,0.5,10.07478739852328,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27866.25957037012,21084.810733354658,0.7566430177006569,0.5981669569901723,0.41621747613441185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058717899102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428874107102,260.4428874107102,-12.70711258928975,244.4877814691251,276.3979933522947,108893.16298903033,108892.5626322751,0.6003567552111055,0.0,nan,276.3979933522947,3.2479933522947135,270.01595097566224,-3.1340490243377417,263.63390859902717,-9.516091400972812,257.251866222393,-15.898133777606972,250.86982384575936,-22.28017615424062,244.4877814691251,-28.662218530874867,1.0,1.0,25732.562594343566,25732.562594343566,275.98220853526766,2.8322085352676822,275.98220853526766,275.98220853526766,86709.80626735404,86709.38814046419,0.41812688985373825,0.0,8648.866644398773,8648.866644398773,0.9206975403105264,3412.4734520190295,275.98220853526766,2.8322085352676822,1.0,0.002,0.12698639921919583,0.004797113929395862,0.00019587451677045473,0.001804125502922758,0.09793725838522736,0.09793725838522736,0.0,1.969321277231484e-11,0.9999971572624627,0.9999971572624627,0.0,0.09187889041145139,2.6118831314392116e-07,0.0,0.0,0.0,1599321.4953407496,265.95668823237764,0.0,1.0,1286742.612781793,2589.108332647182,,,,,,,,,,,,,,,,,,,2.0,14239.834037055989,1585.2402746627133,0.36785260651978313,6.175450102142607,2.6454128106112798
3927.0,-30.435004856071377,5.009140350379804,35.037094918085664,30.430629557836824,5.020829409853511,-26.889421429477657,-40.376435628253944,1.4752459821509227,-7.193327108017797,-7.193327108021118,40.07452225196452,35353.158687812545,15454.663016431088,15454.663016431088,50807.82170424363,86719.30772163528,86709.62306772942,15454.663016431088,102164.28608416051,102164.28608416051,102164.28608416051,130030.64236791889,125518.34810768926,4512.294260229621,0.0,98819.77835983218,47453.629322225075,57073.49893067456,27866.356283758367,84939.85521443293,21084.879454004855,1585.245183195034,0.0,0.8749749081825751,2.6589675365873218,0.0014947306463915918,1.0,1.0,-7.193327108017797,325337.83497930283,1557748.9224895253,4.788096418569409,1557748.9224895253,4.788096418569409,0.7566428577637174,0.09187936500522095,3.3954869813485615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954869813485615,1.2848584690903,1.2851451115518564,2.6426933884419346,5599.550175594499,14239.819582690108,6453.423516515621,0.0004754871683623488,29103.27116630105,2967.707745897024,19289.714753966917,1967.0034878339613,0.6628022892595887,0.6628022892595887,30669.673707734717,30484.863174865135,1.0075836969011267,0.8,4350.649638869411,4324.433322199387,1.0075836969011267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.103512309816,2034.6934298245008,8.984728480484302,5.009140350379804,-0.8038477493240608,5.8129880997038645,2.645416416126153,3.5,0.7558332617503295,0.6,0.00022308102123922907,0.9999990430961289,0.00022308123470652613,199.28204389735575,0.0,0.0,0.0,0.0790035942043498,7.556184667934132e-05,0.00014751917455988774,0.0005008994367173848,0.09187936453597349,0.09187936453597349,0.09187936453597349,0.09187910682950219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.4069447495,595.766552164751,0.0,0.09187936453597349,0.09187936500522095,0.09187936500522095,0.36785328794935196,0.36785328794935196,0.5,10.074779667549585,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27866.356283758367,21084.879454004855,0.7566428577637174,0.5981623299919446,0.4162140210689382,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105858044997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428919318348,260.4428919318348,-12.707108068165155,244.48778244877977,276.3980014148888,108892.92092318156,108892.27008282384,0.6508403577355625,0.0,nan,276.3980014148888,3.248001414888847,270.0159576216688,-3.1340423783311735,263.6339138284449,-9.51608617155506,257.2518700352244,-15.898129964775592,250.86982624200235,-22.28017375799763,244.48778244877977,-28.66221755122021,1.0,1.0,25732.562594343566,25732.562594343566,275.98222035765576,2.8322203576557854,275.98222035765576,275.98222035765576,86710.04567755222,86709.62306772942,0.42260982279549353,0.0,8648.866644398773,8648.866644398773,0.9206980725068311,3412.4644162553045,275.98222035765576,2.8322203576557854,1.0,0.002,0.12698666122306654,0.004797110110804987,0.00019587491475383923,0.0018041251038272183,0.09793745737691961,0.09793745737691961,0.0,1.8581057265737444e-11,0.9999971483752764,0.9999971483752764,0.0,0.09187910299975212,2.6200546883540533e-07,0.0,0.0,0.0,1599321.4772083533,265.9566728919822,0.0,1.0,1286742.6649463598,2589.1081226242322,,,,,,,,,,,,,,,,,,,2.0,14239.819582690108,1585.245183195034,0.36785328794935196,6.175450102142607,2.645416416126153
3928.0,-30.435000958317946,5.009101616023459,35.037107308232564,30.43078420395034,5.020837139653621,-26.88941714854304,-40.376434999611206,1.4752533287232383,-7.193342643351059,-7.193342643355763,40.07454731390364,35353.06874702576,15454.648589213804,15454.648589213804,50807.71733623957,86719.56129562175,86709.86384999569,15454.648589213804,102164.51243920949,102164.51243920949,102164.51243920949,130030.9674540803,125518.66580852577,4512.301645554529,0.0,98819.998654358,47453.50610181855,57073.88061393272,27866.455014870808,84940.33562880353,21084.94960835813,1585.2501928432498,0.0,0.8749747245314086,2.6589659887752126,0.0014947306463915918,1.0,1.0,-7.193342643351059,325337.6343015612,1557750.0047769689,4.788102698666158,1557750.0047769689,4.788102698666158,0.7566426944907861,0.09187957913966054,3.3954772758673966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954772758673966,1.2848584347187133,1.2851450771726018,2.6426859054015153,5599.53431992979,14239.80513605202,6453.424052557912,0.0004754895468685229,29103.419232606644,2967.722844458265,19289.716356233195,1967.0036512196516,0.6627989722465856,0.6627989722465856,30669.603576050587,30484.863174865135,1.0075808168769518,0.8,4350.6396903323275,4324.433322199387,1.0075808168769518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.104908014076,2034.6934298245008,8.984712802811988,5.009101616023459,-0.8038731959963377,5.812974812019797,2.645419993643372,3.5,0.7558342838981063,0.6,0.00022308102123922907,0.9999986359664698,0.00022308132552963707,199.28204069709093,0.0,0.0,0.0,0.0790035942043498,7.556185207215432e-05,0.00014751916916707475,0.0005008979866616407,0.09187957865678895,0.09187957865678895,0.09187957865678895,0.09187932441455693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.5648675703,595.7665020576827,0.0,0.09187957865678895,0.09187957913966054,0.09187957913966054,0.3678539692127672,0.3678539692127672,0.5,10.074772041209886,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27866.455014870808,21084.94960835813,0.7566426944907861,0.5981577181219722,0.4162106081322974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058420119446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4428966879862,260.4428966879862,-12.707103312013771,244.48778399383446,276.39800938213614,108892.63835610874,108891.95368221037,0.684673898351727,0.0,nan,276.39800938213614,3.2480093821361606,270.0159643044782,-3.1340356955217885,263.6339192268163,-9.51608077318366,257.2518741491566,-15.898125850843371,250.86982907149567,-22.280170928504305,244.48778399383446,-28.662216006165522,1.0,1.0,25732.562594343566,25732.562594343566,275.9822326620689,2.832232662068918,275.9822326620689,275.9822326620689,86710.29915068872,86709.86384999569,0.43530069303233176,0.0,8648.866644398773,8648.866644398773,0.9206986470061027,3412.4546622467337,275.9822326620689,2.832232662068918,1.0,0.002,0.12698691977151566,0.004797106276530687,0.00019587530732907054,0.0018041247120104012,0.09793765366453526,0.09793765366453526,0.0,1.933947186422147e-11,0.9999971859948872,0.9999971859948872,0.0,0.09187932059005507,2.585496054624522e-07,0.0,0.0,0.0,1599321.4588455344,265.9566573566489,0.0,1.0,1286742.7177738145,2589.107909932449,,,,,,,,,,,,,,,,,,,2.0,14239.80513605202,1585.2501928432498,0.3678539692127672,6.175450102142607,2.645419993643372
3929.0,-30.434997322710085,5.009063006928725,35.037119702106885,30.43093626564371,5.020845308103037,-26.889413059630282,-40.37643059911204,1.4752610439734393,-7.193357661404207,-7.193357661390845,40.07457220157244,35352.96680470492,15454.633546422374,15454.633546422374,50807.600351127294,86719.8094137454,86710.1031523283,15454.633546422374,102164.73669875067,102164.73669875067,102164.73669875067,130031.28924968874,125518.98021663904,4512.3090330496925,0.0,98820.21441889805,47453.37180627476,57074.26956958143,27866.55255093807,84940.8221205195,21085.01894369922,1585.255132510733,0.0,0.8749745444323194,2.6589644925012803,0.0014947306463915918,1.0,1.0,-7.193357661404207,325337.4403058796,1557751.079539376,4.788108857298414,1557751.079539376,4.788108857298414,0.7566425342767932,0.09187979281984399,3.3954677631877512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954677631877512,1.2848583986222368,1.2851450410680725,2.642678575965053,5599.518789733435,14239.790713975144,6453.424464628108,0.0004754918551106823,29103.564313072176,2967.737638548554,19289.717587938587,1967.0037768186473,0.6627957105334484,0.6627957105334484,30669.53483750888,30484.863174865135,1.0075779940650909,0.8,4350.629939419602,4324.433322199387,1.0075779940650909,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.106292612838,2034.6934298245008,8.984696825303054,5.009063006928725,-0.8038983484526225,5.812961355381348,2.645423542696508,3.5,0.755835297913288,0.6,0.00022308102123922907,0.9999982562186998,0.00022308141024442068,199.28203771206176,0.0,0.0,0.0,0.0790035942043498,7.55618898218573e-05,0.00014751913141737176,0.0005008964551811432,0.0918797923621557,0.0918797923621557,0.0918797923621557,0.09187954009705276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.721662644,595.7664523086614,0.0,0.0918797923621557,0.09187979281984399,0.09187979281984399,0.36785465082208657,0.36785465082208657,0.5,10.074764474047337,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27866.55255093807,21085.01894369922,0.7566425342767932,0.5981529149675312,0.4162070241625853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058186604994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429016524784,260.4429016524784,-12.707098347521594,244.48778596019727,276.39801734475765,108892.36220352947,108891.6475377479,0.7146657815656883,0.0,nan,276.39801734475765,3.2480173447576703,270.015971067849,-3.1340289321509545,263.63392479093454,-9.516075209065434,257.25187851402217,-15.89812148597781,250.86983223710996,-22.280167762890017,244.48778596019727,-28.662214039802706,1.0,1.0,25732.562594343566,25732.562594343566,275.9822453126686,2.832245312668647,275.9822453126686,275.9822453126686,86710.54726273028,86710.1031523283,0.44411040197883267,0.0,8648.866644398773,8648.866644398773,0.9206992100919681,3412.44510200369,275.9822453126686,2.832245312668647,1.0,0.002,0.12698717622418576,0.0047971025393202995,0.00019587569687906742,0.0018041243217285503,0.09793784843953371,0.09793784843953371,0.0,1.8607617616878125e-11,0.9999972088110837,0.9999972088110837,0.0,0.09187953636598463,2.5645385935335453e-07,0.0,0.0,0.0,1599321.4410941396,265.95664233859577,0.0,1.0,1286742.7688422669,2589.1077043227074,,,,,,,,,,,,,,,,,,,2.0,14239.790713975144,1585.255132510733,0.36785465082208657,6.175450102142607,2.645423542696508
3930.0,-30.43499319079566,5.0090245230048795,35.03713210286585,30.431053472589724,5.020853700279286,-26.88940850168821,-40.37642616368828,1.4752690101310442,-7.1933726606037,-7.193372660615895,40.07459718785308,35352.89057131199,15454.618526371398,15454.618526371398,50807.50909768339,86719.99740657955,86710.34377297723,15454.618526371398,102164.96229934863,102164.96229934863,102164.96229934863,130031.61280027311,125519.29632906444,4512.316471208677,0.0,98820.37826731373,47453.27142849421,57074.56315424391,27866.650500924487,84941.2136551684,21085.088577051618,1585.2600915393991,0.0,0.8749743640550937,2.658962998106481,0.0014947306463915918,1.0,1.0,-7.1933726606037,325337.2465538368,1557752.158560797,4.788115025443361,1557752.158560797,4.788115025443361,0.7566423735192758,0.09188000671810612,3.3954605800955733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954605800955733,1.28485836135187,1.2851450037893908,2.6426730620509975,5599.507106411203,14239.776286776543,6453.423289122853,0.00047549330976809383,29103.674136759437,2967.748837448001,19289.714074274714,1967.0034185246457,0.6627930887224583,0.6627930887224583,30669.482932520765,30484.863174865135,1.0075758625397422,0.8,4350.622576432308,4324.433322199387,1.0075758625397422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1076667670318,2034.6934298245008,8.984680915595586,5.0090245230048795,-0.8039234431507634,5.812947966155643,2.6454270649796356,3.5,0.7558363042798959,0.6,0.00022308102123922907,0.9999978246307301,0.00022308150652388306,199.28203431953847,0.0,0.0,0.0,0.0790035942043498,7.556192787117822e-05,0.00014751909336805085,0.000500895266342655,0.09188000625751772,0.09188000625751772,0.09188000625751772,0.09187975693700676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.8785100173,595.7664025474667,0.0,0.09188000625751772,0.09188000671810612,0.09188000671810612,0.36785533259604636,0.36785533259604636,0.5,10.074756994948416,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27866.650500924487,21085.088577051618,0.7566423735192758,0.5981490834819491,0.4162042081813471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057968795688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429068528895,260.4429068528895,-12.70709314711047,244.4877883590268,276.39802534674993,108892.16190811389,108891.41328054764,0.7486275662620914,0.0,nan,276.39802534674993,3.248025346749955,270.0159779492091,-3.134022050790861,263.6339305516627,-9.516069448337305,257.25188315411646,-15.898116845883521,250.86983575657206,-22.28016424342792,244.4877883590268,-28.66221164097317,1.0,1.0,25732.562594343566,25732.562594343566,275.98225813450483,2.8322581345048548,275.98225813450483,275.98225813450483,86710.73183123069,86710.34377297723,0.3880582534620771,0.0,8648.866644398773,8648.866644398773,0.9206996352815583,3412.437882996051,275.98225813450483,2.8322581345048548,1.0,0.002,0.12698742972503252,0.004797098819143879,0.00019587608188346333,0.0018041239365774965,0.09793804094173165,0.09793804094173165,0.0,1.8460959757410356e-11,0.9999972409432258,0.9999972409432258,0.0,0.09187975321595117,2.535021549454362e-07,0.0,0.0,0.0,1599321.4233650272,265.9566273393963,0.0,1.0,1286742.8198465984,2589.107498971141,,,,,,,,,,,,,,,,,,,2.0,14239.776286776543,1585.2600915393991,0.36785533259604636,6.175450102142607,2.6454270649796356
