time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3931.0,-30.434988670973066,5.008986154064527,35.037144501733316,30.43120721066373,5.020861476059607,-26.889403656271263,-40.376421658415325,1.4752764601244217,-7.193388603170945,-7.1933886031695335,40.0746219356619,35352.78995775709,15454.604735489767,15454.604735489767,50807.39469324686,86720.24935397714,86710.57896154393,15454.604735489767,102165.1836970337,102165.1836970337,102165.1836970337,130031.93189017258,125519.60797702371,4512.323913148869,0.0,98820.59698076459,47453.13758033513,57074.95488936606,27866.748193138876,84941.70308250494,21085.157957381078,1585.2650613820667,0.0,0.8749741793586094,2.6589614097231116,0.0014947306463915918,1.0,1.0,-7.193388603170945,325337.0406159455,1557753.2272854978,4.788121341290485,1557753.2272854978,4.788121341290485,0.7566422106822099,0.0918802208183596,3.395450942400845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395450942400845,1.2848583264964248,1.2851449689261696,2.642665632762503,5599.491364640373,14239.761869641805,6453.423790388658,0.0004754956652946085,29103.821158697352,2967.7638295133765,19289.71557259175,1967.003571310463,0.662789792014209,0.662789792014209,30669.4132905524,30484.863174865135,1.007573002630652,0.8,4350.612697363903,4324.433322199387,1.007573002630652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1090305474445,2034.6934298245008,8.984665774687064,5.008986154064527,-0.8039489436525553,5.812935097717082,2.645430560674157,3.5,0.7558373030497592,0.6,0.00022308102123922907,0.9999973525251021,0.0002230816118421966,199.28203060852178,0.0,0.0,0.0,0.0790035942043498,7.556196651971896e-05,0.0001475190547195101,0.0005008937133694424,0.0918802203205909,0.0918802203205909,0.0918802203205909,0.0918799707019869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.0342456338,595.766353135975,0.0,0.0918802203205909,0.0918802208183596,0.0918802208183596,0.3678560146510311,0.3678560146510311,0.5,10.074749507312116,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27866.748193138876,21085.157957381078,0.7566422106822099,0.5981442901362244,0.41620062554453946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057721252666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44291222555256,260.44291222555256,-12.707087774447416,244.48779117309087,276.39803327801224,108891.8752270679,108891.10180274786,0.7734243200437712,0.0,nan,276.39803327801224,3.248033278012258,270.01598485703073,-3.134015142969247,263.6339364360453,-9.516063563954674,257.2518880150602,-15.89811198493976,250.86983959407615,-22.280160405923823,244.48779117309087,-28.662208826909108,1.0,1.0,25732.562594343566,25732.562594343566,275.98226938494383,2.8322693849438565,275.98226938494383,275.98226938494383,86710.98710956908,86710.57896154393,0.4081480251479661,0.0,8648.866644398773,8648.866644398773,0.9207002057659603,3412.4281971128494,275.98226938494383,2.8322693849438565,1.0,0.002,0.12698768371504432,0.004797094931306429,0.0001958764672639516,0.0018041235521428177,0.09793823363197579,0.09793823363197579,0.0,1.9406769160429382e-11,0.9999972356289097,0.9999972356289097,0.0,0.0918799668273334,2.539910261968006e-07,0.0,0.0,0.0,1599321.4045208467,265.95661139682903,0.0,1.0,1286742.8740588226,2589.107280704123,,,,,,,,,,,,,,,,,,,2.0,14239.761869641805,1585.2650613820667,0.3678560146510311,6.175450102142607,2.645430560674157
3932.0,-30.43498364839489,5.008947905095617,35.037156900812384,30.431362764816754,5.02086886610344,-26.889398396947556,-40.37641711821777,1.4752836135198066,-7.1934040395618695,-7.193404039555286,40.074646739105305,35352.68940820977,15454.59033230066,15454.59033230066,50807.279740510436,86720.5053583403,86710.81606360199,15454.59033230066,102165.40639590265,102165.40639590265,102165.40639590265,130032.25206562923,125519.92071426455,4512.331351364689,0.0,98820.81895412228,47453.003000113815,57075.35106000941,27866.845669726576,84942.19672973598,21085.2272205879,1585.2700082968483,0.0,0.8749739972602566,2.658959871771579,0.0014947306463915918,1.0,1.0,-7.1934040395618695,325336.8412166727,1557754.298411245,4.788127568294021,1557754.298411245,4.788127568294021,0.7566420494980545,0.09188043467098328,3.3954411664109045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954411664109045,1.284858293028641,1.2851449354509195,2.642658092984902,5599.475388756385,14239.74746041589,6453.424391388859,0.0004754980733502842,29103.970326948474,2967.7790404417897,19289.717369021568,1967.003754495324,0.6627864567041729,0.6627864567041729,30669.342649222635,30484.863174865135,1.0075701016835596,0.8,4350.602676530987,4324.433322199387,1.0075701016835596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1103828365308,2034.6934298245008,8.98465033785531,5.008947905095617,-0.8039741586289288,5.812922063724546,2.645434026915492,3.5,0.7558382934044262,0.6,0.00022308102123922907,0.9999968279057948,0.00022308172887548853,199.2820264847161,0.0,0.0,0.0,0.0790035942043498,7.556200546787994e-05,0.00014751901577134913,0.0005008921389784584,0.0918804341988462,0.0918804341988462,0.0918804341988462,0.09188018515315023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.19016419345,595.7663036677342,0.0,0.0918804341988462,0.09188043467098328,0.09188043467098328,0.3678566966005556,0.3678566966005556,0.5,10.074742037525837,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27866.845669726576,21085.2272205879,0.7566420494980545,0.5981394606754287,0.41619702302605677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057450470065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429177497886,260.4429177497886,-12.707082250211386,244.4877944102252,276.3980410893507,108891.57989359258,108890.78464962706,0.7952439655215492,0.0,nan,276.3980410893507,3.2480410893507496,270.0159917535275,-3.13400824647249,263.6339424177009,-9.516057582299084,257.25189308187583,-15.898106918124142,250.8698437460514,-22.280156253948576,244.4877944102252,-28.66220558977477,1.0,1.0,25732.562594343566,25732.562594343566,275.98228136279255,2.832281362792571,275.98228136279255,275.98228136279255,86711.24304517584,86710.81606360199,0.4269815738516627,0.0,8648.866644398773,8648.866644398773,0.9207007844355916,3412.418372242959,275.98228136279255,2.832281362792571,1.0,0.002,0.1269879369986505,0.0047970911338913675,0.00019587685175783865,0.0018041231674960022,0.09793842587891932,0.09793842587891932,0.0,1.9253840709276826e-11,0.9999972433273048,0.9999972433273048,0.0,0.09188018138669779,2.532842854829503e-07,0.0,0.0,0.0,1599321.3862749648,265.9565959604381,0.0,1.0,1286742.9265498035,2589.1070693671136,,,,,,,,,,,,,,,,,,,2.0,14239.74746041589,1585.2700082968483,0.3678566966005556,6.175450102142607,2.645434026915492
3933.0,-30.434978144010795,5.008909779115398,35.03716930091614,30.43151475666093,5.020876806730489,-26.889392648937708,-40.3764087363146,1.4752913105829353,-7.193419160121266,-7.193419160183464,40.07467156659471,35352.579835555225,15454.575568875709,15454.575568875709,50807.15540443093,86720.75406899293,86711.05408731359,15454.575568875709,102165.6296561893,102165.6296561893,102165.6296561893,130032.5726740834,125520.2338741113,4512.338799972108,0.0,98821.03461407816,47452.8603769735,57075.74915233851,27866.94301789412,84942.69217023262,21085.29641393696,1585.2749414244024,0.0,0.8749738168241293,2.658958365287512,0.0014947306463915918,1.0,1.0,-7.193419160121266,325336.6458972417,1557755.3705773382,4.788133738457974,1557755.3705773382,4.788133738457974,0.7566418892950519,0.09188064842662322,3.3954316588817766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954316588817766,1.2848582570172624,1.285144899431507,2.6426507673804505,5599.459866679601,14239.733061412508,6453.424809574674,0.0004755003815500794,29104.115335551494,2967.7938272041415,19289.71861900696,1967.0038819583608,0.6627831973797886,0.6627831973797886,30669.273947752416,30484.863174865135,1.0075672804000737,0.8,4350.59293087704,4324.433322199387,1.0075672804000737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.111724296103,2034.6934298245008,8.984634748187629,5.008909779115398,-0.8039991761467986,5.812908955262197,2.6454374653999784,3.5,0.7558392758285652,0.6,0.00022308102123922907,0.9999962529611508,0.0002230818571356143,199.28202196532206,0.0,0.0,0.0,0.0790035942043498,7.556207737222517e-05,0.0001475189438670039,0.0005008904922908287,0.09188064796524743,0.09188064796524743,0.09188064796524743,0.09188040006670405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.34603649523,595.7662542157057,0.0,0.09188064796524743,0.09188064842662322,0.09188064842662322,0.3678573785503393,0.3678573785503393,0.5,10.074734601458303,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,6.218670023372397e-11,27866.94301789412,21085.29641393696,0.7566418892950519,0.5981345081765118,0.4161933055371679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541057149567393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44292349189203,260.44292349189203,-12.707076508107946,244.48779808173435,276.39804890204965,108891.29815254954,108890.47154542335,0.8266071261925584,0.0,nan,276.39804890204965,3.248048902049675,270.0159987379859,-3.134001262014067,263.6339485739242,-9.516051426075762,257.25189840986025,-15.898101590139731,250.8698482457979,-22.28015175420208,244.48779808173435,-28.662201918265623,1.0,1.0,25732.562594343566,25732.562594343566,275.98229376296234,2.8322937629623652,275.98229376296234,275.98229376296234,86711.49181867082,86711.05408731359,0.43773135723313317,0.0,8648.866644398773,8648.866644398773,0.9207013472133826,3412.4088171761855,275.98229376296234,2.8322937629623652,1.0,0.002,0.12698818908492687,0.0047970873965073055,0.00019587723453153006,0.0018041227840747155,0.09793861726576503,0.09793861726576503,0.0,1.8606245450608627e-11,0.9999972563610157,0.9999972563610157,0.0,0.09188039633929429,2.520873289294602e-07,0.0,0.0,0.0,1599321.368402395,265.9565808398787,0.0,1.0,1286742.977966808,2589.1068623541437,,,,,,,,,,,,,,,,,,,2.0,14239.733061412508,1585.2749414244024,0.3678573785503393,6.175450102142607,2.6454374653999784
3934.0,-30.434970920586974,5.008871775750202,35.037181705848425,30.431663954537385,5.020885015701218,-26.88938532698043,-40.37640388179568,1.4752994210090613,-7.193434286284287,-7.193434286273971,40.07469650601109,35352.4906744458,15454.56085621636,15454.56085621636,50807.05153066216,86720.997714045,86711.29359201682,15454.56085621636,102165.85444823318,102165.85444823318,102165.85444823318,130032.89530794289,125520.54901837718,4512.346289565716,0.0,98821.24544535638,47452.73840205238,57076.118937004445,27867.040859709716,84943.15979671416,21085.365960646363,1585.279898339869,0.0,0.8749736359222684,2.6589568582458853,0.0014947306463915918,1.0,1.0,-7.193434286284287,325336.4505055253,1557756.4475767864,4.78813992454968,1557756.4475767864,4.78813992454968,0.7566417283699352,0.0918808623956993,3.395422356713824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395422356713824,1.2848582190719307,1.28514486147771,2.642643605585043,5599.444691694524,14239.718672228722,6453.425088762503,0.00047550261353040984,29104.257162575228,2967.8082895356956,19289.71945351806,1967.003967054811,0.6627799962653729,0.6627799962653729,30669.206730186215,30484.863174865135,1.0075645200558798,0.8,4350.583395722448,4324.433322199387,1.0075645200558798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.113055359283,2034.6934298245008,8.984619242360404,5.008871775750202,-0.8040241487295647,5.812895924479767,2.6454408772377715,3.5,0.7558402506393633,0.6,0.00022308102123922907,0.9999954984596724,0.000223082025451963,199.28201603450475,0.0,0.0,0.0,0.0790035942043498,7.556211901685428e-05,0.0001475189022223748,0.000500888978643732,0.09188086192553044,0.09188086192553044,0.09188086192553044,0.09188061629037872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.50212974666,595.7662046973347,0.0,0.09188086192553044,0.0918808623956993,0.0918808623956993,0.3678580605641783,0.3678580605641783,0.5,10.07472723182049,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27867.040859709716,21085.365960646363,0.7566417283699352,0.5981299924826616,0.4161899646663878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541056819799736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44292959292244,260.44292959292244,-12.707070407077538,244.4878024080057,276.39805677783806,108891.02869513615,108890.15041866161,0.8782764745342542,0.0,nan,276.39805677783806,3.2480567778380873,270.0160059038726,-3.133994096127367,263.63395502990596,-9.516044970094015,257.2519041559394,-15.898095844060549,250.86985328197278,-22.280146718027197,244.4878024080057,-28.66219759199427,1.0,1.0,25732.562594343566,25732.562594343566,275.9823063289051,2.8323063289051333,275.9823063289051,275.9823063289051,86711.73539058678,86711.29359201682,0.4417985699546989,0.0,8648.866644398773,8648.866644398773,0.9207018978344441,3412.399468497393,275.9823063289051,2.8323063289051333,1.0,0.002,0.12698843895097103,0.004797083667180384,0.00019587761387827792,0.001804122404061492,0.09793880693913895,0.09793880693913895,0.0,1.7939769895308766e-11,0.9999972805208287,0.9999972805208287,0.0,0.09188061252760778,2.4986809152601213e-07,0.0,0.0,0.0,1599321.3505231978,265.9565657137157,0.0,1.0,1286743.0294028588,2589.1066552645134,,,,,,,,,,,,,,,,,,,2.0,14239.718672228722,1585.279898339869,0.3678580605641783,6.175450102142607,2.6454408772377715
3935.0,-30.43496444862666,5.008833894520518,35.0371941176357,30.431812803167873,5.0208933130264475,-26.889378672461536,-40.37639913205055,1.4753075357923928,-7.1934494226611605,-7.193449422652303,40.07472151360229,35352.399532067284,15454.546200213808,15454.546200213808,50806.94573228109,86721.24045219984,86711.53396188322,15454.546200213808,102166.08016209703,102166.08016209703,102166.08016209703,130033.21912463506,125520.86530023377,4512.353824401295,0.0,98821.455739113,47452.61481533259,57076.489915311555,27867.13896253803,84943.62887784958,21085.43569464036,1585.2848678132987,0.0,0.8749734546987998,2.6589553501872647,0.0014947306463915918,1.0,1.0,-7.1934494226611605,325336.25498195825,1557757.52752095,4.7881461216406285,1557757.52752095,4.7881461216406285,0.7566415670796218,0.09188107651881258,3.395413077756369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395413077756369,1.284858181106216,1.2851448235035254,2.6426364618957727,5599.42955507418,14239.704317666512,6453.425366485186,0.00047550483971477695,29104.39863311492,2967.822715515994,19289.720283649745,1967.0040517046848,0.6627768031496774,0.6627768031496774,30669.13968030262,30484.863174865135,1.0075617665992158,0.8,4350.573884354488,4324.433322199387,1.0075617665992158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.11437606208,2034.6934298245008,8.98460382360995,5.008833894520518,-0.8040490788691663,5.8128829733896845,2.6454442625211296,3.5,0.7558412178631799,0.6,0.00022308102123922907,0.9999948224506375,0.00022308217625820854,199.2820107206794,0.0,0.0,0.0,0.0790035942043498,7.556215976269903e-05,0.00014751886147653005,0.0005008874714731404,0.09188107605156422,0.09188107605156422,0.09188107605156422,0.09188083317255748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.65814967814,595.766155206133,0.0,0.09188107605156422,0.09188107651881258,0.09188107651881258,0.36785874277354913,0.36785874277354913,0.5,10.07471994577858,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27867.13896253803,21085.43569464036,0.7566415670796218,0.5981254439381483,0.41618659338070724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541056387044433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429359273367,260.4429359273367,-12.707064072663286,244.48780714099627,276.39806471367535,108890.75352505372,108889.84165166497,0.9118733887543067,0.0,nan,276.39806471367535,3.248064713675376,270.0160131991425,-3.1339868008574854,263.63396168460457,-9.516038315395406,257.2519101700685,-15.89808982993145,250.86985865553294,-22.28014134446704,244.48780714099627,-28.66219285900371,1.0,1.0,25732.562594343566,25732.562594343566,275.9823189845921,2.8323189845921206,275.9823189845921,275.9823189845921,86711.97804444228,86711.53396188322,0.44408255905727856,0.0,8648.866644398773,8648.866644398773,0.9207024470808087,3412.390143145151,275.9823189845921,2.8323189845921206,1.0,0.002,0.12698868601944832,0.004797079950309785,0.0001958779889057038,0.0018041220294225467,0.0979389944528519,0.0979389944528519,0.0,1.8328250375732047e-11,0.9999973109818404,0.9999973109818404,0.0,0.09188082944892931,2.470698832813161e-07,0.0,0.0,0.0,1599321.3326319242,265.9565505773388,0.0,1.0,1286743.0808736414,2589.1064480350765,,,,,,,,,,,,,,,,,,,2.0,14239.704317666512,1585.2848678132987,0.36785874277354913,6.175450102142607,2.6454442625211296
3936.0,-30.434957529704647,5.008796135090786,35.03720653687946,30.43196116285401,5.020901677579344,-26.889371608974653,-40.3763905405998,1.475315755790562,-7.193464555842638,-7.19346455582621,40.074746552285966,35352.296927173775,15454.531583605523,15454.531583605523,50806.8285107793,86721.48219171166,86711.77467093283,15454.531583605523,102166.30625453836,102166.30625453836,102166.30625453836,130033.54343543747,125521.18203057697,4512.361404860507,0.0,98821.66505305708,47452.47978490598,57076.87252016788,27867.23718089912,84944.109701067,21085.505512021078,1585.2898426647582,0.0,0.8749732733722122,2.658953842447709,0.0014947306463915918,1.0,1.0,-7.193464555842638,325336.0594997631,1557758.6088085214,4.7881523222594256,1557758.6088085214,4.7881523222594256,0.7566414056458239,0.09188129076603715,3.3954038404619546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3954038404619546,1.284858142648247,1.2851447850369766,2.642629351644703,5599.41448930537,14239.689948290765,6453.425608828194,0.0004755070490040896,29104.53945873257,2967.837075732546,19289.721008029213,1967.0041255708336,0.6627736211177702,0.6627736211177702,30669.07293144038,30484.863174865135,1.0075590255057272,0.8,4350.564415687942,4324.433322199387,1.0075590255057272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1156864278032,2034.6934298245008,8.984588481778363,5.008796135090786,-0.8040739602763676,5.8128700953671535,2.6454476213097586,3.5,0.7558421775170739,0.6,0.00022308102123922907,0.9999940997561098,0.0002230823374794278,199.282005039875,0.0,0.0,0.0,0.0790035942043498,7.556223346479321e-05,0.00014751878777443587,0.0005008858585496116,0.09188129029950834,0.09188129029950834,0.09188129029950834,0.09188105036621132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.8138928978,595.7661058063993,0.0,0.09188129029950834,0.09188129076603715,0.09188129076603715,0.3678594252479127,0.3678594252479127,0.5,10.074712748336383,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27867.23718089912,21085.505512021078,0.7566414056458239,0.5981206782857258,0.4161830296601449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541055999309327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44294249944653,260.44294249944653,-12.707057500553447,244.4878122845716,276.39807271431914,108890.4788351394,108889.53274425697,0.9460908824153954,0.0,nan,276.39807271431914,3.2480727143191643,270.0160206283744,-3.1339793716255713,263.6339685424209,-9.51603145757906,257.2519164564712,-15.898083543528799,250.86986437052175,-22.280135629478224,244.4878122845716,-28.662187715428388,1.0,1.0,25732.562594343566,25732.562594343566,275.98233168270053,2.8323316827005556,275.98233168270053,275.98233168270053,86712.21985840512,86711.77467093283,0.4451874722872162,0.0,8648.866644398773,8648.866644398773,0.9207029938602292,3412.3808596642643,275.98233168270053,2.8323316827005556,1.0,0.002,0.1269889301228311,0.0047970762452803715,0.00019587835936077873,0.001804121659020014,0.09793917968038937,0.09793917968038937,0.0,1.838079254773417e-11,0.9999973432601891,0.9999973432601891,0.0,0.0918810466613541,2.4410468305726177e-07,0.0,0.0,0.0,1599321.3147444243,265.95653544415734,0.0,1.0,1286743.1323335478,2589.1062408494345,,,,,,,,,,,,,,,,,,,2.0,14239.689948290765,1585.2898426647582,0.3678594252479127,6.175450102142607,2.6454476213097586
3937.0,-30.434950107215325,5.008758496904484,35.03721896382268,30.4321089637466,5.020910063126635,-26.889364090181264,-40.37638565115628,1.4753240450224328,-7.193479707727249,-7.1934797077335855,40.074771612916706,35352.209425663976,15454.517033900609,15454.517033900609,50806.72645956458,86721.72304462224,86712.01554420986,15454.517033900609,102166.53257811048,102166.53257811048,102166.53257811048,130033.86806492484,125521.49903317829,4512.369031746553,0.0,98821.87345460748,47452.35983199714,57077.23735845593,27867.335486814372,84944.5728452703,21085.57539128764,1585.2948220641138,0.0,0.8749730918561847,2.658952332845382,0.0014947306463915918,1.0,1.0,-7.193479707727249,325335.8637760617,1557759.6910453686,4.788158529357897,1557759.6910453686,4.788158529357897,0.7566412440566637,0.0918815051419421,3.395394642126637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395394642126637,1.2848581038663647,1.2851447462464425,2.642622272381126,5599.399489195338,14239.675588084881,6453.425827890593,0.0004755092444394391,29104.679682451402,2967.8513745724995,19289.721662821383,1967.0041923410527,0.662770450432137,0.662770450432137,30669.00646406121,30484.863174865135,1.00755629597304,0.8,4350.554986951206,4324.433322199387,1.00755629597304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1169864963904,2034.6934298245008,8.984573232649163,5.008758496904484,-0.8040988036290795,5.8128573005335635,2.64545095370599,3.5,0.7558431296302829,0.6,0.00022308102123922907,0.9999933244636449,0.00022308251043463766,199.28199894561521,0.0,0.0,0.0,0.0790035942043498,7.556227540910346e-05,0.0001475187458301256,0.0005008843592048496,0.09188150467168224,0.09188150467168224,0.09188150467168224,0.09188126773876731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.9693079212,595.766056514425,0.0,0.09188150467168224,0.0918815051419421,0.0918815051419421,0.3678601080081281,0.3678601080081281,0.5,10.074705641001492,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27867.335486814372,21085.57539128764,0.7566412440566637,0.5981162157600218,0.41617973039972006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541055584796772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429493137209,260.4429493137209,-12.707050686279104,244.48781785124956,276.39808077619074,108890.20423432741,108889.22328242833,0.9809518990603388,0.0,nan,276.39808077619074,3.2480807761907613,270.0160281912066,-3.133971808793376,263.633975606215,-9.51602439378496,257.25192302122554,-15.89807697877444,250.86987043623782,-22.28012956376216,244.48781785124956,-28.662182148750418,1.0,1.0,25732.562594343566,25732.562594343566,275.98234438106385,2.8323443810638764,275.98234438106385,275.98234438106385,86712.46069155038,86712.01554420986,0.4451473405206343,0.0,8648.866644398773,8648.866644398773,0.9207035383327697,3412.37161533727,275.98234438106385,2.8323443810638764,1.0,0.002,0.12698917121446415,0.004797072549286193,0.00019587872516275352,0.0018041212932790023,0.09793936258137675,0.09793936258137675,0.0,1.8441755934850423e-11,0.9999973760458524,0.9999973760458524,0.0,0.09188126404908559,2.4109285650760994e-07,0.0,0.0,0.0,1599321.2968348155,265.9565202922727,0.0,1.0,1286743.1838570538,2589.106033407769,,,,,,,,,,,,,,,,,,,2.0,14239.675588084881,1585.2948220641138,0.3678601080081281,6.175450102142607,2.64545095370599
3938.0,-30.434942254771535,5.008720979370436,35.03723139832341,30.432256415393226,5.020918439694555,-26.889356185326218,-40.37637695493174,1.4753323691744158,-7.193494881913466,-7.193494881934275,40.07479668486375,35352.11022218469,15454.502555007006,15454.502555007006,50806.612777191694,86721.9634258581,86712.25642651963,15454.502555007006,102166.75898152663,102166.75898152663,102166.75898152663,130034.19282118381,125521.81611802008,4512.376703163729,0.0,98822.08131701553,47452.228109673844,57077.61467482409,27867.433839657187,84945.04851448128,21085.645303000536,1585.2998041667001,0.0,0.8749729101721775,2.658950821021768,0.0014947306463915918,1.0,1.0,-7.193494881913466,325335.6677643683,1557760.7737701524,4.788164742202185,1557760.7737701524,4.788164742202185,0.7566410823588026,0.09188171962449496,3.3953854668996124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953854668996124,1.2848580649211077,1.2851447072924969,2.6426152114382333,5599.384527904639,14239.66123819776,6453.426035210713,0.0004755114320638286,29104.819550061795,2967.8656370994986,19289.722282515097,1967.0042555322254,0.6627672866803306,0.6627672866803306,30668.94016362721,30484.863174865135,1.0075535732975545,0.8,4350.545581896493,4324.433322199387,1.0075535732975545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1182762815577,2034.6934298245008,8.984558078422122,5.008720979370436,-0.8041236109105006,5.812844590280936,2.64545425974494,3.5,0.7558440742128401,0.6,0.00022308102123922907,0.9999925042623646,0.00022308269340856986,199.28199249834037,0.0,0.0,0.0,0.0790035942043498,7.556235001010981e-05,0.00014751867122911926,0.0005008827523876935,0.09188171915539671,0.09188171915539671,0.09188171915539671,0.09188148517317508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.1243510672,595.7660073438818,0.0,0.09188171915539671,0.09188171962449496,0.09188171962449496,0.36786079106108377,0.36786079106108377,0.5,10.074698622174463,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27867.433839657187,21085.645303000536,0.7566410823588026,0.5981115281667096,0.41617623205145293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541055140115526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429563644005,260.4429563644005,-12.707043635599462,244.487823838286,276.39808889051363,108889.92861200217,108888.91362819685,1.0149838053165363,0.0,nan,276.39808889051363,3.2480888905136567,270.01603588007174,-3.133964119928237,263.6339828696243,-9.516017130375701,257.2519298591761,-15.898070140823904,250.8698768487314,-22.280123151268583,244.487823838286,-28.662176161713973,1.0,1.0,25732.562594343566,25732.562594343566,275.9823570581782,2.832357058178218,275.9823570581782,275.9823570581782,86712.70095337775,86712.25642651963,0.44452685811847914,0.0,8648.866644398773,8648.866644398773,0.9207040814366868,3412.3623942341105,275.9823570581782,2.832357058178218,1.0,0.002,0.12698940934896927,0.004797068860993907,0.0001958790863944384,0.0018041209319413394,0.0979395431972192,0.0979395431972192,0.0,1.833577777457518e-11,0.9999974082357859,0.9999974082357859,0.0,0.0918814814887421,2.3813575285573588e-07,0.0,0.0,0.0,1599321.2788988408,265.9565051180865,0.0,1.0,1286743.235456392,2589.105825660808,,,,,,,,,,,,,,,,,,,2.0,14239.66123819776,1585.2998041667001,0.36786079106108377,6.175450102142607,2.64545425974494
3939.0,-30.434933914685942,5.00868358190857,35.0372438400247,30.43240358764308,5.020926801565109,-26.889347843063153,-40.37636815393341,1.4753407288564768,-7.193510077953988,-7.193510077909664,40.074821761632236,35352.01269338983,15454.488145633632,15454.488145633632,50806.50083902346,86722.20337290099,86712.49722573685,15454.488145633632,102166.98537137048,102166.98537137048,102166.98537137048,130034.5175856562,125522.1331683651,4512.384417291103,0.0,98822.28865404414,47452.097970827184,57077.98964801884,27867.53221428571,84945.52186230455,21085.715229097383,1585.3047877715712,0.0,0.8749727283477113,2.6589493070215324,0.0014947306463915918,1.0,1.0,-7.193510077953988,325335.4714704757,1557761.8567044332,4.788170959851208,1557761.8567044332,4.788170959851208,0.7566409205867259,0.09188193421192371,3.39537631418487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39537631418487,1.2848580258096227,1.2851446681722865,2.642608168358021,5599.369604462815,14239.646897171477,6453.426230583438,0.0004755136119777103,29104.959070720404,2967.8798642472616,19289.722866497246,1967.004315081832,0.6627641296325585,0.6627641296325585,30668.87402583185,30484.863174865135,1.0075508573024092,0.8,4350.536199912902,4324.433322199387,1.0075508573024092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1195557925796,2034.6934298245008,8.984543018297739,5.00868358190857,-0.8041483821622464,5.812831964070816,2.645457539450343,3.5,0.7558450112715266,0.6,0.00022308102123922907,0.9999916331268446,0.000223082887745454,199.281985650686,0.0,0.0,0.0,0.0790035942043498,7.556242550999245e-05,0.00014751859572923663,0.0005008811458408634,0.09188193373897631,0.09188193373897631,0.09188193373897631,0.091881702604262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.27900912036,595.765958298752,0.0,0.09188193373897631,0.09188193421192371,0.09188193421192371,0.3678614744012249,0.3678614744012249,0.5,10.074691688081305,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27867.53221428571,21085.715229097383,0.7566409205867259,0.5981068775041497,0.4161727648303218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105466967575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429636514978,260.4429636514978,-12.707036348502186,244.48783025334762,276.39809704964716,108889.65216976248,108888.60315230627,1.0490174562015058,0.0,nan,276.39809704964716,3.2480970496471855,270.01604369038955,-3.1339563096104257,263.63399033112887,-9.516009668871106,257.2519369718662,-15.898063028133777,250.86988361260728,-22.280116387392695,244.48783025334762,-28.662169746652353,1.0,1.0,25732.562594343566,25732.562594343566,275.98236970391054,2.832369703910558,275.98236970391054,275.98236970391054,86712.94088328988,86712.49722573685,0.44365755302715115,0.0,8648.866644398773,8648.866644398773,0.9207046232072658,3412.3531957557943,275.98236970391054,2.832369703910558,1.0,0.002,0.1269896446527759,0.0047970651796720234,0.00019587944325102867,0.001804120574701602,0.09793972162551433,0.09793972162551433,0.0,1.795263070147879e-11,0.9999974390458395,0.9999974390458395,0.0,0.09188169890650202,2.3530542169602272e-07,0.0,0.0,0.0,1599321.2609370325,265.956489922046,0.0,1.0,1286743.287130037,2589.1056176147067,,,,,,,,,,,,,,,,,,,2.0,14239.646897171477,1585.3047877715712,0.3678614744012249,6.175450102142607,2.645457539450343
3940.0,-30.43492505543522,5.008646300733297,35.03725628531529,30.432560957875125,5.0209333364650615,-26.889339216245688,-40.37635935293508,1.4753474959065518,-7.193525604624199,-7.193525604631349,40.07484674885671,35351.90885438115,15454.474192419464,15454.474192419464,50806.38304680062,86722.46478474942,86712.73598621426,15454.474192419464,102167.21017863373,102167.21017863373,102167.21017863373,130034.8406268353,125522.4484706209,4512.392156214401,0.0,98822.5139397509,47451.95800471069,57078.395483378015,27867.630448201562,84946.02593157958,21085.785030920662,1585.3097726467413,0.0,0.8749725450325168,2.6589477600809395,0.0014947306463915918,1.0,1.0,-7.193525604624199,325335.2709057884,1557762.935772028,4.788177228478648,1557762.935772028,4.788177228478648,0.7566407581768917,0.09188214890253041,3.3953663992280525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953663992280525,1.2848579941494038,1.2851446365050045,2.642600516702111,5599.353391522116,14239.632566176033,6453.426961496611,0.0004755160786467157,29105.11041230146,2967.895296793651,19289.725051245634,1967.004537864167,0.6627607584368658,0.6627607584368658,30668.80238001183,30484.863174865135,1.007547915118004,0.8,4350.526036587919,4324.433322199387,1.007547915118004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1208250396533,2034.6934298245008,8.984528276996588,5.008646300733297,-0.8041732665365915,5.812819567269888,2.645460792848297,3.5,0.7558459408137992,0.6,0.00022308102123922907,0.9999907077645933,0.00022308309417985543,199.28197837676998,0.0,0.0,0.0,0.0790035942043498,7.556250100994464e-05,0.00014751852022928442,0.000500879426850356,0.09188214842205512,0.09188214842205512,0.09188214842205512,0.09188191881372433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.43300983007,595.7659094629099,0.0,0.09188214842205512,0.09188214890253041,0.09188214890253041,0.3678621580142626,0.3678621580142626,0.5,10.074684800554488,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27867.630448201562,21085.785030920662,0.7566407581768917,0.5981019416696787,0.4161690728516907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105417002139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429710131375,260.4429710131375,-12.707028986862497,244.48783709167705,276.3981049345969,108889.33242579787,108888.27267772215,1.0597480757281699,0.0,nan,276.3981049345969,3.248104934596938,270.0160513660161,-3.1339486339838913,263.6339977974302,-9.51600220256978,257.251944228844,-15.898055771155953,250.86989066026067,-22.28010933973931,244.48783709167705,-28.662162908322927,1.0,1.0,25732.562594343566,25732.562594343566,275.9823817831732,2.8323817831732185,275.9823817831732,275.9823817831732,86713.19941311095,86712.73598621426,0.4634268966910895,0.0,8648.866644398773,8648.866644398773,0.9207052100958538,3412.3432312241926,275.9823817831732,2.8323817831732185,1.0,0.002,0.12698987846468987,0.004797061448046842,0.0001958797976737496,0.001804120220893294,0.0979398988368748,0.0979398988368748,0.0,1.8567043735817634e-11,0.9999974552931008,0.9999974552931008,0.0,0.09188191508939218,2.3381313822550413e-07,0.0,0.0,0.0,1599321.2425844138,265.9564743953758,0.0,1.0,1286743.3399279728,2589.105405042055,,,,,,,,,,,,,,,,,,,2.0,14239.632566176033,1585.3097726467413,0.3678621580142626,6.175450102142607,2.645460792848297
3941.0,-30.434915758163534,5.0086091434281075,35.03726873023658,30.43269891003149,5.020943150927822,-26.889329867256205,-40.37635041223837,1.4753572590091732,-7.193540368127344,-7.19354036805633,40.0748716284321,35351.821257009055,15454.45931538978,15454.45931538978,50806.280572398835,86722.68588173608,86712.974800689,15454.45931538978,102167.43411607877,102167.43411607877,102167.43411607877,130035.16169442468,125522.76181341629,4512.399881008388,0.0,98822.70505211882,47451.840423940346,57078.73847575386,27867.727578345908,84946.46605409977,21085.85409684863,1585.314685895287,0.0,0.8749723663778264,2.6589462891762246,0.0014947306463915918,1.0,1.0,-7.193540368127344,325335.080199347,1557764.010192021,4.788183337737545,1557764.010192021,4.788183337737545,0.7566405993301368,0.09188236305761865,3.395357936130568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395357936130568,1.2848579484719012,1.2851445908173116,2.642594023851985,5599.339633951819,14239.618245859201,6453.426684953352,0.00047551800160108685,29105.23924459628,2967.90843403163,19289.72422463933,1967.004453573782,0.6627577963723726,0.6627577963723726,30668.74122534433,30484.863174865135,1.0075454037612832,0.8,4350.517361486429,4324.433322199387,1.0075454037612832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1220836553446,2034.6934298245008,8.984513054182926,5.0086091434281075,-0.8041977394755175,5.812806882903625,2.6454640189969374,3.5,0.7558468625705536,0.6,0.00022308102123922907,0.9999897366513771,0.00022308331082101997,199.281970743216,0.0,0.0,0.0,0.0790035942043498,7.556257770838058e-05,0.0001475184435308485,0.0005008779179680955,0.09188236261092564,0.09188236261092564,0.09188236261092564,0.09188213398828542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.58634599537,595.7658608378081,0.0,0.09188236261092564,0.09188236305761865,0.09188236305761865,0.3678628417479701,0.3678628417479701,0.5,10.074677942926963,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,27867.727578345908,21085.85409684863,0.7566405993301368,0.5980976364577885,0.4161658854000421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541053639263897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429787737272,260.4429787737272,-12.707021226272786,244.48784438178865,276.3981131656652,108889.09131965095,108887.9741404692,1.1171791817417878,0.0,nan,276.3981131656652,3.248113165665245,270.01605940889226,-3.1339405911077165,263.6340056521148,-9.515994347885169,257.25195189533827,-15.898048104661711,250.86989813856385,-22.280101861436123,244.48784438178865,-28.66215561821133,1.0,1.0,25732.562594343566,25732.562594343566,275.98239463197586,2.8323946319758875,275.98239463197586,275.98239463197586,86713.42350084182,86712.974800689,0.4487001528177643,0.0,8648.866644398773,8648.866644398773,0.9207057110448986,3412.334725811221,275.98239463197586,2.8323946319758875,1.0,0.002,0.1269901111096839,0.004797057854092697,0.00019588015060262832,0.0018041198672700612,0.09794007530131416,0.09794007530131416,0.0,1.787268943953535e-11,0.999997468002866,0.999997468002866,0.0,0.09188213041173873,2.3264587992325203e-07,0.0,0.0,0.0,1599321.2251338603,265.95645963187263,0.0,1.0,1286743.3901307823,2589.1052029178118,,,,,,,,,,,,,,,,,,,2.0,14239.618245859201,1585.314685895287,0.3678628417479701,6.175450102142607,2.6454640189969374
3942.0,-30.434904173568047,5.008572101880732,35.03728118913985,30.432843567710393,5.020951534055178,-26.889318602828123,-40.37634119214488,1.4753659621633464,-7.193555889022832,-7.193555889035485,40.07489692179063,35351.73521827532,15454.445440855357,15454.445440855357,50806.180659130674,86722.92196133414,86713.2177379688,15454.445440855357,102167.66317882415,102167.66317882415,102167.66317882415,130035.49028608679,125523.08256300306,4512.407723083733,0.0,98822.90807698981,47451.7213299997,57079.096385544566,27867.827107262634,84946.9234928072,21085.924827964413,1585.319732507337,0.0,0.8749721819059993,2.6589447428123494,0.0014947306463915918,1.0,1.0,-7.193555889022832,325334.8797094433,1557765.1024814942,4.788189645920335,1557765.1024814942,4.788189645920335,0.7566404351083839,0.091882578293414,3.3953489671876236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953489671876236,1.28485790775346,1.2851445500897865,2.642587127104429,5599.325020571336,14239.603934612696,6453.426764829718,0.0004755201150536932,29105.37592218248,2967.9223712666894,19289.72446339513,1967.0044779200982,0.6627546922935837,0.6627546922935837,30668.67641538484,30484.863174865135,1.0075427422989545,0.8,4350.508167863128,4324.433322199387,1.0075427422989545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1233326077734,2034.6934298245008,8.984498464668704,5.008572101880732,-0.8042225281720068,5.812794630052739,2.645467220377761,3.5,0.7558477772507889,0.6,0.00022308102123922907,0.9999885266253542,0.00022308358076072847,199.2819612316485,0.0,0.0,0.0,0.0790035942043498,7.556265680371828e-05,0.0001475183644355108,0.000500876326327319,0.09188257781213541,0.09188257781213541,0.09188257781213541,0.09188235367352074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.74102796527,595.7658117955043,0.0,0.09188257781213541,0.091882578293414,0.091882578293414,0.3678635255359641,0.3678635255359641,0.5,10.074671221127943,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27867.827107262634,21085.924827964413,0.7566404351083839,0.5980932395207066,0.41616263149622706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541053082264621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429869385484,260.4429869385484,-12.707013061451562,244.487852423611,276.3981214534856,108888.82295085679,108887.64758039957,1.1753704571978165,0.0,nan,276.3981214534856,3.2481214534856235,270.0160676475134,-3.1339323524865677,263.63401384153514,-9.515986158464841,257.2519600355594,-15.898039964440557,250.86990622958584,-22.28009377041414,244.487852423611,-28.662147576388975,1.0,1.0,25732.562594343566,25732.562594343566,275.9824071999117,2.8324071999116995,275.9824071999117,275.9824071999117,86713.65943745857,86713.2177379688,0.44169948977651075,0.0,8648.866644398773,8648.866644398773,0.9207062419353018,3412.3257120235617,275.9824071999117,2.8324071999116995,1.0,0.002,0.1269903393788237,0.00479705414858012,0.00019588049647798443,0.0018041195228902932,0.09794024823899221,0.09794024823899221,0.0,1.9368277814901802e-11,0.9999975156413822,0.9999975156413822,0.0,0.09188235002413878,2.282692752113998e-07,0.0,0.0,0.0,1599321.2067880614,265.95644411097715,0.0,1.0,1286743.4429090724,2589.104990424305,,,,,,,,,,,,,,,,,,,2.0,14239.603934612696,1585.319732507337,0.3678635255359641,6.175450102142607,2.645467220377761
3943.0,-30.4348939902598,5.008535177734215,35.03729365415038,30.43298948267477,5.020959786170117,-26.889308612615732,-40.37633218159897,1.47537440742697,-7.193571207365494,-7.193571207362376,40.074922015871294,35351.64404729341,15454.431345396275,15454.431345396275,50806.07539268969,86723.16022779129,86713.45817827905,15454.431345396275,102167.88952367532,102167.88952367532,102167.88952367532,130035.81510875488,125523.39952913292,4512.415579621955,0.0,98823.1133786466,47451.597194397844,57079.46242694306,27867.925585079563,84947.38801202262,21085.9948206553,1585.3247237288879,0.0,0.8749719993336319,2.6589432166297167,0.0014947306463915918,1.0,1.0,-7.193571207365494,325334.6818360918,1557766.1861658243,4.7881958891510035,1557766.1861658243,4.7881958891510035,0.7566402729288435,0.09188279322314423,3.395339901975596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395339901975596,1.284857868241584,1.2851445105690957,2.642580152949019,5599.310243172897,14239.58966949882,6453.426931424674,0.00047552226850139314,29105.514096289993,2967.936461104454,19289.724961358603,1967.0045286982408,0.6627515630729717,0.6627515630729717,30668.6109097461,30484.863174865135,1.0075400522695424,0.8,4350.498875554176,4324.433322199387,1.0075400522695424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1245710227718,2034.6934298245008,8.98448380177908,5.008535177734215,-0.8042471757470366,5.812782353481252,2.645470394750016,3.5,0.7558486842142903,0.6,0.00022308102123922907,0.999987462966913,0.00022308381804843713,199.2819528706129,0.0,0.0,0.0,0.0790035942043498,7.556273410150782e-05,0.00014751828713772125,0.0005008747265897983,0.09188279274686582,0.09188279274686582,0.09188279274686582,0.09188257104483143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.89440406294,595.7657631679255,0.0,0.09188279274686582,0.09188279322314423,0.09188279322314423,0.3678642098032549,0.3678642098032549,0.5,10.07466457037872,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27867.925585079563,21085.9948206553,0.7566402729288435,0.5980887297617566,0.4161592825230846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541052388231903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4429952948032,260.4429952948032,-12.707004705196766,244.48786083723795,276.39812975236947,108888.54007931051,108887.33715076541,1.2029285450879974,0.0,nan,276.39812975236947,3.2481297523694934,270.01607596934394,-3.1339240306560328,263.6340221863158,-9.515977813684174,257.2519684032881,-15.89803159671186,250.86991462026384,-22.280085379736136,244.48786083723795,-28.66213916276203,1.0,1.0,25732.562594343566,25732.562594343566,275.98241968179497,2.8324196817949883,275.98241968179497,275.98241968179497,86713.89767050627,86713.45817827905,0.4394922272185795,0.0,8648.866644398773,8648.866644398773,0.9207067785233106,3412.3166014854737,275.98241968179497,2.8324196817949883,1.0,0.002,0.12699056522819877,0.0047970504815716694,0.0001958808387021235,0.0018041191792979487,0.09794041935106175,0.09794041935106175,0.0,1.8000072352780672e-11,0.9999975419696083,0.9999975419696083,0.0,0.09188256737244602,2.258506982142154e-07,0.0,0.0,0.0,1599321.1886816763,265.9564287926345,0.0,1.0,1286743.4949985896,2589.104780703945,,,,,,,,,,,,,,,,,,,2.0,14239.58966949882,1585.3247237288879,0.3678642098032549,6.175450102142607,2.645470394750016
