time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3944.0,-30.43488335676013,5.008498370572725,35.037306124364946,30.43313567703592,5.0209679832556935,-26.889298222759034,-40.376323101203866,1.4753828481464646,-7.193586539977844,-7.193586539915346,40.0749470960669,35351.55400869856,15454.417306049556,15454.417306049556,50805.97131474811,86723.39918418716,86713.69831443334,15454.417306049556,102168.11562048289,102168.11562048289,102168.11562048289,130036.13960744448,125523.71614025878,4512.423467185698,0.0,98823.31912971579,47451.473950445616,57079.82797696686,27868.023986961587,84947.85196392845,21086.064758452594,1585.3297115437456,0.0,0.8749718167358007,2.658941689026091,0.0014947306463915918,1.0,1.0,-7.193586539977844,325334.4837785104,1557767.26924937,4.788202133254054,1557767.26924937,4.788202133254054,0.7566401108423755,0.09188300820797952,3.3953308176148513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953308176148513,1.2848578287509707,1.2851444710696722,2.6425731638460754,5599.295434102429,14239.575376698642,6453.427099547643,0.0004755244267776933,29105.65256764497,2967.9505812530247,19289.725463889405,1967.0045799421216,0.6627484272705382,0.6627484272705382,30668.545265702764,30484.863174865135,1.007537356557901,0.8,4350.489563611826,4324.433322199387,1.007537356557901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1257991689902,2034.6934298245008,8.984469225166986,5.008498370572725,-0.8042717853033059,5.812770155876031,2.645473542802285,3.5,0.7558495836577956,0.6,0.00022308102123922907,0.9999863522867459,0.00022308406582659103,199.28194413994706,0.0,0.0,0.0,0.0790035942043498,7.556281199857896e-05,0.0001475182092406501,0.0005008731219941353,0.09188300773076405,0.09188300773076405,0.09188300773076405,0.09188278816648757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.0474032062,595.7657146621951,0.0,0.09188300773076405,0.09188300820797952,0.09188300820797952,0.3678648942914045,0.3678648942914045,0.5,10.074657983911642,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,27868.023986961587,21086.064758452594,0.7566401108423755,0.5980842380372601,0.416155949696173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105177815031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44300384361014,260.44300384361014,-12.706996156389835,244.4878696323291,276.3981380548923,108888.25512256443,108887.02447505902,1.2306475053896868,0.0,nan,276.3981380548923,3.2481380548923084,270.0160843703799,-3.1339156296201054,263.6340306858669,-9.515969314133088,257.25197700135175,-15.89802299864823,250.8699233168411,-22.28007668315888,244.4878696323291,-28.66213036767087,1.0,1.0,25732.562594343566,25732.562594343566,275.98243211428496,2.832432114284984,275.98243211428496,275.98243211428496,86714.13655214108,86713.69831443334,0.4382377077417914,0.0,8648.866644398773,8648.866644398773,0.9207073162440019,3412.307471702926,275.98243211428496,2.832432114284984,1.0,0.002,0.12699078892504148,0.00479704682452024,0.00019588117760027202,0.0018041188404140937,0.09794058880013601,0.09794058880013601,0.0,1.8014365606860983e-11,0.9999975654022569,0.9999975654022569,0.0,0.09188278450981512,2.2369816440989238e-07,0.0,0.0,0.0,1599321.170558422,265.95641346002213,0.0,1.0,1286743.5471366213,2589.1045707882713,,,,,,,,,,,,,,,,,,,2.0,14239.575376698642,1585.3297115437456,0.3678648942914045,6.175450102142607,2.645473542802285
3945.0,-30.434872280261867,5.008461679841635,35.03731859925375,30.433281731698685,5.020976146594841,-26.889287437577302,-40.37631395095957,1.4753913028039591,-7.193601895464951,-7.193601895491628,40.07497217138222,35351.465408636876,15454.40333354947,15454.40333354947,50805.86874218634,86723.63797171703,86713.93825719517,15454.40333354947,102168.34159074465,102168.34159074465,102168.34159074465,130036.46396146076,125524.0325775724,4512.43138388836,0.0,98823.52459338693,47451.35202653139,57080.1917409506,27868.12237071611,84948.31411166671,21086.134681913918,1585.3346989790034,0.0,0.8749716340292986,2.658940159144113,0.0014947306463915918,1.0,1.0,-7.193601895464951,325334.2854255405,1557768.3521255683,4.788208381074843,1557768.3521255683,4.788208381074843,0.7566399487348052,0.09188322325206628,3.395321745655364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395321745655364,1.2848577891951491,1.285144431505026,2.6425661845286674,5599.280645766336,14239.561093256743,6453.4272629838,0.0004755265811785815,29105.79084878804,2967.964682005378,19289.725952411016,1967.0046297574622,0.6627452953477894,0.6627452953477894,30668.479711236483,30484.863174865135,1.0075346645262344,0.8,4350.48026437644,4324.433322199387,1.0075346645262344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1270170738408,2034.6934298245008,8.984454740929198,5.008461679841635,-0.8042963612778982,5.812758041119533,2.6454766646047925,3.5,0.7558504756013693,0.6,0.00022308102123922907,0.9999851953363291,0.00022308432392761506,199.28193504555676,0.0,0.0,0.0,0.0790035942043498,7.556289049493435e-05,0.00014751813074429472,0.000500871517194535,0.09188322277437991,0.09188322277437991,0.09188322277437991,0.09188300517556894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.2000926454,595.7656662568967,0.0,0.09188322277437991,0.09188322325206628,0.09188322325206628,0.3678655789739544,0.3678655789739544,0.5,10.07465145680612,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27868.12237071611,21086.134681913918,0.7566399487348052,0.5980797767852196,0.4161526426783053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454105114109782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44301258716564,260.44301258716564,-12.706987412834337,244.48787881573838,276.3981463585937,108887.96925744099,108886.71057498897,1.258682452012008,0.0,nan,276.3981463585937,3.248146358593715,270.0160928500233,-3.1339071499766646,263.63403934145106,-9.51596065854892,257.2519858328786,-15.898014167121403,250.86993232430893,-22.280067675691043,244.48787881573838,-28.662121184261593,1.0,1.0,25732.562594343566,25732.562594343566,275.9824445013913,2.8324445013913078,275.9824445013913,275.9824445013913,86714.37538294852,86713.93825719517,0.43712575334939174,0.0,8648.866644398773,8648.866644398773,0.9207078532298715,3412.298354383641,275.9824445013913,2.8324445013913078,1.0,0.002,0.12699101063939836,0.004797043171950096,0.00019588151343127259,0.001804118504761099,0.09794075671563629,0.09794075671563629,0.0,1.819237165426313e-11,0.9999975869881574,0.9999975869881574,0.0,0.09188300153676045,2.2171530583994658e-07,0.0,0.0,0.0,1599321.1524081267,265.956398104535,0.0,1.0,1286743.5993524338,2589.1043605594655,,,,,,,,,,,,,,,,,,,2.0,14239.561093256743,1585.3346989790034,0.3678655789739544,6.175450102142607,2.6454766646047925
3946.0,-30.434860728084388,5.00842510183856,35.037331075067115,30.433438054192834,5.020982465997909,-26.8892764086756,-40.37630099393425,1.475398145186757,-7.1936175772138995,-7.193617577215941,40.07499714810062,35351.357054753724,15454.389807243519,15454.389807243519,50805.74686199724,86723.89848818819,86714.17605750466,15454.389807243519,102168.56586474818,102168.56586474818,102168.56586474818,130036.78646152574,125524.34714998686,4512.439311538877,0.0,98823.74824339575,47451.20680517562,57080.60159802236,27868.22059677756,84948.82219479993,21086.204468678567,1585.3396868784794,0.0,0.8749714498915995,2.658938596757077,0.0014947306463915918,1.0,1.0,-7.1936175772138995,325334.0828582149,1557769.430742801,4.788214677838407,1557769.430742801,4.788214677838407,0.7566397860047367,0.09188343836001199,3.3953119014551483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953119014551483,1.2848577571824917,1.2851443994852267,2.642558588664771,5599.264551042219,14239.546819044033,6453.4279685655,0.0004755290260127656,29105.941106925195,2967.980004071237,19289.728061441936,1967.0048448187645,0.6627419464149303,0.6627419464149303,30668.4085764776,30484.863174865135,1.0075317433382867,0.8,4350.470173548086,4324.433322199387,1.0075317433382867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1282247481295,2034.6934298245008,8.984440569543258,5.00842510183856,-0.8043210499929572,5.812746151831517,2.6454797601852014,3.5,0.7558513600529146,0.6,0.00022308102123922907,0.9999839887023259,0.00022308459311305592,199.28192556060955,0.0,0.0,0.0,0.0790035942043498,7.556300164829865e-05,0.0001475180195909304,0.0005008696875961797,0.09188343787422379,0.09188343787422379,0.09188343787422379,0.0918832209375739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.35220971477,595.7656180328197,0.0,0.09188343787422379,0.09188343836001199,0.09188343836001199,0.3678662638317876,0.3678662638317876,0.5,10.074644949556307,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27868.22059677756,21086.204468678567,0.7566397860047367,0.5980747648918818,0.4161488781290923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541050477505364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430213656729,260.4430213656729,-12.706978634327072,244.487888382262,276.39815434908456,108887.64000135,108886.37628739844,1.2637139515404017,0.0,nan,276.39815434908456,3.2481543490845866,270.0161011557206,-3.133898844279372,263.63404796235574,-9.51595203764424,257.2519947689888,-15.898005231011155,250.8699415756257,-22.28005842437429,244.487888382262,-28.662111617737963,1.0,1.0,25732.562594343566,25732.562594343566,275.9824563146347,2.832456314634726,275.9824563146347,275.9824563146347,86714.63285571271,86714.17605750466,0.4567982080479851,0.0,8648.866644398773,8648.866644398773,0.9207084359252139,3412.288460962424,275.9824563146347,2.832456314634726,1.0,0.002,0.1269912317574062,0.0047970394636476675,0.0001958818482115164,0.0018041181702023962,0.09794092410575819,0.09794092410575819,0.0,1.8413912755699258e-11,0.999997593481832,0.999997593481832,0.0,0.09188321724084825,2.21119163748308e-07,0.0,0.0,0.0,1599321.1338721835,265.9563824227861,0.0,1.0,1286743.6526776853,2589.104145863921,,,,,,,,,,,,,,,,,,,2.0,14239.546819044033,1585.3396868784794,0.3678662638317876,6.175450102142607,2.6454797601852014
3947.0,-30.434848716226536,5.008388644237596,35.03734354792271,30.433574853837513,5.02099209017248,-26.889264635588006,-40.376291738916166,1.4754080084962318,-7.193632490307209,-7.193632490329375,40.0750220140329,35351.2783377172,15454.375346437464,15454.375346437464,50805.65368415466,86724.1183697048,86714.41390545764,15454.375346437464,102168.7892518951,102168.7892518951,102168.7892518951,130037.10695812949,125524.65974634224,4512.447211787255,0.0,98823.93744239773,47451.09740686882,57080.93337280989,27868.317706234393,84949.25107904429,21086.27351062856,1585.3446024248237,0.0,0.8749712704571406,2.6589371109525706,0.0014947306463915918,1.0,1.0,-7.193632490307209,325333.89022000757,1557770.5045767894,4.788220813771798,1557770.5045767894,4.788220813771798,0.7566396268660083,0.0918836528980125,3.3953035207021376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3953035207021376,1.2848577110361799,1.28514435332862,2.642552160864551,5599.250931304867,14239.53255472998,6453.42765832657,0.00047553092272919275,29106.068673931473,2967.9930122856913,19289.727134117013,1967.0047502579387,0.6627390098681943,0.6627390098681943,30668.348016640168,30484.863174865135,1.007529256416632,0.8,4350.461582826275,4324.433322199387,1.007529256416632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1294218318467,2034.6934298245008,8.98442591021981,5.008388644237596,-0.8043453264911395,5.812733970728735,2.6454828286206764,3.5,0.7558522367487647,0.6,0.00022308102123922907,0.9999827340560079,0.00022308487301015196,199.28191569824145,0.0,0.0,0.0,0.0790035942043498,7.55630810436516e-05,0.00014751794019557748,0.0005008681817127716,0.09188365244359278,0.09188365244359278,0.09188365244359278,0.09188343564601836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.5037728006,595.7655699833912,0.0,0.09188365244359278,0.0918836528980125,0.0918836528980125,0.3678669487070699,0.3678669487070699,0.5,10.074638446120874,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27868.317706234393,21086.27351062856,0.7566396268660083,0.5980706485202629,0.4161458504775192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541049785415054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430305149994,260.4430305149994,-12.70696948500057,244.48789837168536,276.3981626583143,108887.39059026651,108886.07349476614,1.317095500349667,0.0,nan,276.3981626583143,3.2481626583142997,270.01610980098906,-3.1338901990109207,263.63405694366276,-9.515943056337221,257.2520040863346,-15.897995913665397,250.8699512290103,-22.28004877098968,244.48789837168536,-28.662101628314616,1.0,1.0,25732.562594343566,25732.562594343566,275.98246890199766,2.832468901997686,275.98246890199766,275.98246890199766,86714.85577617657,86714.41390545764,0.44187071893247776,0.0,8648.866644398773,8648.866644398773,0.9207089319958578,3412.2800383056483,275.98246890199766,2.832468901997686,1.0,0.002,0.1269914525802207,0.004797035890622754,0.00019588218284474846,0.001804117834557757,0.09794109142237423,0.09794109142237423,0.0,1.7402505218117037e-11,0.9999975966986262,0.9999975966986262,0.0,0.09188343207390326,2.2082410923946028e-07,0.0,0.0,0.0,1599321.1162447946,265.95636750969277,0.0,1.0,1286743.7033891433,2589.1039416919207,,,,,,,,,,,,,,,,,,,2.0,14239.53255472998,1585.3446024248237,0.3678669487070699,6.175450102142607,2.6454828286206764
3948.0,-30.434836286059788,5.008352299277198,35.03735603269564,30.4337196512148,5.021000271164285,-26.889252630336728,-40.376278607267864,1.4754166142898315,-7.193648130228837,-7.193648130239311,40.07504730366159,35351.181461382286,15454.361845760042,15454.361845760042,50805.54330714233,86724.35517750277,86714.65609672846,15454.361845760042,102169.0179424885,102169.0179424885,102169.0179424885,130037.43519129025,125524.97997238996,4512.455218900285,0.0,98824.14079277735,47450.96707272759,57081.30413338863,27868.417248801754,84949.72138219039,21086.34424422621,1585.3496523007336,0.0,0.874971085336982,2.6589355527342438,0.0014947306463915918,1.0,1.0,-7.193648130228837,325333.6881931746,1557771.596708042,4.788227144134789,1557771.596708042,4.788227144134789,0.7566394623696417,0.09188386849371157,3.3952945390851887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952945390851887,1.2848576707732633,1.285144313056721,2.6425452533133926,5599.236295032846,14239.51830000993,6453.427770941519,0.0004755330456264278,29106.205560417755,2968.006970822631,19289.72747073063,1967.0047845829752,0.6627359045716081,0.6627359045716081,30668.283114889735,30484.863174865135,1.0075265911933935,0.8,4350.452376181961,4324.433322199387,1.0075265911933935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1306093014582,2034.6934298245008,8.98441185930412,5.008352299277198,-0.8043699056463494,5.812722204923547,2.6454858724141164,3.5,0.7558531064040332,0.6,0.00022308102123922907,0.9999814357188476,0.00022308516265490954,199.28190549242072,0.0,0.0,0.0,0.0790035942043498,7.556319369530362e-05,0.00014751782754392545,0.0005008664742776007,0.0918838679975941,0.0918838679975941,0.0918838679975941,0.09188365504007176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.6568317637,595.7655214684615,0.0,0.0918838679975941,0.09188386849371157,0.09188386849371157,0.36786763353567214,0.36786763353567214,0.5,10.074632057321546,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27868.417248801754,21086.34424422621,0.7566394623696417,0.5980660381282152,0.4161424061926779,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541049065785387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430398745543,260.4430398745543,-12.706960125445676,244.4879087662513,276.39817098285795,108887.10463383906,108885.75727492562,1.3473589134457382,0.0,nan,276.39817098285795,3.248170982857971,270.01611853953796,-3.133881460462021,263.63406609621563,-9.515933903784344,257.2520136528913,-15.897986347108656,250.86996120957164,-22.280038790428335,244.4879087662513,-28.66209123374867,1.0,1.0,25732.562594343566,25732.562594343566,275.9824812647476,2.832481264747628,275.9824812647476,275.9824812647476,86715.09253085277,86714.65609672846,0.43643412430537865,0.0,8648.866644398773,8648.866644398773,0.9207094636319061,3412.2710117806146,275.9824812647476,2.832481264747628,1.0,0.002,0.12699166973177253,0.004797032207078854,0.0001958825115235378,0.0018041175064812075,0.0979412557617689,0.0979412557617689,0.0,1.8004745264144084e-11,0.9999976366554538,0.9999976366554538,0.0,0.09188365134047208,2.1715323948603693e-07,0.0,0.0,0.0,1599321.0977582848,265.95635186977114,0.0,1.0,1286743.7565721518,2589.10372756911,,,,,,,,,,,,,,,,,,,2.0,14239.51830000993,1585.3496523007336,0.36786763353567214,6.175450102142607,2.6454858724141164
3949.0,-30.434823378140386,5.008316068477444,35.03736852170296,30.43386455336588,5.021008367052717,-26.889240203621064,-40.37626924747599,1.4754251914047214,-7.1936635819971,-7.1936635819825065,40.07507239545081,35351.09912292336,15454.348139349979,15454.348139349979,50805.447262273345,86724.59241295904,86714.89582465879,15454.348139349979,102169.24396400877,102169.24396400877,102169.24396400877,130037.75968910611,125525.2964585138,4512.46323059231,0.0,98824.34434793647,47450.851054049024,57081.65921543049,27868.51572509735,84950.17494052784,21086.414228216025,1585.3546462673312,0.0,0.8749709020305009,2.658934013262482,0.0014947306463915918,1.0,1.0,-7.1936635819971,325333.4885968848,1557772.6802979512,4.788233412478974,1557772.6802979512,4.788233412478974,0.7566392999260589,0.09188408375361379,3.3952855489573555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952855489573555,1.2848576306445247,1.28514427291903,2.6425383388618506,5599.22164413974,14239.504054070396,6453.427893200001,0.00047553517244382313,29106.342580901342,2968.0209430234936,19289.727836169415,1967.0048218473603,0.662732797243537,0.662732797243537,30668.218151604702,30484.863174865135,1.0075239234446176,0.8,4350.443160808649,4324.433322199387,1.0075239234446176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1317863218196,2034.6934298245008,8.984397743382333,5.008316068477444,-0.8043943521350663,5.81271042061251,2.6454888894247923,3.5,0.7558539684070835,0.6,0.00022308102123922907,0.9999800874821051,0.00022308546343251178,199.28189489434112,0.0,0.0,0.0,0.0790035942043498,7.556327398966096e-05,0.0001475177472495681,0.0005008648754512023,0.09188408327157417,0.09188408327157417,0.09188408327157417,0.09188387203157265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.80868365587,595.7654733362128,0.0,0.09188408327157417,0.09188408375361379,0.09188408375361379,0.3678683187619731,0.3678683187619731,0.5,10.074625720516451,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27868.51572509735,21086.414228216025,0.7566392999260589,0.5980617143854191,0.4161392151066441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541048321094938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430494418088,260.4430494418088,-12.706950558191181,244.48791957404484,276.398179309574,108886.81649404504,108885.43923560307,1.3772584419557385,0.0,nan,276.398179309574,3.2481793095740272,270.0161273624685,-3.1338726375314536,263.6340754153623,-9.515924584637673,257.25202346825364,-15.897976531746338,250.86997152114947,-22.28002847885051,244.48791957404484,-28.66208042595514,1.0,1.0,25732.562594343566,25732.562594343566,275.9824935308477,2.832493530847728,275.9824935308477,275.9824935308477,86715.3297463651,86714.89582465879,0.4339217063097749,0.0,8648.866644398773,8648.866644398773,0.9207099957709739,3412.2619767021424,275.9824935308477,2.832493530847728,1.0,0.002,0.1269918850989302,0.004797028562493924,0.0001958828375253851,0.0018041171803366179,0.09794141876269255,0.09794141876269255,0.0,1.7862003109242464e-11,0.9999976560848677,0.9999976560848677,0.0,0.09188386838511946,2.1536849432936346e-07,0.0,0.0,0.0,1599321.0794941701,265.9563364180029,0.0,1.0,1286743.8091153486,2589.103516022309,,,,,,,,,,,,,,,,,,,2.0,14239.504054070396,1585.3546462673312,0.3678683187619731,6.175450102142607,2.6454888894247923
3950.0,-30.434810064234547,5.008279951308333,35.03738101404317,30.43400952536615,5.0210163903482234,-26.889227418777367,-40.376256045978494,1.4754337437545508,-7.1936790615093855,-7.1936790614863675,40.0750974696651,35351.00471347338,15454.334502719828,15454.334502719828,50805.33921619321,86724.82997580791,86715.13516945114,15454.334502719828,102169.46967217096,102169.46967217096,102169.46967217096,130038.0838253684,125525.6125613878,4512.471263980611,0.0,98824.5480462998,47450.722780086835,57082.028073569956,27868.61415319745,84950.6422267674,21086.484175500736,1585.3596386288802,0.0,0.8749707186380333,2.6589324710272937,0.0014947306463915918,1.0,1.0,-7.1936790615093855,325333.2886423166,1557773.7631269759,4.788239683765192,1557773.7631269759,4.788239683765192,0.7566391374750661,0.0918842990576225,3.395276552942705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395276552942705,1.2848575906316544,1.2851442328972331,2.642531419589885,5599.2069830327355,14239.489818116179,6453.428023786024,0.0004755373022989015,29106.479694753587,2968.0349247453096,19289.728226499778,1967.0048616499803,0.6627296886739873,0.6627296886739873,30668.153145746688,30484.863174865135,1.0075212539489757,0.8,4350.433939396142,4324.433322199387,1.0075212539489757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1329531450806,2034.6934298245008,8.984383721306669,5.008279951308333,-0.8044187686929991,5.8126987200013325,2.6454918802989953,3.5,0.7558548229425701,0.6,0.00022308102123922907,0.9999786968419826,0.00022308577367071702,199.28188396292649,0.0,0.0,0.0,0.0790035942043498,7.556338724079165e-05,0.0001475176339984374,0.0005008631638604782,0.0918842985749961,0.0918842985749961,0.0918842985749961,0.0918840888250893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.9602360226,595.7654253004595,0.0,0.0918842985749961,0.0918842990576225,0.0918842990576225,0.3678690041359005,0.3678690041359005,0.5,10.0746194282274,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,27868.61415319745,21086.484175500736,0.7566391374750661,0.5980571527708213,0.4161358147135291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541047547782442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44305920930765,260.44305920930765,-12.706940790692329,244.48793078939906,276.3981876292169,108886.52615921292,108885.12007443614,1.4060847767680664,0.0,nan,276.3981876292169,3.248187629216943,270.0161362612546,-3.13386373874539,263.6340848932893,-9.515915106710679,257.2520335253242,-15.897966474675798,250.8699821573619,-22.280017842638074,244.48793078939906,-28.66206921060092,1.0,1.0,25732.562594343566,25732.562594343566,275.9825057248879,2.8325057248879375,275.9825057248879,275.9825057248879,86715.56728812004,86715.13516945114,0.43211866890487727,0.0,8648.866644398773,8648.866644398773,0.9207105282577374,3412.2529357074186,275.9825057248879,2.8325057248879375,1.0,0.002,0.1269920989818659,0.004797024919047229,0.00019588316122669554,0.0018041168564947396,0.09794158061334776,0.09794158061334776,0.0,1.772143499653711e-11,0.9999976722423317,0.9999976722423317,0.0,0.09188408517324079,2.1388438172643133e-07,0.0,0.0,0.0,1599321.0611972602,265.9563209384906,0.0,1.0,1286743.8617528782,2589.103304095724,,,,,,,,,,,,,,,,,,,2.0,14239.489818116179,1585.3596386288802,0.3678690041359005,6.175450102142607,2.6454918802989953
3951.0,-30.434796285491505,5.008243947186733,35.037393509130936,30.43415439259263,5.021024364859911,-26.889214220456406,-40.376242774631805,1.4754422986845896,-7.193694569535523,-7.1936945695007655,40.07512253364961,35350.911745703976,15454.320936208893,15454.320936208893,50805.232681912865,86725.06754378034,86715.37425570842,15454.320936208893,102169.69519191732,102169.69519191732,102169.69519191732,130038.40773667526,125525.92842056588,4512.479316109378,0.0,98824.75159745198,47450.59579548448,57082.39533551944,27868.71254475795,84951.10788027738,21086.5540948424,1585.3646298696667,0.0,0.8749705351264679,2.6589309259519553,0.0014947306463915918,1.0,1.0,-7.193694569535523,325333.08831951936,1557774.84551583,4.788245959125721,1557774.84551583,4.788245959125721,0.7566389750146079,0.09188451439554902,3.395267563365516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395267563365516,1.2848575506067144,1.285144192863364,2.642524505352565,5599.1923325935395,14239.475590725488,6453.428153504413,0.00047553943044872015,29106.616710788232,2968.048896492506,19289.728614236723,1967.0049011881451,0.6627265822718267,0.6627265822718267,30668.088186371824,30484.863174865135,1.0075185863635991,0.8,4350.424724577508,4324.433322199387,1.0075185863635991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.134109783109,2034.6934298245008,8.98436979321195,5.008243947186733,-0.8044431559635097,5.8126871031502425,2.645494845067109,3.5,0.755855670019174,0.6,0.00022308102123922907,0.9999772576517229,0.00022308609474089145,199.28187264985732,0.0,0.0,0.0,0.0790035942043498,7.556350109129253e-05,0.00014751752014793655,0.0005008614511864079,0.09188451391126919,0.09188451391126919,0.09188451391126919,0.09188430544256077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.1115518891,595.7653773410817,0.0,0.09188451391126919,0.09188451439554902,0.09188451439554902,0.3678696896279655,0.3678696896279655,0.5,10.074613174746862,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,27868.71254475795,21086.5540948424,0.7566389750146079,0.5980526204968779,0.41613243932644695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541046750147413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44306917846626,260.44306917846626,-12.706930821533717,244.4879424180575,276.3981959388753,108886.23455541518,108884.79944062255,1.4351147926328685,0.0,nan,276.3981959388753,3.2481959388753125,270.01614523471346,-3.1338547652865145,263.6340945305479,-9.515905469452093,257.25204382638293,-15.897956173617047,250.86999312222054,-22.280006877779442,244.4879424180575,-28.66205758194249,1.0,1.0,25732.562594343566,25732.562594343566,275.9825178605252,2.832517860525229,275.9825178605252,275.9825178605252,86715.80481065325,86715.37425570842,0.43055494483269285,0.0,8648.866644398773,8648.866644398773,0.9207110603627048,3412.2439011823435,275.9825178605252,2.832517860525229,1.0,0.002,0.12699231157104598,0.004797021276727633,0.0001958834829209513,0.0018041165350034586,0.09794174146047564,0.09794174146047564,0.0,1.792440978629073e-11,0.999997686330137,0.999997686330137,0.0,0.09188430180511718,2.125904318361228e-07,0.0,0.0,0.0,1599321.0428666412,265.95630543046445,0.0,1.0,1286743.9144873694,2589.103091778802,,,,,,,,,,,,,,,,,,,2.0,14239.475590725488,1585.3646298696667,0.3678696896279655,6.175450102142607,2.645494845067109
3952.0,-30.434779467558606,5.0082080550681916,35.037406006001675,30.43429747866469,5.02103229359677,-26.88919829146684,-40.37622908418996,1.4754511163340358,-7.19371015093509,-7.193710150936488,40.075147575339805,35350.829133056985,15454.307495433395,15454.307495433395,50805.13662849038,86725.30257210265,86715.61282168083,15454.307495433395,102169.92031711423,102169.92031711423,102169.92031711423,130038.73121254302,125526.24383028265,4512.487382260363,0.0,98824.95202901041,47450.4785859688,57082.748270046235,27868.810895428785,84951.55916547502,21086.62397963312,1585.369620931214,0.0,0.8749703512932887,2.658929373567025,0.0014947306463915918,1.0,1.0,-7.19371015093509,325332.8870490229,1557775.9269428633,4.788252245485804,1557775.9269428633,4.788252245485804,0.7566388124256812,0.09188472976349424,3.395258706463515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395258706463515,1.2848575093526229,1.285144151600069,2.642517696903387,5599.177906306722,14239.461373090833,6453.428194880434,0.000475541509643031,29106.751671346425,2968.062658639436,19289.728737912417,1967.0049137995563,0.6627235136273147,0.6627235136273147,30668.02418568442,30484.863174865135,1.0075159581485271,0.8,4350.415645753579,4324.433322199387,1.0075159581485271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1352562411746,2034.6934298245008,8.984355991402689,5.0082080550681916,-0.8044675358791977,5.812675590947389,2.6454977837426066,3.5,0.7558565096407447,0.6,0.00022308102123922907,0.9999755010209878,0.00022308648663038293,199.28185884145606,0.0,0.0,0.0,0.0790035942043498,7.556361853723907e-05,0.00014751740270199,0.000500859745878816,0.0918847292771525,0.0918847292771525,0.0918847292771525,0.0918845217628374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.2626209017,595.7653294608506,0.0,0.0918847292771525,0.09188472976349424,0.09188472976349424,0.3678703752157076,0.3678703752157076,0.5,10.074606950121108,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27868.810895428785,21086.62397963312,0.7566388124256812,0.5980483127982186,0.4161292562529428,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454104592466411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4430795847483,260.4430795847483,-12.706920415251659,244.48795490940984,276.3982042600872,108885.95468071337,108884.45663970734,1.498041006032502,0.0,nan,276.3982042600872,3.2482042600872205,270.0161543899533,-3.1338456100467056,263.6341045198152,-9.515895480184781,257.25205464967934,-15.89794535032064,250.87000477954516,-22.279995220454822,244.48795490940984,-28.66204509059014,1.0,1.0,25732.562594343566,25732.562594343566,275.9825298625848,2.8325298625848063,275.9825298625848,275.9825298625848,86716.03980388284,86715.61282168083,0.42698220201418735,0.0,8648.866644398773,8648.866644398773,0.9207115846137157,3412.2349999958324,275.9825298625848,2.8325298625848063,1.0,0.002,0.1269925232105492,0.004797017625029785,0.0001958838031208936,0.0018041162149443695,0.0979419015604468,0.0979419015604468,0.0,1.806526326100788e-11,0.9999976966746607,0.9999976966746607,0.0,0.09188451812306787,2.116404263633859e-07,0.0,0.0,0.0,1599321.024449293,265.9562898490649,0.0,1.0,1286743.967471357,2589.102878457372,,,,,,,,,,,,,,,,,,,2.0,14239.461373090833,1585.369620931214,0.3678703752157076,6.175450102142607,2.6454977837426066
3953.0,-30.43476482442486,5.008172274467614,35.0374185043247,30.434442101418995,5.0210401034986765,-26.88918433163455,-40.37621570806948,1.4754596095537589,-7.193725753070737,-7.19372575311022,40.07517261100356,35350.7388667634,15454.294112524747,15454.294112524747,50805.032979288146,86725.54014015461,86715.85121711179,15454.294112524747,102170.14532963654,102170.14532963654,102170.14532963654,130039.05456395434,125526.55910365611,4512.495460298226,0.0,98825.15527754575,47450.35400021445,57083.11253036811,27868.909234317805,84952.02176468592,21086.693854504487,1585.37461192371,0.0,0.8749701673680836,2.6589278191169208,0.0014947306463915918,1.0,1.0,-7.193725753070737,325332.6855107742,1557777.008109631,4.788258534994454,1557777.008109631,4.788258534994454,0.7566386498018484,0.09188494514704998,3.395249730477184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395249730477184,1.284857469616405,1.2851441118549862,2.642510792649116,5599.1632770204105,14239.447216800574,6453.4283453496255,0.00047554363867529276,29106.888483179824,2968.0766095639005,19289.7291876749,1967.0049596625659,0.6627204140635635,0.6627204140635635,30667.959324449985,30484.863174865135,1.0075132945961294,0.8,4350.406444856665,4324.433322199387,1.0075132945961294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1363924698765,2034.6934298245008,8.984342276681053,5.008172274467614,-0.8044918836760626,5.812664158143677,2.6455006961988246,3.5,0.7558573417710928,0.6,0.00022308102123922907,0.9999739715504407,0.00022308682784347495,199.28184681868004,0.0,0.0,0.0,0.0790035942043498,7.55637332868855e-05,0.00014751728795234356,0.0005008580321609196,0.0918849446612322,0.0918849446612322,0.0918849446612322,0.09188473799764472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.41353899037,595.7652816293793,0.0,0.0918849446612322,0.09188494514704998,0.09188494514704998,0.3678710608595867,0.3678710608595867,0.5,10.074600750764926,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,3.950617610826157e-11,27868.909234317805,21086.693854504487,0.7566386498018484,0.5980438360845169,0.4161259276993276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454104491710334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44309014016466,260.44309014016466,-12.70690985983532,244.48796772987464,276.3982125504533,108885.65657221492,108884.13706260461,1.5195096103196373,0.0,nan,276.3982125504533,3.2482125504533315,270.01616358634186,-3.1338364136581163,263.6341146222223,-9.515885377777693,257.2520656581053,-15.897934341894654,250.87001669399018,-22.279983306009797,244.48796772987464,-28.662032270125337,1.0,1.0,25732.562594343566,25732.562594343566,275.982541824188,2.832541824188013,275.982541824188,275.982541824188,86716.27737237567,86715.85121711179,0.42615526387817226,0.0,8648.866644398773,8648.866644398773,0.9207121159127298,3412.2259791295696,275.982541824188,2.832541824188013,1.0,0.002,0.1269927340096837,0.004797013972238957,0.00019588412201624263,0.0018041158958751005,0.09794206100812132,0.09794206100812132,0.0,1.7891342921072528e-11,0.9999977058217097,0.9999977058217097,0.0,0.09188473434660362,2.10800446365511e-07,0.0,0.0,0.0,1599321.0060074287,265.95627424692924,0.0,1.0,1286744.0205258557,2589.102664852104,,,,,,,,,,,,,,,,,,,2.0,14239.447216800574,1585.37461192371,0.3678710608595867,6.175450102142607,2.6455006961988246
3954.0,-30.434749736114345,5.008136605224898,35.037431003588395,30.434586863871687,5.021047905994376,-26.8891699719019,-40.37620226209981,1.4754681406276322,-7.193741345064325,-7.19374134514864,40.075197634793824,35350.64983109155,15454.280748347235,15454.280748347235,50804.930579438784,86725.77807701776,86716.08942160796,15454.280748347235,102170.37016995519,102170.37016995519,102170.37016995519,130039.37768521052,125526.87413795703,4512.503547253492,0.0,98825.35871174734,47450.2304618821,57083.47583318359,27869.00751525533,84952.48334843892,21086.763688491283,1585.3795998983417,0.0,0.8749699835451962,2.6589262656780086,0.0014947306463915918,1.0,1.0,-7.193741345064325,325332.48410363484,1557778.0887638975,4.788264821005905,1557778.0887638975,4.788264821005905,0.7566384872855093,0.09188516052724295,3.3952407464366896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952407464366896,1.2848574297030857,1.2851440719327625,2.6425038824901272,5599.148635222709,14239.433017502435,6453.428483089916,0.00047554576707980935,29107.025419468326,2968.0905731792536,19289.729599389848,1967.0050016458065,0.6627173103881598,0.6627173103881598,30667.89440498114,30484.863174865135,1.0075106286537228,0.8,4350.397235698903,4324.433322199387,1.0075106286537228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1375184849626,2034.6934298245008,8.98432862621288,5.008136605224898,-0.8045161847052871,5.812652789930185,2.645503582476097,3.5,0.755858166421742,0.6,0.00022308102123922907,0.9999723955839527,0.0002230871794305449,199.28183443039222,0.0,0.0,0.0,0.0790035942043498,7.556384863590864e-05,0.00014751717260332042,0.0005008563152219276,0.09188516003586158,0.09188516003586158,0.09188516003586158,0.0918849541027952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.5642994383,595.7652338485665,0.0,0.09188516003586158,0.09188516052724295,0.09188516052724295,0.3678717465455026,0.3678717465455026,0.5,10.07459457220708,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,8.429879017057829e-11,27869.00751525533,21086.763688491283,0.7566384872855093,0.5980393812745719,0.4161226186419793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541044039834696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431008573964,260.4431008573964,-12.706899142603561,244.48798089644086,276.39822081835115,108885.35772848607,108883.81492460343,1.5428038826201587,0.0,nan,276.39822081835115,3.2482208183511716,270.01617283397235,-3.133827166027629,263.634124849588,-9.515875150412,257.25207686520406,-15.897923134795917,250.87002888082208,-22.2799711191779,244.48798089644086,-28.662019103559118,1.0,1.0,25732.562594343566,25732.562594343566,275.98255377385027,2.832553773850293,275.98255377385027,275.98255377385027,86716.51525440387,86716.08942160796,0.42583279591053724,0.0,8648.866644398773,8648.866644398773,0.920712647687727,3412.216950168873,275.98255377385027,2.832553773850293,1.0,0.002,0.12699294411122883,0.004797010323165232,0.00019588443983962082,0.00180411557751732,0.0979422199198104,0.0979422199198104,0.0,1.735694097129703e-11,0.9999977134126512,0.9999977134126512,0.0,0.09188495042379735,2.1010344560393313e-07,0.0,0.0,0.0,1599320.9875775496,265.95625865493565,0.0,1.0,1286744.0735458583,2589.1024513857374,,,,,,,,,,,,,,,,,,,2.0,14239.433017502435,1585.3795998983417,0.3678717465455026,6.175450102142607,2.645503582476097
3955.0,-30.43473417006828,5.0081010437094005,35.037443500434584,30.43474192908036,5.021053868248239,-26.889155366237897,-40.37618878120554,1.475475062955455,-7.193757261395092,-7.193757261376016,40.07522256382561,35350.55427772326,15454.267822316982,15454.267822316982,50804.82210004024,86726.03769810767,86716.32557764478,15454.267822316982,102170.59339996176,102170.59339996176,102170.59339996176,130039.69905927767,125527.18743133298,4512.5116279446975,0.0,98825.58029444744,47450.09686907246,57083.87047263887,27869.105659315916,84952.97613195478,21086.833400716532,1585.3845893106127,0.0,0.8749697982866508,2.658924679925902,0.0014947306463915918,1.0,1.0,-7.193757261395092,325332.2785070175,1557779.165327612,4.788271156112812,1557779.165327612,4.788271156112812,0.7566383241174355,0.09188537593708594,3.3952309919175025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952309919175025,1.2848573973164168,1.2851440395388685,2.642496357190192,5599.132690015158,14239.418827610774,6453.429161789197,0.00047554818526476805,29107.174307051893,2968.105755487541,19289.731628067417,1967.0052085133473,0.6627139901860563,0.6627139901860563,30667.823917926424,30484.863174865135,1.0075077340779055,0.8,4350.387236750689,4324.433322199387,1.0075077340779055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1386343401157,2034.6934298245008,8.984315283544333,5.0081010437094005,-0.8045406000450228,5.812641643754423,2.6455064427119903,3.5,0.7558589836319972,0.6,0.00022308102123922907,0.9999707697210392,0.00022308754215031882,199.2818216498602,0.0,0.0,0.0,0.0790035942043498,7.556396428470324e-05,0.00014751705695452584,0.0005008544836084655,0.09188537542967273,0.09188537542967273,0.09188537542967273,0.09188516902340949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.71467553085,595.7651861880466,0.0,0.09188537542967273,0.09188537593708594,0.09188537593708594,0.36787243225576843,0.36787243225576843,0.5,10.074588378346716,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,27869.105659315916,21086.833400716532,0.7566383241174355,0.5980346353155034,0.41611908007571574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454104313589567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44311158315855,260.44311158315855,-12.706888416841423,244.48799441196826,276.39822875434885,108885.01602420931,108883.47199229595,1.544031913371507,0.0,nan,276.39822875434885,3.2482287543488724,270.0161818858743,-3.1338181141256882,263.63413501739626,-9.515864982603716,257.2520881489201,-15.897911851079868,250.87004128044356,-22.27995871955642,244.48799441196826,-28.662005588031718,1.0,1.0,25732.562594343566,25732.562594343566,275.9825651624764,2.832565162476442,275.9825651624764,275.9825651624764,86716.77188146577,86716.32557764478,0.44630382099421695,0.0,8648.866644398773,8648.866644398773,0.920713225067333,3412.20714687709,275.9825651624764,2.832565162476442,1.0,0.002,0.12699315479224277,0.00479700661464737,0.0001958847584266929,0.0018041152587276326,0.09794237921334645,0.09794237921334645,0.0,1.7154325702983808e-11,0.9999977071047402,0.9999977071047402,0.0,0.09188516525354301,2.106835429283339e-07,0.0,0.0,0.0,1599320.9687642986,265.9562427386049,0.0,1.0,1286744.127668755,2589.1022334789855,,,,,,,,,,,,,,,,,,,2.0,14239.418827610774,1585.3845893106127,0.36787243225576843,6.175450102142607,2.6455064427119903
3956.0,-30.43471820832183,5.008065597652138,35.03745599145958,30.434877157118194,5.021063183247607,-26.889140069163847,-40.376175195537485,1.4754850430105528,-7.193772407843824,-7.193772407923134,40.075247389195745,35350.47514488056,15454.25395498385,15454.25395498385,50804.72909986441,86726.2561522243,86716.56193912294,15454.25395498385,102170.8158941068,102170.8158941068,102170.8158941068,130040.0185852662,125527.49891971359,4512.519665552603,0.0,98825.76699622361,47449.98598519742,57084.201123362436,27869.202691159397,84953.40381452184,21086.902371926055,1585.3895064381556,0.0,0.8749696177105606,2.6589231708782646,0.0014947306463915918,1.0,1.0,-7.193772407843824,325332.0828553255,1557780.2374156865,4.788277331099953,1557780.2374156865,4.788277331099953,0.7566381645577249,0.09188559072859485,3.395222718803017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395222718803017,1.2848573506239271,1.285143992835962,2.642490014283917,5599.11925015789,14239.404647792693,6453.42881229323,0.00047555004862497794,29107.300221843634,2968.1185952230003,19289.730583400582,1967.0051019869766,0.6627110874722955,0.6627110874722955,30667.76413560688,30484.863174865135,1.0075052790971255,0.8,4350.3787563237565,4324.433322199387,1.0075052790971255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1397396804707,2034.6934298245008,8.984301448587306,5.008065597652138,-0.8045646051251918,5.81263020277733,2.6455092759968566,3.5,0.7558597931419591,0.6,0.00022308102123922907,0.9999691025304434,0.00022308791409126317,199.2818085444394,0.0,0.0,0.0,0.0790035942043498,7.556408083248861e-05,0.00014751694040674048,0.0005008528674772761,0.09188559026501422,0.09188559026501422,0.09188559026501422,0.09188538289656475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.8646776492,595.7651386440089,0.0,0.09188559026501422,0.09188559072859485,0.09188559072859485,0.36787311784583504,0.36787311784583504,0.5,10.074582158100478,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,7.929656931082718e-11,27869.202691159397,21086.902371926055,0.7566381645577249,0.5980305298983195,0.4161160537141161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454104220333567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44312265666787,260.44312265666787,-12.70687734333211,244.4880083118381,276.3982370014968,108884.75532546108,108883.16123340688,1.5940920541997174,0.0,nan,276.3982370014968,3.2482370014968183,270.0161912635681,-3.133808736431888,263.6341455256333,-9.515854474366677,257.25209978770164,-15.897900212298339,250.87005404976932,-22.279945950230655,244.4880083118381,-28.66199168816189,1.0,1.0,25732.562594343566,25732.562594343566,275.98257734453637,2.8325773445363893,275.98257734453637,275.98257734453637,86716.99326957887,86716.56193912294,0.4313304559327662,0.0,8648.866644398773,8648.866644398773,0.9207137147604393,3412.198832397032,275.98257734453637,2.8325773445363893,1.0,0.002,0.12699336618403068,0.004797003042222844,0.00019588507841893722,0.0018041149390761845,0.0979425392094686,0.0979425392094686,0.0,1.749512167081857e-11,0.999997699390987,0.999997699390987,0.0,0.09188537933577666,2.113928181915252e-07,0.0,0.0,0.0,1599320.9508610514,265.95622759215615,0.0,1.0,1286744.1791736875,2589.1020261125595,,,,,,,,,,,,,,,,,,,2.0,14239.404647792693,1585.3895064381556,0.36787311784583504,6.175450102142607,2.6455092759968566
