time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3957.0,-30.43470182607911,5.00803025938869,35.037468491724866,30.435020487662428,5.021071050313584,-26.88912453844085,-40.37616160986943,1.4754937614700763,-7.1937882758853675,-7.19378827594798,40.075272637925316,35350.39104308673,15454.241035767685,15454.241035767685,50804.63207885442,86726.49161089324,86716.80265424911,15454.241035767685,102171.0436900168,102171.0436900168,102171.0436900168,130040.34588351863,125527.81808741513,4512.5277961035,0.0,98825.96791573642,47449.86734381692,57084.55619102166,27869.302193501837,84953.8583845235,21086.973061003348,1585.3945597455186,0.0,0.8749694314792261,2.658921589938685,0.0014947306463915918,1.0,1.0,-7.1937882758853675,325331.8778826735,1557781.32778543,4.788283699475716,1557781.32778543,4.788283699475716,0.7566379995664227,0.0918858065565382,3.395213842117262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395213842117262,1.2848573098339164,1.2851439520368513,2.6424831894804997,5599.1047892184015,14239.390476420678,6453.42888702299,0.00047555213907919376,29107.435499293424,2968.1323896838803,19289.730806772837,1967.0051247646074,0.6627080151819315,0.6627080151819315,30667.699991790992,30484.863174865135,1.0075026450113822,0.8,4350.369657196322,4324.433322199387,1.0075026450113822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1408354859354,2034.6934298245008,8.984288214634418,5.00803025938869,-0.804588912737052,5.812619172125742,2.6455120848424314,3.5,0.7558605956692661,0.6,0.00022308102123922907,0.9999673914224907,0.0002230882958312151,199.28179509377114,0.0,0.0,0.0,0.0790035942043498,7.556419738043954e-05,0.00014751682385878953,0.0005008511623105362,0.0918858060489235,0.0918858060489235,0.0918858060489235,0.09188560158365733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.0163141442,595.7650905894327,0.0,0.0918858060489235,0.0918858065565382,0.0918858065565382,0.36787380327111774,0.36787380327111774,0.5,10.074576023417704,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,27869.302193501837,21086.973061003348,0.7566379995664227,0.5980261879207334,0.4161128371954758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541041247069437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431339212947,260.4431339212947,-12.706866078705275,244.48802258563745,276.3982452569507,108884.4582586528,108882.83665423292,1.6216044198749382,0.0,nan,276.3982452569507,3.2482452569507245,270.01620072269174,-3.133799277308242,263.63415618842583,-9.515843811574143,257.2521116541625,-15.897888345837487,250.8700671198999,-22.27993288010009,244.48802258563745,-28.661977414362525,1.0,1.0,25732.562594343566,25732.562594343566,275.9825893084965,2.8325893084964946,275.9825893084965,275.9825893084965,86717.22874539043,86716.80265424911,0.42609114131482784,0.0,8648.866644398773,8648.866644398773,0.9207142401787638,3412.1899113278487,275.9825893084965,2.8325893084964946,1.0,0.002,0.12699357488171947,0.004796999351420312,0.00019588539396609504,0.0018041146236829832,0.09794269698304751,0.09794269698304751,0.0,1.764907837931151e-11,0.9999977287051627,0.9999977287051627,0.0,0.09188559785678015,2.086997580547906e-07,0.0,0.0,0.0,1599320.9321048704,265.9562117241146,0.0,1.0,1286744.2331323717,2589.101808867009,,,,,,,,,,,,,,,,,,,2.0,14239.390476420678,1585.3945597455186,0.36787380327111774,6.175450102142607,2.6455120848424314
3958.0,-30.434685028898325,5.007995030518742,35.037480993678166,30.43516392298045,5.021078833227563,-26.889108642688306,-40.37614791942758,1.4755024458397912,-7.193803952550979,-7.193803952517519,40.07529768722437,35350.30805571616,15454.22790155921,15454.22790155921,50804.535957275366,86726.72754335275,86717.04091769531,15454.22790155921,102171.26881925452,102171.26881925452,102171.26881925452,130040.6694445539,125528.13352736323,4512.535917190668,0.0,98826.16909896531,47449.74960730955,57084.910546284176,27869.400625299393,84954.31117158357,21087.04299753076,1585.399556883783,0.0,0.8749692470857653,2.65892002806672,0.0014947306463915918,1.0,1.0,-7.193803952550979,325331.67538218945,1557782.409544112,4.788290005005132,1557782.409544112,4.788290005005132,0.7566378366382334,0.09188602201605094,3.395204954417565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395204954417565,1.2848572692034006,1.2851439113972711,2.642476355776514,5599.090309419678,14239.376314004665,6453.428973215845,0.000475554234407494,29107.570949547753,2968.1462017659196,19289.73106440905,1967.0051510361898,0.6627049401629563,0.6627049401629563,30667.63576835366,30484.863174865135,1.0075000076573393,0.8,4350.36054677418,4324.433322199387,1.0075000076573393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1419209295834,2034.6934298245008,8.984274909832775,5.007995030518742,-0.8046130884706022,5.812608118989345,2.645514867129045,3.5,0.7558613906082986,0.6,0.00022308102123922907,0.9999656369779911,0.00022308868724069865,199.28178130241912,0.0,0.0,0.0,0.0790035942043498,7.556431482738734e-05,0.00014751670641184172,0.0005008494524688464,0.09188602151701242,0.09188602151701242,0.09188602151701242,0.0918858178668156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.1668711004,595.7650428760002,0.0,0.09188602151701242,0.09188602201605094,0.09188602201605094,0.36787448898022873,0.36787448898022873,0.5,10.074569912672507,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27869.400625299393,21087.04299753076,0.7566378366382334,0.5980218691275672,0.41610964256208943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541040265611453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44314537236085,260.44314537236085,-12.706854627639132,244.48803723628572,276.3982535084351,108884.15896944315,108882.5105259311,1.6484435120466394,0.0,nan,276.3982535084351,3.248253508435141,270.0162102540081,-3.133789745991862,263.63416699957463,-9.515833000425346,257.2521237451457,-15.897876254854282,250.87008049071568,-22.279919509284298,244.48803723628572,-28.661962763714257,1.0,1.0,25732.562594343566,25732.562594343566,275.9826011804435,2.8326011804435325,275.9826011804435,275.9826011804435,86717.46461751402,86717.04091769531,0.42369981871161144,0.0,8648.866644398773,8648.866644398773,0.9207147662482766,3412.180979189653,275.9826011804435,2.8326011804435325,1.0,0.002,0.12699378273335304,0.004796995696390169,0.00019588570828497754,0.0018041143088054928,0.09794285414248877,0.09794285414248877,0.0,1.7090470098152233e-11,0.9999977379157474,0.9999977379157474,0.0,0.0918858141621275,2.0785392343472893e-07,0.0,0.0,0.0,1599320.913574895,265.956196047449,0.0,1.0,1286744.2864402796,2589.101594241591,,,,,,,,,,,,,,,,,,,2.0,14239.376314004665,1585.399556883783,0.36787448898022873,6.175450102142607,2.645514867129045
3959.0,-30.43466782263822,5.007959910492089,35.037493496705494,30.435307428147667,5.021086549537558,-26.889092385420394,-40.37613042220471,1.4755111111398005,-7.193819662747103,-7.193819662740349,40.07532272215718,35350.21302791646,15454.214839542265,15454.214839542265,50804.427867458726,86726.96374609563,86717.27887372994,15454.214839542265,102171.49371327221,102171.49371327221,102171.49371327221,130040.99272043041,125528.4486732665,4512.544047163913,0.0,98826.37037664476,47449.61965443894,57085.27858022869,27869.4990071582,84954.7775873869,21087.11289613316,1585.4045523855038,0.0,0.8749690625615251,2.658918462854811,0.0014947306463915918,1.0,1.0,-7.193819662747103,325331.4724486791,1557783.4906822522,4.788296315008354,1557783.4906822522,4.788296315008354,0.7566376737061903,0.09188623748492727,3.3951960628913094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951960628913094,1.284857228662106,1.285143870846932,2.6424695189104033,5599.075822920791,14239.362160447317,6453.429065821088,0.00047555633190573616,29107.706461135964,2968.160020102274,19289.73134121232,1967.0051792622678,0.6627018644346846,0.6627018644346846,30667.571517231572,30484.863174865135,1.0074973691677958,0.8,4350.351432424814,4324.433322199387,1.0074973691677958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1429962697798,2034.6934298245008,8.984261699786321,5.007959910492089,-0.8046372394355767,5.812597149927666,2.6455176235189253,3.5,0.7558621781482644,0.6,0.00022308102123922907,0.9999638398091016,0.00022308908818324512,199.28176717519395,0.0,0.0,0.0,0.0790035942043498,7.556446493202114e-05,0.00014751655630720792,0.0005008476311855165,0.09188623699165362,0.09188623699165362,0.09188623699165362,0.09188603392552971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.31726524216,595.7649952147859,0.0,0.09188623699165362,0.09188623748492727,0.09188623748492727,0.36787517472689246,0.36787517472689246,0.5,10.074563821299058,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27869.4990071582,21087.11289613316,0.7566376737061903,0.598017313566619,0.41610623948199066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541039259294721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431570071045,260.4431570071045,-12.706842992895474,244.48805226531874,276.39826174888924,108883.85789788477,108882.18301323123,1.6748846535317141,0.0,nan,276.39826174888924,3.248261748889263,270.01621985217776,-3.133780147822222,263.63417795546127,-9.515822044538709,257.25213605874745,-15.897863941252524,250.87009416203244,-22.279905837967533,244.48805226531874,-28.661947734681235,1.0,1.0,25732.562594343566,25732.562594343566,275.9826129831937,2.8326129831937124,275.9826129831937,275.9826129831937,86717.70084804702,86717.27887372994,0.4219743170833681,0.0,8648.866644398773,8648.866644398773,0.9207152925435496,3412.172043205766,275.9826129831937,2.8326129831937124,1.0,0.002,0.12699398993996122,0.004796992041853724,0.00019588602159544905,0.0018041139963795058,0.09794301079772452,0.09794301079772452,0.0,1.7974954857891134e-11,0.9999977449536727,0.9999977449536727,0.0,0.0918860302772049,2.0720772237323902e-07,0.0,0.0,0.0,1599320.8950052827,265.9561803372529,0.0,1.0,1286744.3398622018,2589.101379157159,,,,,,,,,,,,,,,,,,,2.0,14239.362160447317,1585.4045523855038,0.36787517472689246,6.175450102142607,2.6455176235189253
3960.0,-30.434650148465142,5.0079248988362846,35.0375060002058,30.435450828541093,5.021094215147729,-26.889075712105765,-40.376116626989074,1.4755197775973374,-7.193835394751375,-7.193835394747827,40.0753477418876,35350.13265648942,15454.201834155545,15454.201834155545,50804.334490644964,86727.19997095177,86717.51652305656,15454.201834155545,102171.71835721211,102171.71835721211,102171.71835721211,130041.31571386576,125528.76353082176,4512.552183043999,0.0,98826.5715204068,47449.504201880176,57085.63035391847,27869.59735665364,84955.2277105721,21087.182769582476,1585.4095469378008,0.0,0.8749688779747183,2.658916895470861,0.0014947306463915918,1.0,1.0,-7.193835394751375,325331.2692335634,1557784.5711660157,4.788302627152767,1557784.5711660157,4.788302627152767,0.7566375107514096,0.09188645295642828,3.395187177234655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395187177234655,1.2848571881153983,1.2851438302911786,2.642462686623285,5599.061346124239,14239.348015645099,6453.429158037091,0.0004755584279282713,29107.841883668996,2968.1738293575277,19289.73161685212,1967.0052073697054,0.6626987907226011,0.6626987907226011,30667.50730849023,30484.863174865135,1.0074947324200094,0.8,4350.3423240873735,4324.433322199387,1.0074947324200094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.144061512914,2034.6934298245008,8.984248575414753,5.0079248988362846,-0.8046613602150572,5.812586259051342,2.6455203540284162,3.5,0.7558629582938332,0.6,0.00022308102123922907,0.9999619937710101,0.00022308950002985245,199.28175266379014,0.0,0.0,0.0,0.0790035942043498,7.55645832781847e-05,0.00014751643796104437,0.0005008459185966693,0.09188645246080332,0.09188645246080332,0.09188645246080332,0.09188624984714608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.4675212634,595.7649475977214,0.0,0.09188645246080332,0.09188645295642828,0.09188645295642828,0.3678758604930301,0.3678758604930301,0.5,10.074557743334815,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27869.59735665364,21087.182769582476,0.7566375107514096,0.5980130459272809,0.41610308875777796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541038228470256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44316883005575,260.44316883005575,-12.706831169944223,244.48806768429864,276.3982699758122,108883.55574836496,108881.85377000606,1.7019783589145485,0.0,nan,276.3982699758122,3.2482699758122067,270.01622951751114,-3.133770482488842,263.6341890592071,-9.515810940792903,257.25214860090455,-15.89785139909543,250.870108142601,-22.27989185739898,244.48806768429864,-28.661932315701335,1.0,1.0,25732.562594343566,25732.562594343566,275.982624728697,2.8326247286969988,275.982624728697,275.982624728697,86717.93704444067,86717.51652305656,0.4205213841050863,0.0,8648.866644398773,8648.866644398773,0.9207158184906606,3412.1631131208283,275.982624728697,2.8326247286969988,1.0,0.002,0.12699419670488157,0.004796988382772185,0.00019588633421585629,0.0018041136837175372,0.09794316710792814,0.09794316710792814,0.0,1.7933393485491944e-11,0.9999977497650896,0.9999977497650896,0.0,0.09188624619032404,2.0676610423592244e-07,0.0,0.0,0.0,1599320.8764098892,265.9561646052486,0.0,1.0,1286744.3933582834,2589.101163774198,,,,,,,,,,,,,,,,,,,2.0,14239.348015645099,1585.4095469378008,0.3678758604930301,6.175450102142607,2.6455203540284162
3961.0,-30.43463207859951,5.007889995046027,35.03751850382534,30.43562740730124,5.021101836692573,-26.88905868707126,-40.37609902499241,1.475528443974405,-7.193851152225989,-7.1938511522218525,40.07537275235328,35350.01727316649,15454.188889585901,15454.188889585901,50804.206162752394,86727.49326327919,86717.75395917651,15454.188889585901,102171.94284876241,102171.94284876241,102171.94284876241,130041.63853515967,125529.07821213438,4512.5603230252955,0.0,98826.82171933095,47449.345725157495,57086.08443797051,27869.69568639726,84955.78012436777,21087.252627008213,1585.4145411655738,0.0,0.8749686932821905,2.6589153255501063,0.0014947306463915918,1.0,1.0,-7.193851152225989,325331.06568954955,1557785.651249041,4.788308942914089,1557785.651249041,4.788308942914089,0.7566373477590771,0.09188666842536243,3.395176085368845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395176085368845,1.28485714756907,1.285143789735805,2.642454137249784,5599.043231027687,14239.333880790278,6453.43075348518,0.00047556133156342694,29108.010669966363,2968.191040769923,19289.736385753225,1967.005693662283,0.6626951118186984,0.6626951118186984,30667.42715738948,30484.863174865135,1.0074914409972417,0.8,4350.330954244941,4324.433322199387,1.0074914409972417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1451166741676,2034.6934298245008,8.984235539072403,5.007889995046027,-0.8046854528030929,5.81257544784912,2.645523058696402,3.5,0.7558637310561148,0.6,0.00022308102123922907,0.9999601064072781,0.0002230899210976817,199.28173782750468,0.0,0.0,0.0,0.0790035942043498,7.556473428214625e-05,0.0001475162869570828,0.0005008437696790957,0.09188666792861801,0.09188666792861801,0.09188666792861801,0.09188646565074424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.61768537795,595.7649000100719,0.0,0.09188666792861801,0.09188666842536243,0.09188666842536243,0.36787654625491917,0.36787654625491917,0.5,10.074551675147731,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27869.69568639726,21087.252627008213,0.7566373477590771,0.5980076469002994,0.41609902494470874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541037169613338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431808389624,260.4431808389624,-12.706819161037572,244.4880834902731,276.3982781876503,108883.18133382722,108881.45258619993,1.728747627293808,0.0,nan,276.3982781876503,3.248278187650328,270.01623924817727,-3.133760751822706,263.63420030869963,-9.515799691300344,257.25216136922563,-15.897838630774345,250.87012242974865,-22.27987757025133,244.4880834902731,-28.661916509726865,1.0,1.0,25732.562594343566,25732.562594343566,275.9826364240824,2.832636424082409,275.9826364240824,275.9826364240824,86718.23357954864,86717.75395917651,0.47962037213437725,0.0,8648.866644398773,8648.866644398773,0.9207164750235235,3412.151965795689,275.9826364240824,2.832636424082409,1.0,0.002,0.126994403148498,0.004796984720163461,0.00019588664633042108,0.0018041133714499062,0.09794332316521054,0.09794332316521054,0.0,1.7780327123823048e-11,0.9999977532643388,0.9999977532643388,0.0,0.0918864619803077,2.0644505473848295e-07,0.0,0.0,0.0,1599320.8577843863,265.956148847774,0.0,1.0,1286744.4469409618,2589.100948042591,,,,,,,,,,,,,,,,,,,2.0,14239.333880790278,1585.4145411655738,0.36787654625491917,6.175450102142607,2.645523058696402
3962.0,-30.43461345710471,5.007855208306213,35.03753101764143,30.435766267497115,5.021110151890282,-26.889041096206732,-40.37608512500299,1.4755377899810327,-7.193866001960657,-7.193866001957949,40.0753980528863,35349.94319510015,15454.174835628724,15454.174835628724,50804.118030728874,86727.72040577719,86717.99735491021,15454.174835628724,102172.17219053894,102172.17219053894,102172.17219053894,130041.96667468034,125529.39815881361,4512.56851586673,0.0,98827.01488688475,47449.23767275675,57086.419126808876,27869.7944841414,84956.21361095028,21087.322886481503,1585.4195353244104,0.0,0.874968512510202,2.658913846068302,0.0014947306463915918,1.0,1.0,-7.193866001960657,325330.87387116894,1557786.7438598846,4.788315124609933,1557786.7438598846,4.788315124609933,0.7566371864880708,0.09188688386080605,3.3951675387872866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951675387872866,1.2848571038430439,1.2851437460000237,2.642447575401377,5599.029327258313,14239.319754451637,6453.430617195144,0.00047556330193476026,29108.140837781626,2968.2043141930862,19289.735978373188,1967.00565212108,0.6626921343370581,0.6626921343370581,30667.36539877036,30484.863174865135,1.0074889048672875,0.8,4350.322193469832,4324.433322199387,1.0074889048672875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1461617645496,2034.6934298245008,8.984221910407673,5.007855208306213,-0.8047090678194824,5.812564276125696,2.6455257375510683,3.5,0.7558644964431623,0.6,0.00022308102123922907,0.9999581614309367,0.00022309035502045494,199.28172253830567,0.0,0.0,0.0,0.0790035942043498,7.556485352753562e-05,0.00014751616771169345,0.0005008421040610428,0.09188688340184206,0.09188688340184206,0.09188688340184206,0.09188668498701694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.76868959033,595.7648521635481,0.0,0.09188688340184206,0.09188688386080605,0.09188688386080605,0.3678772319981246,0.3678772319981246,0.5,10.07454572361654,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27869.7944841414,21087.322886481503,0.7566371864880708,0.5980035582021345,0.416096029855829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541036087050707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4431931132211,260.4431931132211,-12.70680688677885,244.48809971446676,276.3982865119743,108882.894697006,108881.12775040019,1.7669466058146792,0.0,nan,276.3982865119743,3.2482865119742996,270.0162491524746,-3.1337508475253912,263.6342117929714,-9.51578820702855,257.25217443347134,-15.897825566528638,250.87013707396852,-22.279862926031456,244.48809971446676,-28.66190028553322,1.0,1.0,25732.562594343566,25732.562594343566,275.98264971626867,2.8326497162686906,275.98264971626867,275.98264971626867,86718.45741899978,86717.99735491021,0.46006408956600353,0.0,8648.866644398773,8648.866644398773,0.9207169808990071,3412.143376481223,275.98264971626867,2.8326497162686906,1.0,0.002,0.12699460548992553,0.004796981235963622,0.00019588695248155182,0.0018041130649161267,0.0979434762407759,0.0979434762407759,0.0,1.739767835004513e-11,0.9999977979201115,0.9999977979201115,0.0,0.09188668151854708,2.0234225897112815e-07,0.0,0.0,0.0,1599320.8402318377,265.9561339980393,0.0,1.0,1286744.497436908,2589.1007447386532,,,,,,,,,,,,,,,,,,,2.0,14239.319754451637,1585.4195353244104,0.3678772319981246,6.175450102142607,2.6455257375510683
3963.0,-30.434594480305794,5.00782053259733,35.03754353976036,30.435902543272846,5.021118850833424,-26.88902314719518,-40.37606738330794,1.4755475166035577,-7.193881397001121,-7.193881396972979,40.07542332048499,35349.858920684994,15454.161517321374,15454.161517321374,50804.020438006366,86727.94236983843,86718.23892417472,15454.161517321374,102172.4004414961,102172.4004414961,102172.4004414961,130042.2940591767,125529.71729129732,4512.576767879372,0.0,98827.20356642299,47449.12011345012,57086.75939219208,27869.8936176806,84956.65300987268,21087.393346541154,1585.4245590771832,0.0,0.8749683288341659,2.658912312258289,0.0014947306463915918,1.0,1.0,-7.193881397001121,325330.6750090096,1557787.8350486532,4.788321405614495,1557787.8350486532,4.788321405614495,0.7566370232989823,0.09188709968865297,3.3951591829422134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951591829422134,1.2848570583362797,1.2851437004831074,2.642441165664371,5599.015745794745,14239.305639766295,6453.430352918737,0.0004755652017356616,29108.268049093433,2968.2172861367985,19289.735188433322,1967.0055715696312,0.6626892110482023,0.6626892110482023,30667.305018405805,30484.863174865135,1.007486425336865,0.8,4350.313628207165,4324.433322199387,1.007486425336865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1471979351577,2034.6934298245008,8.98420875601364,5.00782053259733,-0.8047328987493723,5.812553431346703,2.6455283935429676,3.5,0.7558652552979908,0.6,0.00022308102123922907,0.9999561793480194,0.00022309079722341427,199.28170695738623,0.0,0.0,0.0,0.0790035942043498,7.556500573044541e-05,0.00014751601550878364,0.0005008403546856927,0.09188709920200482,0.09188709920200482,0.09188709920200482,0.09188690385559917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.9190967082,595.7648045095004,0.0,0.09188709920200482,0.09188709968865297,0.09188709968865297,0.3678779181512724,0.3678779181512724,0.5,10.074539862933609,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27869.8936176806,21087.393346541154,0.7566370232989823,0.597999316570328,0.4160928858223386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454103497144023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44320567177357,260.44320567177357,-12.706794328226408,244.48811634569842,276.39829499784736,108882.61562782085,108880.80775568633,1.8078721345196018,0.0,nan,276.39829499784736,3.248294997847381,270.0162592674191,-3.1337407325808613,263.6342235369876,-9.5157764630124,257.25218780656013,-15.897812193439847,250.8701520761288,-22.279847923871188,244.48811634569842,-28.661883654301562,1.0,1.0,25732.562594343566,25732.562594343566,275.9826622519958,2.8326622519958278,275.9826622519958,275.9826622519958,86718.67932227858,86718.23892417472,0.4403981038631173,0.0,8648.866644398773,8648.866644398773,0.9207174754840658,3412.1349788569246,275.9826622519958,2.8326622519958278,1.0,0.002,0.12699480491109716,0.004796977666812778,0.00019588725390947065,0.0018041127632949974,0.09794362695473532,0.09794362695473532,0.0,1.7204467885056918e-11,0.9999978296970093,0.9999978296970093,0.0,0.0918869002658057,1.9942284725700107e-07,0.0,0.0,0.0,1599320.8220347282,265.95611860299886,0.0,1.0,1286744.5497871386,2589.100533969117,,,,,,,,,,,,,,,,,,,2.0,14239.305639766295,1585.4245590771832,0.3678779181512724,6.175450102142607,2.6455283935429676
3964.0,-30.434575076776834,5.00778596377552,35.03755606918961,30.436075140628986,5.021126968984145,-26.88900487220038,-40.3760495717637,1.4755567632232485,-7.193897157072229,-7.193897157059717,40.07544857591006,35349.750539382316,15454.148694399919,15454.148694399919,50803.899233782235,86728.2279149581,86718.47950472178,15454.148694399919,102172.6281991217,102172.6281991217,102172.6281991217,130042.62113033445,125530.03606740083,4512.5850629336155,0.0,98827.44679068531,47448.96941106759,57087.19708846413,27869.992931212746,84957.19001967687,21087.463910684975,1585.4296001128719,0.0,0.8749681431757133,2.6589107420809373,0.0014947306463915918,1.0,1.0,-7.193897157072229,325330.471431744,1557788.9257124462,4.78832775441165,1557788.9257124462,4.78832775441165,0.7566368589590944,0.09188731574390825,3.3951483879301634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951483879301634,1.2848570150752492,1.2851436572124255,2.6424328529126817,5598.998132071419,14239.291532819596,6453.431753253691,0.0004755679963348168,29108.432238785004,2968.2340288258483,19289.73937412821,1967.0059983917251,0.6626856168648597,0.6626856168648597,30667.22701227657,30484.863174865135,1.007483222003084,0.8,4350.302562639881,4324.433322199387,1.007483222003084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.148224553687,2034.6934298245008,8.984195939515436,5.00778596377552,-0.8047568629294926,5.8125428267050125,2.645531025051298,3.5,0.7558660071575137,0.6,0.00022308102123922907,0.999954152698507,0.00022309124937099943,199.28169102610224,0.0,0.0,0.0,0.0790035942043498,7.556515853286496e-05,0.0001475158627063641,0.0005008382434616394,0.09188731524548943,0.09188731524548943,0.09188731524548943,0.0918871222604377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.0690966803,595.7647569872004,0.0,0.09188731524548943,0.09188731574390825,0.09188731574390825,0.3678786046119972,0.3678786046119972,0.5,10.07453407451318,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27869.992931212746,21087.463910684975,0.7566368589590944,0.5979941099984072,0.41608898000504707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541033834543724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44321844892346,260.44321844892346,-12.706781551076517,244.48813337839024,276.39830351945534,108882.25051287147,108880.41117239663,1.839340474802663,0.0,nan,276.39830351945534,3.248303519455362,270.0162694912442,-3.133730508755775,263.63423546302863,-9.515764536971346,257.2522014348182,-15.897798565181802,250.87016740660394,-22.279832593396037,244.48813337839024,-28.661866621609732,1.0,1.0,25732.562594343566,25732.562594343566,275.9826743083337,2.832674308333708,275.9826743083337,275.9826743083337,86718.96813478344,86718.47950472178,0.4886300616635708,0.0,8648.866644398773,8648.866644398773,0.9207181144432098,3412.124129869814,275.9826743083337,2.832674308333708,1.0,0.002,0.1269950019918239,0.004796974045143889,0.0001958875515808435,0.0018041124665976074,0.09794377579042175,0.09794377579042175,0.0,1.8178450932049284e-11,0.9999978551821912,0.9999978551821912,0.0,0.09188711866235705,1.9708155121058168e-07,0.0,0.0,0.0,1599320.8034061466,265.95610284292775,0.0,1.0,1286744.6033786342,2589.1003182020877,,,,,,,,,,,,,,,,,,,2.0,14239.291532819596,1585.4296001128719,0.3678786046119972,6.175450102142607,2.645531025051298
3965.0,-30.434555149883014,5.00775151065865,35.037568611559166,30.436211660876893,5.021135499773433,-26.8889860849201,-40.37603169037027,1.4755664337962733,-7.193912040033581,-7.193912040023461,40.07547400735669,35349.66890327497,15454.134800269252,15454.134800269252,50803.803703544225,86728.45072536785,86718.72432918428,15454.134800269252,102172.85912945353,102172.85912945353,102172.85912945353,130042.9513797682,125530.35796469336,4512.593415074833,0.0,98827.635874244,47448.85404868991,57087.535361726776,27870.09225031468,84957.62761204145,21087.534543016187,1585.4346197208972,0.0,0.8749679617102809,2.6589092592907626,0.0014947306463915918,1.0,1.0,-7.193912040033581,325330.27918444044,1557790.023978349,4.788333959825445,1557790.023978349,4.788333959825445,0.7566366969157804,0.09188753166823553,3.3951400153012714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951400153012714,1.2848569698307235,1.2851436119578061,2.6424264295726023,5598.98452178457,14239.277435054282,6453.4315078245745,0.00047556990383301414,29108.55971442887,2968.2470277239295,19289.738640524156,1967.0059235849303,0.6626826895513622,0.6626826895513622,30667.1665105618,30484.863174865135,1.0074807374921972,0.8,4350.293980163066,4324.433322199387,1.0074807374921972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1492412046603,2034.6934298245008,8.984182552350147,5.00775151065865,-0.8047803646609983,5.812531875319649,2.6455336310110473,3.5,0.7558667517174421,0.6,0.00022308102123922907,0.9999520713894801,0.00022309171371508594,199.28167466511167,0.0,0.0,0.0,0.0790035942043498,7.556531193479655e-05,0.00014751570930443252,0.0005008364875450289,0.09188753120476323,0.09188753120476323,0.09188753120476323,0.0918873428832363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.2192751194,595.7647094155105,0.0,0.09188753120476323,0.09188753166823553,0.09188753166823553,0.36787929130664415,0.36787929130664415,0.5,10.07452842562583,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27870.09225031468,21087.534543016187,0.7566366969157804,0.5979899054566298,0.4160858759462899,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541032672082084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432314900163,260.4432314900163,-12.706768509983704,244.48815083369968,276.3983121463311,108881.96600707537,108880.08867040298,1.877336672392219,0.0,nan,276.3983121463311,3.248312146331102,270.01627988380665,-3.133720116193331,263.63424762127784,-9.51575237872214,257.25221535875534,-15.897784641244641,250.87018309622712,-22.279816903772854,244.48815083369968,-28.6618491663003,1.0,1.0,25732.562594343566,25732.562594343566,275.9826877324849,2.832687732484942,275.9826877324849,275.9826877324849,86719.18767579884,86718.72432918428,0.463346614560578,0.0,8648.866644398773,8648.866644398773,0.9207186100202125,3412.1157153777776,275.9826877324849,2.832687732484942,1.0,0.002,0.1269951942136303,0.004796970594878814,0.00019588784210925313,0.0018041121750702381,0.09794392105462656,0.09794392105462656,0.0,1.7179491336449804e-11,0.9999979080658601,0.9999979080658601,0.0,0.091887339445571,1.922226645292044e-07,0.0,0.0,0.0,1599320.7858143155,265.9560879599664,0.0,1.0,1286744.653987549,2589.100114443375,,,,,,,,,,,,,,,,,,,2.0,14239.277435054282,1585.4346197208972,0.36787929130664415,6.175450102142607,2.6455336310110473
3966.0,-30.434534827177234,5.007717166963662,35.037581162827266,30.436346434894972,5.02114426209485,-26.88896691825172,-40.376013808976836,1.475576352042122,-7.193927495109222,-7.193927495098969,40.075499349328375,35349.58973841099,15454.121674376976,15454.121674376976,50803.71141278797,86728.67017059583,86718.96647558047,15454.121674376976,102173.08814995745,102173.08814995745,102173.08814995745,130043.27980968646,125530.6779845436,4512.601825142857,0.0,98827.82198756923,47448.741551537954,57087.86715114586,27870.191659729015,84958.05881087488,21087.605198511224,1585.4396577301964,0.0,0.8749677774112429,2.658907719501517,0.0014947306463915918,1.0,1.0,-7.193927495109222,325330.0795470743,1557791.1183802057,4.788340262139204,1557791.1183802057,4.788340262139204,0.7566365332528991,0.09188774793072069,3.3951317689490286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951317689490286,1.284856923427444,1.2851435655441745,2.642420106895857,5598.971124791247,14239.263348420496,6453.431179112649,0.0004755717648952084,29108.685233198365,2968.259827076358,19289.737657982216,1967.0058233935356,0.6626797982611159,0.6626797982611159,30667.106921309485,30484.863174865135,1.0074782904528994,0.8,4350.285527123705,4324.433322199387,1.0074782904528994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1502489953436,2034.6934298245008,8.984169658088284,5.007717166963662,-0.8048040958349851,5.812521262798647,2.6455362142604173,3.5,0.7558674897886907,0.6,0.00022308102123922907,0.9999499487437927,0.00022309218728345265,199.2816579791422,0.0,0.0,0.0,0.0790035942043498,7.556546533701595e-05,0.00014751555590221312,0.0005008347502577802,0.0918877474436084,0.0918877474436084,0.0918877474436084,0.09188756230472023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.36856162455,595.7646621293675,0.0,0.0918877474436084,0.09188774793072069,0.09188774793072069,0.36787997850562454,0.36787997850562454,0.5,10.074522872044511,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27870.191659729015,21087.605198511224,0.7566365332528991,0.5979857840900309,0.4160828323196827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541031478265949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432448040952,260.4432448040952,-12.706755195904805,244.48816870525926,276.39832090292884,108881.68569738962,108879.7690629699,1.9166344197199194,0.0,nan,276.39832090292884,3.2483209029288673,270.01629046339696,-3.133709536603021,263.63426002386086,-9.515739976139116,257.2522295843305,-15.89777041566947,250.87019914479458,-22.279800855205394,244.48816870525926,-28.661831294740722,1.0,1.0,25732.562594343566,25732.562594343566,275.98270027488076,2.8327002748807786,275.98270027488076,275.98270027488076,86719.40702061822,86718.96647558047,0.44054503775259946,0.0,8648.866644398773,8648.866644398773,0.9207190981222448,3412.1074277937737,275.98270027488076,2.8327002748807786,1.0,0.002,0.1269953833681225,0.004796967058325816,0.0001958881276768623,0.0018041118897649442,0.09794406383843114,0.09794406383843114,0.0,1.744180624582703e-11,0.9999979414494504,0.9999979414494504,0.0,0.09188755877514669,1.8915557400221247e-07,0.0,0.0,0.0,1599320.7675462335,265.95607250489076,0.0,1.0,1286744.7065419175,2589.0999028520387,,,,,,,,,,,,,,,,,,,2.0,14239.263348420496,1585.4396577301964,0.36787997850562454,6.175450102142607,2.6455362142604173
3967.0,-30.43451410120064,5.007682928529193,35.037593720703995,30.436484736297302,5.021152367115449,-26.88894745437011,-40.375995822809614,1.4755857190897184,-7.1939433183886194,-7.19394331841834,40.0755246428446,35349.50908270177,15454.109046127161,15454.109046127161,50803.61812882893,86728.8970526312,86719.20710338558,15454.109046127161,102173.31614951274,102173.31614951274,102173.31614951274,130043.6072679731,125530.99699511887,4512.6102728542355,0.0,98828.0142464445,47448.626272436515,57088.20886000886,27870.291118460354,84958.49997846922,21087.675863655248,1585.444706947963,0.0,0.8749675912528943,2.6589061430288616,0.0014947306463915918,1.0,1.0,-7.1939433183886194,325329.8751536218,1557792.2106911761,4.788346628035872,1557792.2106911761,4.788346628035872,0.7566363685985136,0.09188796438100635,3.3951232618531244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951232618531244,1.2848568796029913,1.285143521709945,2.6424135759791283,5598.957286562387,14239.249270380373,6453.431035747361,0.0004755737244702997,29108.81479822981,2968.273039032678,19289.737229453774,1967.0057796957958,0.6626768339131017,0.6626768339131017,30667.045447858014,30484.863174865135,1.0074757660399982,0.8,4350.276806801082,4324.433322199387,1.0074757660399982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1512472615407,2034.6934298245008,8.98415710288843,5.007682928529193,-0.8048279625772254,5.8125108911064185,2.6455387730968605,3.5,0.7558682208848173,0.6,0.00022308102123922907,0.9999477839826894,0.00022309267024996071,199.28164096206987,0.0,0.0,0.0,0.0790035942043498,7.556561963836735e-05,0.00014751540160086172,0.0005008329714566912,0.0918879638775301,0.0918879638775301,0.0918879638775301,0.0918877809123904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.51729928365,595.7646150192605,0.0,0.0918879638775301,0.09188796438100635,0.09188796438100635,0.3678806660329378,0.3678806660329378,0.5,10.074517383731957,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27870.291118460354,21087.675863655248,0.7566363685985136,0.5979815809095492,0.41607972235456475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541030260737002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432583184326,260.4432583184326,-12.706741681567394,244.48818698106774,276.39832965579495,108881.38853426428,108879.44307160996,1.9454626543334212,0.0,nan,276.39832965579495,3.2483296557949757,270.0163011208523,-3.133698879147687,263.6342725859037,-9.515727414096261,257.25224405096225,-15.89775594903773,250.87021551601475,-22.279784483985225,244.48818698106774,-28.661813018932236,1.0,1.0,25732.562594343566,25732.562594343566,275.9827122734501,2.832712273450113,275.9827122734501,275.9827122734501,86719.6339473581,86719.20710338558,0.426843972527422,0.0,8648.866644398773,8648.866644398773,0.920719601657044,3412.09887816239,275.9827122734501,2.832712273450113,1.0,0.002,0.12699557041938678,0.004796963464727957,0.00019588840985255572,0.0018041116078953584,0.09794420492627785,0.09794420492627785,0.0,1.774791424935529e-11,0.999997964344244,0.999997964344244,0.0,0.09188777732874276,1.870522635957234e-07,0.0,0.0,0.0,1599320.7488429279,265.95605668161136,0.0,1.0,1286744.76034834,2589.0996862197703,,,,,,,,,,,,,,,,,,,2.0,14239.249270380373,1585.444706947963,0.3678806660329378,6.175450102142607,2.6455387730968605
3968.0,-30.4344929713598,5.007648794404545,35.03760628004719,30.436624714080267,5.02116012130388,-26.88892766209434,-40.375977801717795,1.4755948108284398,-7.19395920739106,-7.193959207399838,40.075549801088215,35349.4283092417,15454.096526594009,15454.096526594009,50803.52483583571,86729.12765476084,86719.44563964674,15454.096526594009,102173.54216624075,102173.54216624075,102173.54216624075,130043.9321993137,125531.31347804138,4512.618721272311,0.0,98828.20951325381,47448.51016360573,57088.55483294231,27870.39003307295,84958.94486601526,21087.74613421742,1585.4497316748125,0.0,0.8749674052541261,2.658904560009,0.0014947306463915918,1.0,1.0,-7.19395920739106,325329.6699113138,1557793.2971601402,4.788352988477199,1557793.2971601402,4.788352988477199,0.7566362045595068,0.09188818069977352,3.3951146272310555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951146272310555,1.2848568370665954,1.2851434791640595,2.6424069431597563,5598.943232414054,14239.235201096531,6453.430984957788,0.00047557573260442884,29108.946343250533,2968.286452891715,19289.73707764034,1967.0057642151337,0.6626738340226126,0.6626738340226126,30666.983052853335,30484.863174865135,1.0074732037847243,0.8,4350.2679557514375,4324.433322199387,1.0074732037847243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1522355846687,2034.6934298245008,8.984144662836346,5.007648794404545,-0.804851821914454,5.812500616318999,2.645541306447402,3.5,0.7558689446992577,0.6,0.00022308102123922907,0.9999455770444725,0.00022309316262849728,199.2816236134076,0.0,0.0,0.0,0.0790035942043498,7.556577423962563e-05,0.00014751524699960344,0.0005008311728279557,0.09188818019581127,0.09188818019581127,0.09188818019581127,0.09188799789068752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.66529039596,595.7645681451947,0.0,0.09188818019581127,0.09188818069977352,0.09188818069977352,0.36788135376905645,0.36788135376905645,0.5,10.074511914623605,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27870.39003307295,21087.74613421742,0.7566362045595068,0.5979773514837732,0.41607659281773823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541029019048397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4432720014388,260.4432720014388,-12.706727998561178,244.48820565419413,276.3983383486814,108881.08269029202,108879.11294688258,1.969743409417629,0.0,nan,276.3983383486814,3.248338348681443,270.01631180978694,-3.133688190213036,263.634285270886,-9.515714729113995,257.2522587319916,-15.89774126800836,250.87023219309285,-22.27976780690713,244.48820565419413,-28.661794345805845,1.0,1.0,25732.562594343566,25732.562594343566,275.98272396452865,2.832723964528668,275.98272396452865,275.98272396452865,86719.86455833827,86719.44563964674,0.41891869153187145,0.0,8648.866644398773,8648.866644398773,0.920720112739424,3412.090200367211,275.98272396452865,2.832723964528668,1.0,0.002,0.12699575684187198,0.004796959860150527,0.00019588869103198578,0.0018041113263384647,0.09794434551599289,0.09794434551599289,0.0,1.737045056404707e-11,0.9999979711865852,0.9999979711865852,0.0,0.09188799427579986,1.8642397366735742e-07,0.0,0.0,0.0,1599320.7300619339,265.9560407926089,0.0,1.0,1286744.8143782413,2589.09946868776,,,,,,,,,,,,,,,,,,,2.0,14239.235201096531,1585.4497316748125,0.36788135376905645,6.175450102142607,2.645541306447402
3969.0,-30.434471440043353,5.007614763845848,35.03761883820891,30.436798848118656,5.021167659783868,-26.88890753006148,-40.37595974570138,1.4756037485758602,-7.193975148537504,-7.193975148513016,40.07557488579205,35349.324979190715,15454.08409723374,15454.08409723374,50803.409076424454,86729.41743019476,86719.6830115164,15454.08409723374,102173.76710875015,102173.76710875015,102173.76710875015,130044.25577329693,125531.62861010677,4512.627163190162,0.0,98828.45561294975,47448.363157761465,57088.99161687587,27870.48866454677,84959.48028142264,21087.816198164688,1585.4547440915285,0.0,0.8749672192506788,2.658902971794731,0.0014947306463915918,1.0,1.0,-7.193975148537504,325329.46399554325,1557794.3804543167,4.788359349080221,1557794.3804543167,4.788359349080221,0.7566360407950034,0.09188839694163643,3.395103711301022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395103711301022,1.2848567952506624,1.2851434373387975,2.6423985333234525,5598.925412980079,14239.221140594304,6453.432489154533,0.00047557857640327347,29109.112420921643,2968.3033881010992,19289.741573785075,1967.0062226943019,0.6626702076948566,0.6626702076948566,30666.904172748073,30484.863174865135,1.0074699645694958,0.8,4350.2567662061965,4324.433322199387,1.0074699645694958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1532139212948,2034.6934298245008,8.984132327378157,5.007614763845848,-0.8048756678600686,5.812490431705917,2.645543814200682,3.5,0.7558696612001948,0.6,0.00022308102123922907,0.9999433281789327,0.00022309366436345712,199.2816059351168,0.0,0.0,0.0,0.0790035942043498,7.556592914079081e-05,0.00014751509209843828,0.0005008290366563199,0.09188839643525303,0.09188839643525303,0.09188839643525303,0.09188821397507546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.8129476434,595.764521376051,0.0,0.09188839643525303,0.09188839694163643,0.09188839694163643,0.36788204152990517,0.36788204152990517,0.5,10.074506441021017,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27870.48866454677,21087.816198164688,0.7566360407950034,0.5979722205001906,0.4160727544718779,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541027753164595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44328583933446,260.44328583933446,-12.706714160665513,244.48822471978434,276.39834695888175,108880.70079875572,108878.7087581652,1.992040590536843,0.0,nan,276.39834695888175,3.2483469588817684,270.0163225110672,-3.13367748893279,263.63429806324257,-9.51570193675741,257.25227361542585,-15.897726384574128,250.87024916760515,-22.279750832394825,244.48822471978434,-28.661775280215636,1.0,1.0,25732.562594343566,25732.562594343566,275.9827354688461,2.832735468846124,275.9827354688461,275.9827354688461,86720.15750585504,86719.6830115164,0.474494338632212,0.0,8648.866644398773,8648.866644398773,0.9207207588511898,3412.079229857527,275.9827354688461,2.832735468846124,1.0,0.002,0.12699594342391712,0.004796956246906819,0.0001958889724365981,0.0018041110450463947,0.09794448621829904,0.09794448621829904,0.0,1.748299291795541e-11,0.9999979694558665,0.9999979694558665,0.0,0.09188821035819109,1.8658344534676433e-07,0.0,0.0,0.0,1599320.7112192998,265.9560248514625,0.0,1.0,1286744.868585459,2589.099250441892,,,,,,,,,,,,,,,,,,,2.0,14239.221140594304,1585.4547440915285,0.36788204152990517,6.175450102142607,2.645543814200682
