time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3970.0,-30.434449414352425,5.007580845993763,35.037631404005374,30.436935857310914,5.021175801024955,-26.888886892814778,-40.375941584911175,1.475613278445617,-7.1939901900594805,-7.193990190047605,40.075600221533605,35349.24914197138,15454.070564011308,15454.070564011308,50803.319705982685,86729.64219410266,86719.92579450758,15454.070564011308,102173.9963585189,102173.9963585189,102173.9963585189,130044.58397338512,125531.94833049593,4512.635642889185,0.0,98828.64565855601,47448.25260286994,57089.325617428956,27870.58761486622,84959.91323229518,21087.88655635742,1585.4597495551243,0.0,0.8749670372742573,2.6589014732106144,0.0014947306463915918,1.0,1.0,-7.1939901900594805,325329.2697005421,1557795.474590195,4.788365571976075,1557795.474590195,4.788365571976075,0.7566358789331412,0.09188861307763967,3.395095298716892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395095298716892,1.2848567506644428,1.2851433927426312,2.642392077530179,5598.911733928806,14239.2070888393,6453.432291038456,0.00047558050270900195,29109.240525856905,2968.3164511690443,19289.74098160286,1967.0061623085214,0.662667271049835,0.662667271049835,30666.843382151445,30484.863174865135,1.0074674682022104,0.8,4350.248142750017,4324.433322199387,1.0074674682022104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1541822517088,2034.6934298245008,8.98411940247222,5.007580845993763,-0.8048990422915816,5.812479888285345,2.645546296306149,3.5,0.7558703703731854,0.6,0.00022308102123922907,0.9999410276834678,0.00022309417761968815,199.28158785092296,0.0,0.0,0.0,0.0790035942043498,7.556608494109932e-05,0.00014751493629812975,0.0005008272667163022,0.0918886126098572,0.0918886126098572,0.0918886126098572,0.09188843317646005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.9613775674,595.7644743680348,0.0,0.0918886126098572,0.09188861307763967,0.09188861307763967,0.3678827292206474,0.3678827292206474,0.5,10.074501058914468,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27870.58761486622,21087.88655635742,0.7566358789331412,0.5979681213548038,0.41606974156530013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541026463228712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44329990369727,260.44329990369727,-12.706700096302711,244.48824419735246,276.39835561003974,108880.40467368529,108878.38003188364,2.0246418016412147,0.0,nan,276.39835561003974,3.2483556100397664,270.0163333275064,-3.1336666724935753,263.63431104496397,-9.515688955036012,257.25228876243,-15.897711237569979,250.87026647989114,-22.279733520108834,244.48824419735246,-28.66175580264752,1.0,1.0,25732.562594343566,25732.562594343566,275.9827484983873,2.832748498387332,275.9827484983873,275.9827484983873,86720.37901524431,86719.92579450758,0.4532207367301453,0.0,8648.866644398773,8648.866644398773,0.9207212567896425,3412.0707752104768,275.9827484983873,2.832748498387332,1.0,0.002,0.12699612674776345,0.004796952806344474,0.0001958892491763683,0.0018041107678829944,0.09794462458818415,0.09794462458818415,0.0,1.7059362603100148e-11,0.999998004924349,0.999998004924349,0.0,0.09188842975290511,1.8332473455700052e-07,0.0,0.0,0.0,1599320.6934400313,265.9560098099405,0.0,1.0,1286744.9197335322,2589.09904451258,,,,,,,,,,,,,,,,,,,2.0,14239.2070888393,1585.4597495551243,0.3678827292206474,6.175450102142607,2.645546296306149
3971.0,-30.43442702361665,5.007547034795396,35.037643975005345,30.437103879544907,5.021184277654634,-26.88886589349051,-40.375919617339946,1.47562314637455,-7.194005784153262,-7.19400578416155,40.07562550369614,35349.13988481326,15454.057770758242,15454.057770758242,50803.1976555715,86729.91946322459,86720.16647718316,15454.057770758242,102174.2242479414,102174.2242479414,102174.2242479414,130044.91106819443,125532.26690266664,4512.644165527786,0.0,98828.8809204807,47448.10133813169,57089.755091498904,27870.68682025303,84960.44191175193,21087.957056674357,1585.4647809383287,0.0,0.8749668524334923,2.6588999195745933,0.0014947306463915918,1.0,1.0,-7.194005784153262,325329.06826793426,1557796.5664125208,4.788371892823152,1557796.5664125208,4.788371892823152,0.7566357152472536,0.09188882954918086,3.395084843349306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395084843349306,1.2848567044965906,1.2851433465644793,2.6423840350971335,5598.894692978249,14239.193047705972,6453.433482451173,0.0004755831753658798,29109.399464369322,2968.332658386842,19289.744542815202,1967.0065254511178,0.6626637751983294,0.6626637751983294,30666.767830052715,30484.863174865135,1.0074643656552171,0.8,4350.237425299477,4324.433322199387,1.0074643656552171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1551417190037,2034.6934298245008,8.984106954047487,5.007547034795396,-0.8049226383137924,5.812469673109188,2.6455487556938464,3.5,0.7558710730553847,0.6,0.00022308102123922907,0.999938689066382,0.00022309469938353352,199.28156946701242,0.0,0.0,0.0,0.0790035942043498,7.55662733999463e-05,0.00014751474783928275,0.0005008250845596437,0.09188882905669862,0.09188882905669862,0.09188882905669862,0.09188865167629381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.1092546518,595.7644275370963,0.0,0.09188882905669862,0.09188882954918086,0.09188882954918086,0.3678834172261156,0.3678834172261156,0.5,10.074495737766359,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27870.68682025303,21087.957056674357,0.7566357152472536,0.5979629638501713,0.416065866530335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454102514367521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4433142170272,260.4433142170272,-12.706685782972784,244.48826407809443,276.39836435595794,108880.04456600016,108877.98408400036,2.0604819997840376,0.0,nan,276.39836435595794,3.2483643559579605,270.01634430038877,-3.133655699611211,263.63432424481164,-9.51567575518834,257.252304189242,-15.897695810757966,250.8702841336683,-22.279715866331685,244.48826407809443,-28.661735921905546,1.0,1.0,25732.562594343566,25732.562594343566,275.9827607325063,2.8327607325063013,275.9827607325063,275.9827607325063,86720.65966058777,86720.16647718316,0.49318340461468324,0.0,8648.866644398773,8648.866644398773,0.9207218756389453,3412.0602675660525,275.9827607325063,2.8327607325063013,1.0,0.002,0.126996308152447,0.00479694927626886,0.00019588952273418022,0.0018041104944074473,0.09794476136709011,0.09794476136709011,0.0,1.7141627527139658e-11,0.9999980258105496,0.9999980258105496,0.0,0.09188864814322295,1.8140595790191987e-07,0.0,0.0,0.0,1599320.6750076117,265.9559942158467,0.0,1.0,1286744.9727605996,2589.0988310182092,,,,,,,,,,,,,,,,,,,2.0,14239.193047705972,1585.4647809383287,0.3678834172261156,6.175450102142607,2.6455487556938464
3972.0,-30.43440409903182,5.007513335909219,35.03765656018095,30.437237361352913,5.021192887080701,-26.88884440042214,-40.37590135177595,1.4756331874353397,-7.194020802994828,-7.194020802997546,40.07565105403752,35349.06936309525,15454.044289291156,15454.044289291156,50803.11365238641,86730.13738538175,86720.41210115589,15454.044289291156,102174.45639044704,102174.45639044704,102174.45639044704,130045.24303693064,125532.59027323336,4512.652763697277,0.0,98829.06489705843,47447.99687123773,57090.07558424522,27870.786646483597,84960.86223072882,21088.028045131436,1585.4698276207723,0.0,0.8749666697497658,2.6588984232515087,0.0014947306463915918,1.0,1.0,-7.194020802994828,325328.8742660907,1557797.6698170824,4.7883781399094,1557797.6698170824,4.7883781399094,0.756635552222279,0.09188904616656995,3.395076688765288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395076688765288,1.2848566575187317,1.2851432995761398,2.6423777850221333,5598.8814498193115,14239.179014619902,6453.433112441366,0.00047558500645283625,29109.52357102729,2968.3453137439687,19289.743436831126,1967.0064126721284,0.6626609119783125,0.6626609119783125,30666.7089037386,30484.863174865135,1.0074619458474086,0.8,4350.22906630128,4324.433322199387,1.0074619458474086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1560916841215,2034.6934298245008,8.984094155176843,5.007513335909219,-0.8049459167084709,5.81245925261769,2.6455511907256617,3.5,0.7558717687787605,0.6,0.00022308102123922907,0.9999362946971447,0.0002230952335886504,199.28155064478872,0.0,0.0,0.0,0.0790035942043498,7.556643009976318e-05,0.0001475145911394659,0.0005008233496303432,0.09188904569313003,0.09188904569313003,0.09188904569313003,0.09188887326959207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.2577128295,595.7643805304026,0.0,0.09188904569313003,0.09188904616656995,0.09188904616656995,0.36788410542474,0.36788410542474,0.5,10.074490565055049,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27870.786646483597,21088.028045131436,0.756635552222279,0.597959016875559,0.4160629781168832,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541023802252209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44332879466197,260.44332879466197,-12.706671205338012,244.4882843821255,276.3983732071966,108879.75811613172,108877.65958604586,2.098530085873101,0.0,nan,276.3983732071966,3.2483732071966074,270.01635544218533,-3.133644557814648,263.63433767716765,-9.515662322832327,257.2523199121559,-15.897680087844094,250.8703021471407,-22.27969785285927,244.4882843821255,-28.661715617874478,1.0,1.0,25732.562594343566,25732.562594343566,275.9827741132263,2.8327741132263213,275.9827741132263,275.9827741132263,86720.87413300888,86720.41210115589,0.46203185299236793,0.0,8648.866644398773,8648.866644398773,0.9207223583050204,3412.052072209114,275.9827741132263,2.8327741132263213,1.0,0.002,0.1269964844660334,0.004796945868047017,0.0001958897886698158,0.0018041102278723864,0.0979448943349079,0.0979448943349079,0.0,1.6542202069952383e-11,0.9999980812194389,0.9999980812194389,0.0,0.0918888698516544,1.7631491556293048e-07,0.0,0.0,0.0,1599320.6572551455,265.95597919700515,0.0,1.0,1286745.0238315384,2589.0986253995006,,,,,,,,,,,,,,,,,,,2.0,14239.179014619902,1585.4698276207723,0.36788410542474,6.175450102142607,2.6455511907256617
3973.0,-30.434380830070065,5.007479742783356,35.037669153460676,30.437370074819796,5.021201582163399,-26.888822588844985,-40.37587927943093,1.4756433397948716,-7.19403641740189,-7.194036417401918,40.07567645877708,35348.98727410708,15454.03160214364,15454.03160214364,50803.01887625072,86730.35375360267,86720.65422675609,15454.03160214364,102174.68582889973,102174.68582889973,102174.68582889973,130045.57214825647,125532.91073737625,4512.661410880213,0.0,98829.24744842367,47447.8809650263,57090.407203774856,27870.886319356745,84961.29352313161,21088.09888081041,1585.4748815282774,0.0,0.8749664843198505,2.6588968675930436,0.0014947306463915918,1.0,1.0,-7.19403641740189,325328.6725712779,1557798.7669342167,4.788384480906492,1557798.7669342167,4.788384480906492,0.7566353878801626,0.09188926303922786,3.395068594849641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395068594849641,1.2848566100201566,1.2851432520669683,2.642371583235564,5598.868308977766,14239.164992974966,6453.432705006085,0.00047558681573917446,29109.64673831592,2968.357873312081,19289.742218979805,1967.0062884858546,0.6626580663237472,0.6626580663237472,30666.650415795746,30484.863174865135,1.0074595440424554,0.8,4350.220769488282,4324.433322199387,1.0074595440424554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1570328823516,2034.6934298245008,8.98408186387981,5.007479742783356,-0.8049694374858127,5.8124491802691685,2.645553603286324,3.5,0.7558724580818069,0.6,0.00022308102123922907,0.9999338643656273,0.0002230957758198888,199.28153153981808,0.0,0.0,0.0,0.0790035942043498,7.556661945826053e-05,0.00014751440178096853,0.0005008215127745982,0.09188926254553592,0.09188926254553592,0.09188926254553592,0.09188909294221949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.40505444043,595.7643338795293,0.0,0.09188926254553592,0.09188926303922786,0.09188926303922786,0.36788479416784764,0.36788479416784764,0.5,10.074485477957301,0.0,0.0,0.0,0.0,0.0,0.0,27870.886319356745,21088.09888081041,0.7566353878801626,0.597954865911017,0.41605989984701613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541022428846713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44334362764044,260.44334362764044,-12.706656372359532,244.488305092745,276.3983821625348,108879.47217256245,108877.33688445504,2.135288107406325,0.0,nan,276.3983821625348,3.248382162534824,270.01636674857934,-3.1336332514206333,263.6343513346176,-9.5156486653824,257.25233592066206,-15.897664079337915,250.8703205067039,-22.279679493296072,244.488305092745,-28.66169490725497,1.0,1.0,25732.562594343566,25732.562594343566,275.98278649388885,2.832786493888875,275.98278649388885,275.98278649388885,86721.09054312918,86720.65422675609,0.4363163730886299,0.0,8648.866644398773,8648.866644398773,0.9207228373795495,3412.043937823889,275.98278649388885,2.832786493888875,1.0,0.002,0.1269966580405975,0.004796942368501111,0.00019589005014162717,0.0018041099672505758,0.09794502507081358,0.09794502507081358,0.0,1.739220312907408e-11,0.9999981110378635,0.9999981110378635,0.0,0.09188908946388923,1.7357533863079925e-07,0.0,0.0,0.0,1599320.6387987067,265.9559635825981,0.0,1.0,1286745.0769276796,2589.0984116270993,,,,,,,,,,,,,,,,,,,2.0,14239.164992974966,1585.4748815282774,0.36788479416784764,6.175450102142607,2.645553603286324
3974.0,-30.434357141731887,5.007446251270797,35.03768175133274,30.437506699841492,5.021209542408762,-26.88880047331623,-40.37586090909315,1.4756528727695417,-7.194052401850058,-7.194052401957339,40.075701778179486,35348.91660811545,15454.019411080315,15454.019411080315,50802.93601919576,86730.5784993549,86720.8943089809,15454.019411080315,102174.91372006122,102174.91372006122,102174.91372006122,130045.89963552543,125533.22955205105,4512.670083474382,0.0,98829.4369348479,47447.77503943318,57090.73543934968,27870.985915464214,84961.7213548139,21088.169634905385,1585.4799407942883,0.0,0.874966297163664,2.6588952750683204,0.0014947306463915918,1.0,1.0,-7.194052401850058,325328.4660966741,1557799.8603665966,4.788390880937186,1557799.8603665966,4.788390880937186,0.7566352226960373,0.09188948004352884,3.395060206707092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395060206707092,1.2848565654194233,1.2851432074562847,2.6423651464930815,5598.854670292833,14239.150978993199,6453.432505845949,0.00047558873601677865,29109.77447162968,2968.370898485179,19289.741623676833,1967.0062277818454,0.662655138138448,0.662655138138448,30666.589801692302,30484.863174865135,1.0074570549280142,0.8,4350.212171068561,4324.433322199387,1.0074570549280142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1579646156556,2034.6934298245008,8.984069910424356,5.007446251270797,-0.8049930965529555,5.812439347823752,2.645555991586537,3.5,0.7558731404532963,0.6,0.00022308102123922907,0.9999313902387799,0.00022309632782501024,199.28151209052234,0.0,0.0,0.0,0.0790035942043498,7.556677705759718e-05,0.0001475142441816319,0.0005008197403435316,0.09188947952775751,0.09188947952775751,0.09188947952775751,0.09188931146960223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.5517680691,595.7642874286064,0.0,0.09188947952775751,0.09188948004352884,0.09188948004352884,0.367885483204961,0.367885483204961,0.5,10.074480435552177,1.0726353139034472e-10,1.0726353139034472e-10,1.0726353139034472e-10,1.0726353139034472e-10,1.0726353139034472e-10,1.0726353139034472e-10,27870.985915464214,21088.169634905385,0.7566352226960373,0.5979508796324227,0.41605697300426214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541021034809956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4433586408575,260.4433586408575,-12.706641359142452,244.48832620178527,276.3983910799284,108879.16784325145,108877.00660878491,2.1612344665345615,0.0,nan,276.3983910799284,3.2483910799284104,270.0163781043029,-3.133621895697104,263.63436512867025,-9.515634871329723,257.2523521530439,-15.89764784695609,250.8703391774146,-22.279660822585384,244.48832620178527,-28.661673798214707,1.0,1.0,25732.562594343566,25732.562594343566,275.982798268141,2.832798268141005,275.982798268141,275.982798268141,86721.31526968842,86720.8943089809,0.42096070751722436,0.0,8648.866644398773,8648.866644398773,0.9207233338685666,3412.0355077406275,275.982798268141,2.832798268141005,1.0,0.002,0.12699683020433855,0.004796938804986991,0.00019589030928880897,0.0018041097075846926,0.09794515464440448,0.09794515464440448,0.0,1.687350172779878e-11,0.9999981263844399,0.9999981263844399,0.0,0.09188930787796921,1.7216555962309554e-07,0.0,0.0,0.0,1599320.6199048744,265.9559475981499,0.0,1.0,1286745.1312821098,2589.098192788641,,,,,,,,,,,,,,,,,,,2.0,14239.150978993199,1585.4799407942883,0.367885483204961,6.175450102142607,2.645555991586537
3975.0,-30.434333097537742,5.00741286035718,35.03769434822139,30.437678598705702,5.021217101551594,-26.888778077629762,-40.37583873197434,1.4756620803969926,-7.194068461738198,-7.19406846176417,40.0757269457492,35348.80918996854,15454.007336815388,15454.007336815388,50802.81652678393,86730.86471186882,86721.13207692288,15454.007336815388,102175.13941373826,102175.13941373826,102175.13941373826,130046.2243113085,125533.54556772215,4512.678743586352,0.0,98829.67920559876,47447.62367944458,57091.172806837974,27871.084897570236,84962.25770440821,21088.239943758395,1585.4849724357491,0.0,0.874966110177266,2.6588936750282963,0.0014947306463915918,1.0,1.0,-7.194068461738198,325328.25864769844,1557800.9472423166,4.788397275163472,1557800.9472423166,4.788397275163472,0.7566350582067525,0.09188969687134148,3.395049454717846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395049454717846,1.2848565223408541,1.285143164368105,2.642356866844925,5598.83712671192,14239.13697418857,6453.433919292488,0.00047559152293701783,29109.938021156824,2968.3875758956247,19289.745848563125,1967.0066586003504,0.6626515602521559,0.6626515602521559,30666.512105998416,30484.863174865135,1.0074538643609077,0.8,4350.201149538115,4324.433322199387,1.0074538643609077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1588864647595,2034.6934298245008,8.984058076504896,5.00741286035718,-0.8050167546308726,5.812429614988052,2.645558354551554,3.5,0.7558738155861583,0.6,0.00022308102123922907,0.9999288789513358,0.00022309688812386616,199.28149234905518,0.0,0.0,0.0,0.0790035942043498,7.556696731575713e-05,0.00014751405392347193,0.0005008175083361022,0.09188969635187204,0.09188969635187204,0.09188969635187204,0.09188952815361089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.69777282584,595.7642412006676,0.0,0.09188969635187204,0.09188969687134148,0.09188969687134148,0.36788617237282195,0.36788617237282195,0.5,10.074475387925109,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,27871.084897570236,21088.239943758395,0.7566350582067525,0.5979456984715703,0.41605308221622844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541019615648751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4433737974291,260.4433737974291,-12.706626202570874,244.48834769462522,276.39839990023177,108878.78272738181,108876.60085620054,2.1818711812709886,0.0,nan,276.39839990023177,3.2483999002317887,270.01638945911344,-3.1336105408865365,263.63437901798744,-9.515620982012535,257.2523685768694,-15.897631423130576,250.87035813574735,-22.279641864252625,244.48834769462522,-28.66165230537476,1.0,1.0,25732.562594343566,25732.562594343566,275.9828096995595,2.8328096995595047,275.9828096995595,275.9828096995595,86721.6046827623,86721.13207692288,0.4726058394298889,0.0,8648.866644398773,8648.866644398773,0.9207239702712618,3412.024701991435,275.9828096995595,2.8328096995595047,1.0,0.002,0.12699700255714094,0.004796935227149301,0.0001958905686973343,0.0018041094476307343,0.09794528434866716,0.09794528434866716,0.0,1.6328068671439544e-11,0.999998124324506,0.999998124324506,0.0,0.09188952451608891,1.7235525257579828e-07,0.0,0.0,0.0,1599320.6009218665,265.9559315382618,0.0,1.0,1286745.1858930667,2589.0979729173987,,,,,,,,,,,,,,,,,,,2.0,14239.13697418857,1585.4849724357491,0.36788617237282195,6.175450102142607,2.645558354551554
3976.0,-30.43430853659257,5.007379578991291,35.03770695163091,30.437813931517326,5.021225160686277,-26.888755166864755,-40.37581648500634,1.4756717898924387,-7.194083643169392,-7.194083643187463,40.07575232685361,35348.728878395494,15453.994182268554,15453.994182268554,50802.72306066405,86731.08713966279,86721.37470384379,15453.994182268554,102175.36888611234,102175.36888611234,102175.36888611234,130046.55292071398,125533.86548747956,4512.687433234422,0.0,98829.8664497157,47447.50818481056,57091.50918322793,27871.184034601643,84962.69321782957,21088.310428235378,1585.4899897129183,0.0,0.8749659272457452,2.6588921625092303,0.0014947306463915918,1.0,1.0,-7.194083643169392,325328.06254602654,1557802.043340935,4.788403530729973,1557802.043340935,4.788403530729973,0.7566348958140625,0.09188991354149448,3.395041162123549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395041162123549,1.2848564769142614,1.285143118931378,2.642350506164822,5598.823649194042,14239.122977302535,6453.433660775258,0.00047559340879445744,29110.064276186586,2968.400450325706,19289.745075837825,1967.0065798042988,0.6626486596808291,0.6626486596808291,30666.452182275032,30484.863174865135,1.007451403599649,0.8,4350.192649052326,4324.433322199387,1.007451403599649,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1597983763663,2034.6934298245008,8.984045666487122,5.007379578991291,-0.8050399528351955,5.812419531826486,2.645560692044731,3.5,0.7558744834413517,0.6,0.00022308102123922907,0.9999263136990479,0.0002230974604658426,199.28147218331404,0.0,0.0,0.0,0.0790035942043498,7.556715817360039e-05,0.00014751386306562867,0.000500815637091666,0.09188991306423175,0.09188991306423175,0.09188991306423175,0.09188974745518061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.8444269977,595.7641947720878,0.0,0.09188991306423175,0.09188991354149448,0.09188991354149448,0.3678868614717225,0.3678868614717225,0.5,10.074470419749737,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,1.807620719773695e-11,27871.184034601643,21088.310428235378,0.7566348958140625,0.5979415333552893,0.41605000429738614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541018175168607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44338916372243,260.44338916372243,-12.706610836277548,244.48836959528575,276.3984087321587,108878.48120892477,108876.26914719766,2.2120617271346585,0.0,nan,276.3984087321587,3.2484087321587367,270.0164009047863,-3.1335990952136967,263.63439307740686,-9.515606922593122,257.252385250036,-15.897614749963964,250.87037742266108,-22.2796225773389,244.48836959528575,-28.66163040471423,1.0,1.0,25732.562594343566,25732.562594343566,275.9828225711668,2.8328225711668438,275.9828225711668,275.9828225711668,86721.82380628657,86721.37470384379,0.4491024427843513,0.0,8648.866644398773,8648.866644398773,0.9207244611033604,3412.0163679341667,275.9828225711668,2.8328225711668438,1.0,0.002,0.12699717205564787,0.00479693181967864,0.0001958908240555445,0.0018041091923662663,0.09794541202777225,0.09794541202777225,0.0,1.6421810959676986e-11,0.9999981554037265,0.9999981554037265,0.0,0.09188974404170239,1.6949979209121241e-07,0.0,0.0,0.0,1599320.5829772023,265.9559163568306,0.0,1.0,1286745.2375168735,2589.0977650728864,,,,,,,,,,,,,,,,,,,2.0,14239.122977302535,1585.4899897129183,0.3678868614717225,6.175450102142607,2.645560692044731
3977.0,-30.4342835404222,5.007346397389584,35.03771955441719,30.43795967185872,5.021231360368921,-26.888732050342227,-40.37579420311374,1.475679868792411,-7.194099738978025,-7.19409973899778,40.075777516456924,35348.64182464419,15453.982217700273,15453.982217700273,50802.62404234446,86731.33151131976,86721.61254384414,15453.982217700273,102175.59476154442,102175.59476154442,102175.59476154442,130046.87791407213,125534.18177816503,4512.6961359070965,0.0,98830.07207687861,47447.382385096156,57091.877435313836,27871.28315252771,84963.16058784154,21088.38083154591,1585.4950287806803,0.0,0.8749657399737085,2.6588905588919194,0.0014947306463915918,1.0,1.0,-7.194099738978025,325327.8546332589,1557803.131169449,4.788409934727403,1557803.131169449,4.788409934727403,0.7566347310290003,0.09189013051316006,3.395032089460334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395032089460334,1.284856439116533,1.2851430811252171,2.642343522669939,5598.808852006382,14239.10899157022,6453.433950564131,0.00047559558816060154,29110.202635106285,2968.414559009069,19289.74594203616,1967.0066681319472,0.6626455399102285,0.6626455399102285,30666.38662160493,30484.863174865135,1.0074487113591564,0.8,4350.183348936895,4324.433322199387,1.0074487113591564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1607014690544,2034.6934298245008,8.984033994325205,5.007346397389584,-0.8050635485202431,5.8124099459098275,2.645563006933283,3.5,0.7558751448380808,0.6,0.00022308102123922907,0.9999237029972186,0.00022309804295123266,199.28145166023586,0.0,0.0,0.0,0.0790035942043498,7.556734933151008e-05,0.000147513671907719,0.0005008136497608294,0.09189012999881065,0.09189012999881065,0.09189012999881065,0.09188996441507208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.9901541587,595.7641486354595,0.0,0.09189012999881065,0.09189013051316006,0.09189013051316006,0.36788755084111385,0.36788755084111385,0.5,10.074465451819677,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,27871.28315252771,21088.38083154591,0.7566347310290003,0.5979370787392113,0.41604669106086284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541016703730367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44340457213053,260.44340457213053,-12.706595427869445,244.48839188788918,276.3984172563707,108878.13556385647,108875.91743941703,2.2181244394069264,0.0,nan,276.3984172563707,3.2484172563707148,270.01641218267713,-3.133587817322848,263.63440710897595,-9.515592891024028,257.25240203528364,-15.89759796471634,250.87039696158672,-22.279603038413256,244.48839188788918,-28.661608112110798,1.0,1.0,25732.562594343566,25732.562594343566,275.9828339749134,2.832833974913399,275.9828339749134,275.9828339749134,86722.06465775867,86721.61254384414,0.4521139145363122,0.0,8648.866644398773,8648.866644398773,0.9207249981063867,3412.0072499076355,275.9828339749134,2.832833974913399,1.0,0.002,0.12699734174328323,0.004796928249238546,0.00019589107933865577,0.0018041089376211621,0.09794553966932788,0.09794553966932788,0.0,1.6959818098516433e-11,0.9999981533465839,0.9999981533465839,0.0,0.09188996082393665,1.6968922341534096e-07,0.0,0.0,0.0,1599320.5639517293,265.95590026102195,0.0,1.0,1286745.2922499697,2589.0975447099554,,,,,,,,,,,,,,,,,,,2.0,14239.10899157022,1585.4950287806803,0.36788755084111385,6.175450102142607,2.645563006933283
3978.0,-30.434258189690134,5.007313321245024,35.03773215082774,30.438119067717366,5.021240883735704,-26.88870828234783,-40.375771816447354,1.4756909752464251,-7.194115259822354,-7.194115259824851,40.07580253789475,35348.547883021485,15453.96955235857,15453.96955235857,50802.517435380054,86731.59219359561,86721.84929022426,15453.96955235857,102175.81884258283,102175.81884258283,102175.81884258283,130047.19988553939,125534.49509535728,4512.7047901821,0.0,98830.29236773384,47447.24805324587,57092.271460542186,27871.381042956564,84963.65250349874,21088.450397037457,1585.4999948480681,0.0,0.8749655565510032,2.658889012558765,0.0014947306463915918,1.0,1.0,-7.194115259822354,325327.6541475203,1557804.2117358174,4.788416207093876,1557804.2117358174,4.788416207093876,0.7566345695082363,0.09189034687766114,3.395022271084821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395022271084821,1.284856387154173,1.2851430291512649,2.642335987918815,5598.792886772895,14239.095015375613,6453.434725508828,0.0004755980272826305,29110.351707988746,2968.4297602125853,19289.748258397718,1967.006904335091,0.6626422261021339,0.6626422261021339,30666.315672246306,30484.863174865135,1.0074457978344833,0.8,4350.173284408514,4324.433322199387,1.0074457978344833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1615946626632,2034.6934298245008,8.984021966488104,5.007313321245024,-0.8050868309429697,5.812400152187994,2.64556529644842,3.5,0.7558757989852628,0.6,0.00022308102123922907,0.9999210552710277,0.00022309863370040064,199.2814308460495,0.0,0.0,0.0,0.0790035942043498,7.556754138873121e-05,0.00014751347985049787,0.0005008115493776623,0.0918903463894913,0.0918903463894913,0.0918903463894913,0.09189017952763787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.13525241957,595.7641026950204,0.0,0.0918903463894913,0.09189034687766114,0.09189034687766114,0.3678882401641729,0.3678882401641729,0.5,10.074460445692885,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27871.381042956564,21088.450397037457,0.7566345695082363,0.5979323621155298,0.41604317659914464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541015206218233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44342034938273,260.44342034938273,-12.706579650617243,244.4884145926305,276.39842610613357,108877.79863923635,108875.52741771824,2.2712215181074384,0.0,nan,276.39842610613357,3.248426106133593,270.01642380343617,-3.1335761965638085,263.6344215007308,-9.515578499269168,257.2524191980329,-15.89758080196708,250.87041689533228,-22.279583104667694,244.4884145926305,-28.661585407369472,1.0,1.0,25732.562594343566,25732.562594343566,275.98284582719657,2.832845827196593,275.98284582719657,275.98284582719657,86722.33210590438,86721.84929022426,0.4828156801231671,0.0,8648.866644398773,8648.866644398773,0.9207255792466091,3411.997382440245,275.98284582719657,2.832845827196593,1.0,0.002,0.12699751258360825,0.004796924773841699,0.00019589133663040547,0.0018041086797528003,0.09794566831520274,0.09794566831520274,0.0,1.638320555608086e-11,0.9999981408070276,0.9999981408070276,0.0,0.091890176035774,1.7084188714205119e-07,0.0,0.0,0.0,1599320.5456058667,265.9558847401776,0.0,1.0,1286745.3450279208,2589.0973322187388,,,,,,,,,,,,,,,,,,,2.0,14239.095015375613,1585.4999948480681,0.3678882401641729,6.175450102142607,2.64556529644842
3979.0,-30.43422778044812,5.007280349978902,35.03774476362633,30.43824933646249,5.021249118187342,-26.888680090608172,-40.37574880113823,1.4757014271938071,-7.1941308245380355,-7.194130824557934,40.07582820294079,35348.48873610954,15453.956977250527,15453.956977250527,50802.445713360066,86731.8063793143,86722.09495952686,15453.956977250527,102176.0519367774,102176.0519367774,102176.0519367774,130047.53367105295,125534.82010300478,4512.713568048172,0.0,98830.47077334476,47447.153126203484,57092.5751634903,27871.481734275563,84964.05689776587,21088.521967707704,1585.5050959791251,0.0,0.8749653703857206,2.658887461855392,0.0014947306463915918,1.0,1.0,-7.1941308245380355,325327.4530951785,1557805.3200981847,4.7884225732478525,1557805.3200981847,4.7884225732478525,0.7566344038958515,0.09189056423247784,3.395014354157145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395014354157145,1.2848563382539742,1.2851429802401568,2.6423299267610894,5598.780043906993,14239.081047117264,6453.434217333762,0.0004755997746198174,29110.472140516373,2968.442040912684,19289.746739428436,1967.0067494433306,0.6626394325147578,0.6626394325147578,30666.258463064045,30484.863174865135,1.0074434485493,0.8,4350.165168994227,4324.433322199387,1.0074434485493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1624786920595,2034.6934298245008,8.984010038982525,5.007280349978902,-0.8051100940497138,5.812390444028615,2.6455675624737935,3.5,0.7558764464210839,0.6,0.00022308102123922907,0.9999178792249394,0.00022309934233013674,199.28140587858564,0.0,0.0,0.0,0.0790035942043498,7.556773883960606e-05,0.000147513282399623,0.0005008097111755567,0.0918905637307138,0.0918905637307138,0.0918905637307138,0.0918904020285309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.2827153088,595.7640560174557,0.0,0.0918905637307138,0.09189056423247784,0.09189056423247784,0.36788892928676753,0.36788892928676753,0.5,10.07445559454356,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,27871.481734275563,21088.521967707704,0.7566344038958515,0.5979286720558645,0.41604050026287087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454101368746474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4434367711065,260.4434367711065,-12.706563228893458,244.48843849660187,276.39843504560906,108877.52304080986,108875.15904406742,2.3639967424596744,0.0,nan,276.39843504560906,3.248435045609085,270.0164357358113,-3.133564264188692,263.63443642600566,-9.515563573994314,257.25243711620647,-15.897562883793512,250.8704378064045,-22.279562193595467,244.48843849660187,-28.661561503398104,1.0,1.0,25732.562594343566,25732.562594343566,275.98285866726064,2.832858667260666,275.98285866726064,275.98285866726064,86722.54291568206,86722.09495952686,0.4479561551997904,0.0,8648.866644398773,8648.866644398773,0.9207260478413046,3411.989425927931,275.98285866726064,2.832858667260666,1.0,0.002,0.1269976782552664,0.004796921314496966,0.00019589158593196588,0.001804108430886572,0.09794579296598294,0.09794579296598294,0.0,1.681853788182419e-11,0.9999981970609371,0.9999981970609371,0.0,0.09189039855939006,1.6567308776975414e-07,0.0,0.0,0.0,1599320.5272081445,265.95586917546194,0.0,1.0,1286745.3979550553,2589.097119126923,,,,,,,,,,,,,,,,,,,2.0,14239.081047117264,1585.5050959791251,0.36788892928676753,6.175450102142607,2.6455675624737935
3980.0,-30.4342016529482,5.0072474800119675,35.037757380192865,30.43838128158825,5.0212573784174825,-26.88865574981108,-40.37572630969805,1.4757114740757853,-7.194146694393282,-7.194146694451075,40.07585353780272,35348.415564060546,15453.944818745636,15453.944818745636,50802.36038280618,86732.02272286345,86722.33516878425,15453.944818745636,102176.27998752988,102176.27998752988,102176.27998752988,130047.86121930309,125535.138868299,4512.722351004094,0.0,98830.65233284833,47447.04516993502,57092.89684768145,27871.58123177321,84964.47807945465,21088.592660773964,1585.5101473834545,0.0,0.8749651838053949,2.6588858807519093,0.0014947306463915918,1.0,1.0,-7.194146694393282,325327.24810139666,1557806.4142025826,4.788428953596447,1557806.4142025826,4.788428953596447,0.7566342392061082,0.0918907813837833,3.395006304174637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395006304174637,1.284856291248907,1.2851429332246032,2.6423237581493417,5598.766973358914,14239.067181042756,6453.433845366502,0.00047560158048557685,29110.59464346861,2968.4545327373376,19289.74562759341,1967.0066360677101,0.6626366058077535,0.6626366058077535,30666.200292375615,30484.863174865135,1.0074410597811556,0.8,4350.156917185388,4324.433322199387,1.0074410597811556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1633535577143,2034.6934298245008,8.983998401537354,5.0072474800119675,-0.8051334641674268,5.812380944179394,2.645569805010588,3.5,0.7558770871458823,0.6,0.00022308102123922907,0.9999151503874489,0.00022309995118364716,199.28138442664493,0.0,0.0,0.0,0.0790035942043498,7.55679317966116e-05,0.00014751308944261748,0.0005008078686059634,0.0918907808745605,0.0918907808745605,0.0918907808745605,0.09189062055277782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.42838232295,595.7640099074872,0.0,0.0918907808745605,0.0918907813837833,0.0918907813837833,0.36788961898307065,0.36788961898307065,0.5,10.074450784799515,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,5.780975698144175e-11,27871.58123177321,21088.592660773964,0.7566342392061082,0.5979247037249883,0.41603757668003827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541011865658102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44345333321877,260.44345333321877,-12.706546666781207,244.4884626424208,276.39844402401485,108877.22012046962,108874.83591389608,2.3842065735240947,0.0,nan,276.39844402401485,3.248444024014873,270.01644774769983,-3.1335522523001487,263.63445147137736,-9.515548528622617,257.25245519505916,-15.897544804940821,250.87045891874078,-22.279541081259197,244.4884626424208,-28.661537357579164,1.0,1.0,25732.562594343566,25732.562594343566,275.9828705708628,2.8328705708628377,275.9828705708628,275.9828705708628,86722.75927509899,86722.33516878425,0.4241063147346722,0.0,8648.866644398773,8648.866644398773,0.9207265243107776,3411.98133569551,275.9828705708628,2.8328705708628377,1.0,0.002,0.1269978426042713,0.004796917804948935,0.0001958918330709326,0.001804108183765817,0.09794591653546629,0.09794591653546629,0.0,1.6836749442555865e-11,0.9999982114593805,0.9999982114593805,0.0,0.09189061703338824,1.6435039506214e-07,0.0,0.0,0.0,1599320.5084497405,265.9558533056067,0.0,1.0,1286745.4519197938,2589.0969018575893,,,,,,,,,,,,,,,,,,,2.0,14239.067181042756,1585.5101473834545,0.36788961898307065,6.175450102142607,2.645569805010588
3981.0,-30.434175148959614,5.007214707940747,35.03776999748979,30.438550805579894,5.021264992687854,-26.888631134796785,-40.37570004640145,1.475720977251919,-7.1941628729435365,-7.194162872967271,40.07587879230264,35348.30401766592,15453.93307313828,15453.93307313828,50802.2370908042,86732.30503312193,86722.57357227943,15453.93307313828,102176.50664541771,102176.50664541771,102176.50664541771,130048.1872766318,125535.4561369158,4512.731139715996,0.0,98830.8905058131,47446.88948601278,57093.33446644481,27871.680631214087,84965.01509765889,21088.663261266192,1585.5152016545308,0.0,0.8749649958205469,2.6588842688940764,0.0014947306463915918,1.0,1.0,-7.1941628729435365,325327.03912024695,1557807.5048369353,4.788435381976168,1557807.5048369353,4.788435381976168,0.7566340738580561,0.09189099860187015,3.394995727472154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394995727472154,1.2848562467876108,1.285142888753388,2.6423156177668123,5598.7497248651525,14239.053230204323,6453.435159431476,0.0004756043061285976,29110.75548816688,2968.4709343319973,19289.74955542155,1967.0070365947138,0.6626330794905878,0.6626330794905878,30666.12386309125,30484.863174865135,1.0074379212289988,0.8,4350.146075301591,4324.433322199387,1.0074379212289988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1642189065985,2034.6934298245008,8.983987053841515,5.007214707940747,-0.8051569452932572,5.812371653234004,2.645572023153861,3.5,0.7558777209011032,0.6,0.00022308102123922907,0.9999123822365137,0.0002231005688121009,199.28136266559358,0.0,0.0,0.0,0.0790035942043498,7.556815711344405e-05,0.000147512864125785,0.0005008055434542204,0.09189099807808747,0.09189099807808747,0.09189099807808747,0.09189083803234735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.5736251833,595.7639639314557,0.0,0.09189099807808747,0.09189099860187015,0.09189099860187015,0.3678903087991878,0.3678903087991878,0.5,10.074445982450017,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,2.376054908381775e-11,27871.680631214087,21088.663261266192,0.7566340738580561,0.5979194734728411,0.4160336342791976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541010300369446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44346998569773,260.44346998569773,-12.706530014302245,244.4884870452733,276.3984529261205,108876.82942965008,108874.43221428704,2.397215363032939,0.0,nan,276.3984529261205,3.2484529261205353,270.0164597499544,-3.1335402500455984,263.6344665737821,-9.515533426217871,257.2524733976126,-15.897526602387359,250.8704802214436,-22.27951977855639,244.4884870452733,-28.661512954726675,1.0,1.0,25732.562594343566,25732.562594343566,275.98288195705595,2.8328819570559745,275.98288195705595,275.98288195705595,86723.04485506326,86722.57357227943,0.4712827838229714,0.0,8648.866644398773,8648.866644398773,0.9207271503330651,3411.9707061095146,275.98288195705595,2.8328819570559745,1.0,0.002,0.1269980067743712,0.0047969142403431085,0.00019589207981009,0.0018041079368051227,0.097946039905045,0.097946039905045,0.0,1.6615212677928426e-11,0.9999982134043414,0.9999982134043414,0.0,0.09189083442981098,1.6417205916993334e-07,0.0,0.0,0.0,1599320.4893264512,265.95583712705644,0.0,1.0,1286745.5069342311,2589.0966803620468,,,,,,,,,,,,,,,,,,,2.0,14239.053230204323,1585.5152016545308,0.3678903087991878,6.175450102142607,2.645572023153861
3982.0,-30.43414333574796,5.007182041691531,35.037782620224135,30.43868135372179,5.0212729843228505,-26.88860170376689,-40.37567304968832,1.475731351203153,-7.194178269611939,-7.194178269609363,40.07590418310173,35348.23558775646,15453.920365688493,15453.920365688493,50802.155953444955,86732.52038802893,86722.81554598382,15453.920365688493,102176.73591167231,102176.73591167231,102176.73591167231,130048.51584325908,125535.77589555095,4512.739947708141,0.0,98831.06944008145,47446.78463592352,57093.649782397704,27871.779931586778,84965.42971398449,21088.73384829322,1585.5202317792764,0.0,0.8749648116537405,2.658882734935342,0.0014947306463915918,1.0,1.0,-7.194178269611939,325326.8402389024,1557808.601355902,4.788441679794792,1557808.601355902,4.788441679794792,0.7566339107174707,0.09189121559727927,3.3949877885963606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949877885963606,1.2848561982523332,1.2851428402072824,2.6423095387750295,5598.736844211024,14239.03928777913,6453.4346774834985,0.00047560606384274045,29110.876266492447,2968.483250293673,19289.748114846792,1967.0068896969703,0.6626302808016092,0.6626302808016092,30666.06649521809,30484.863174865135,1.0074355654308864,0.8,4350.137937376192,4324.433322199387,1.0074355654308864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1650744040417,2034.6934298245008,8.983975198451562,5.007182041691531,-0.8051800143325281,5.812362056024059,2.645574216045729,3.5,0.755878347441637,0.6,0.00022308102123922907,0.9999090595863404,0.00022310131016466345,199.28133654542054,0.0,0.0,0.0,0.0790035942043498,7.556838872301585e-05,0.0001475126325162132,0.0005008035860562463,0.09189121511245466,0.09189121511245466,0.09189121511245466,0.0918910572052007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.7192126627,595.763917850072,0.0,0.09189121511245466,0.09189121559727927,0.09189121559727927,0.3678909985991465,0.3678909985991465,0.5,10.074441245317963,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27871.779931586778,21088.73384829322,0.7566339107174707,0.5979156007856147,0.4160307987230539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541008712525838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44348722907563,260.44348722907563,-12.706512770924348,244.48851257890354,276.39846187924576,108876.54421537013,108874.06193687911,2.482278490979402,0.0,nan,276.39846187924576,3.248461879245781,270.01647201918064,-3.1335279808193377,263.6344821591106,-9.515517840889402,257.25249229904006,-15.89750770095992,250.87050243897295,-22.27949756102703,244.48851257890354,-28.66148742109644,1.0,1.0,25732.562594343566,25732.562594343566,275.98289453791824,2.832894537918264,275.98289453791824,275.98289453791824,86723.25691315361,86722.81554598382,0.44136716979846824,0.0,8648.866644398773,8648.866644398773,0.920727620224881,3411.9627275393423,275.98289453791824,2.832894537918264,1.0,0.002,0.12699816858845844,0.004796910825056293,0.00019589232322878562,0.001804107693146516,0.0979461616143928,0.0979461616143928,0.0,1.637530172224344e-11,0.9999982390533523,0.9999982390533523,0.0,0.0918910537817512,1.6181552806112598e-07,0.0,0.0,0.0,1599320.4711273534,265.95582173038804,0.0,1.0,1286745.5592899118,2589.0964695710572,,,,,,,,,,,,,,,,,,,2.0,14239.03928777913,1585.5202317792764,0.3678909985991465,6.175450102142607,2.645574216045729
