time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3983.0,-30.434115960931187,5.0071494751970445,35.037795244530734,30.438846547063463,5.021281061241451,-26.8885762587144,-40.37565045347435,1.4757413577968508,-7.194194226839841,-7.194194226841729,40.07592947442422,35348.14306286623,15453.908399717695,15453.908399717695,50802.05146258392,86732.79435978254,86723.0547987551,15453.908399717695,102176.96319847279,102176.96319847279,102176.96319847279,130048.84249246874,125536.0937161539,4512.748776314846,0.0,98831.30025273655,47446.64895163052,57094.05700122891,27871.879293995953,84965.93629522486,21088.804438500523,1585.5252787745258,0.0,0.8749646247561246,2.65888114512925,0.0014947306463915918,1.0,1.0,-7.194194226839841,325326.63411682297,1557809.6935811774,4.788448070998628,1557809.6935811774,4.788448070998628,0.7566337460080558,0.09189143283423876,3.39497752540202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39497752540202,1.2848561514357681,1.285142793380273,2.642301647237543,5598.720122990048,14239.025452598838,6453.435822268633,0.00047560868164451707,29111.03225669611,2968.4991568676473,19289.75153668617,1967.0072386274794,0.6626268476704101,0.6626268476704101,30665.992331323585,30484.863174865135,1.007432519909772,0.8,4350.127416849501,4324.433322199387,1.007432519909772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1659210465277,2034.6934298245008,8.98396382037131,5.0071494751970445,-0.8052033123756539,5.812352787572698,2.6455763862404504,3.5,0.7558789674972716,0.6,0.00022308102123922907,0.9999062005025897,0.00022310194808983116,199.28131406938815,0.0,0.0,0.0,0.0790035942043498,7.556858258043235e-05,0.0001475124386587967,0.0005008014139638589,0.09189143232505102,0.09189143232505102,0.09189143232505102,0.09189127513848099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.8642132413,595.7638719545924,0.0,0.09189143232505102,0.09189143283423876,0.09189143283423876,0.3678916886148594,0.3678916886148594,0.5,10.074436530173799,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27871.879293995953,21088.804438500523,0.7566337460080558,0.5979108061148857,0.41602722931275243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541006806609207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435045601797,260.4435045601797,-12.706495439820287,244.4885382718598,276.398470848499,108876.16213574282,108873.6672287247,2.49490701809161,0.0,nan,276.398470848499,3.248470848499039,270.01648433317195,-3.133515666828032,263.63449781784414,-9.515502182155842,257.2525113025149,-15.897488697485073,250.8705247871883,-22.27947521281169,244.4885382718598,-28.661461728140182,1.0,1.0,25732.562594343566,25732.562594343566,275.9829062435903,2.832906243590344,275.9829062435903,275.9829062435903,86723.53414043805,86723.0547987551,0.4793416829488706,0.0,8648.866644398773,8648.866644398773,0.9207282276892419,3411.95241302903,275.9829062435903,2.832906243590344,1.0,0.002,0.12699832978804645,0.004796907314522446,0.00019589256547473786,0.0018041074515590208,0.09794628273736893,0.09794628273736893,0.0,1.70337585182756e-11,0.999998245749282,0.999998245749282,0.0,0.09189127163362673,1.6120061202956832e-07,0.0,0.0,0.0,1599320.452265663,265.95580577316014,0.0,1.0,1286745.6135517375,2589.096251105678,,,,,,,,,,,,,,,,,,,2.0,14239.025452598838,1585.5252787745258,0.3678916886148594,6.175450102142607,2.6455763862404504
3984.0,-30.43408813108879,5.007117014759337,35.0378078783287,30.438978352490835,5.021289251899351,-26.888550392788748,-40.375627752486594,1.4757515125126555,-7.194209553534506,-7.194209553527607,40.07595499622056,35348.07509682366,15453.895667632758,15453.895667632758,50801.97076445642,86733.01084617594,86723.29861411909,15453.895667632758,102177.19428175184,102177.19428175184,102177.19428175184,130049.17337433428,125536.41572122944,4512.7576531048335,0.0,98831.48141075288,47446.545657692644,57094.37305895582,27871.979092582438,84966.35215153826,21088.87538793428,1585.53033097599,0.0,0.8749644404694261,2.65887961814337,0.0014947306463915918,1.0,1.0,-7.194209553534506,325326.436139535,1557810.7957589845,4.788454372920459,1557810.7957589845,4.788454372920459,0.7566335823474644,0.09189165008803532,3.394969492509308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394969492509308,1.2848561039262063,1.2851427458601121,2.6422954929622944,5598.70708281929,14239.011529563142,6453.435414041028,0.0004756104762335679,29111.15449750449,2968.5116219610663,19289.75031646654,1967.0071141997053,0.6626240233145039,0.6626240233145039,30665.934284003328,30484.863174865135,1.0074301362128886,0.8,4350.119182541067,4324.433322199387,1.0074301362128886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1667581888314,2034.6934298245008,8.983952046547051,5.007117014759337,-0.8052262697344545,5.8123432844937915,2.6455785320840994,3.5,0.755879580595457,0.6,0.00022308102123922907,0.9999032939040423,0.00022310259662034626,199.28129121976318,0.0,0.0,0.0,0.0790035942043498,7.556877733718657e-05,0.0001475122439020425,0.0005007995678190265,0.09189164960116979,0.09189164960116979,0.09189164960116979,0.09189149581833082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.00983728585,595.7638258677359,0.0,0.09189164960116979,0.09189165008803532,0.09189165008803532,0.36789237867361774,0.36789237867361774,0.5,10.074431916855696,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27871.979092582438,21088.87538793428,0.7566335823474644,0.5979069299556445,0.4160243932066196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541005166595415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44352201476516,260.44352201476516,-12.706477985234812,244.48856417480235,276.39847985472716,108875.85310649949,108873.3404237152,2.512682784250509,0.0,nan,276.39847985472716,3.2484798547271794,270.0164967187437,-3.133503281256253,263.6345135827572,-9.515486417242755,257.25253044677197,-15.897469553228007,250.87054731078854,-22.27945268921144,244.48856417480235,-28.66143582519763,1.0,1.0,25732.562594343566,25732.562594343566,275.9829191073453,2.832919107345333,275.9829191073453,275.9829191073453,86723.7473783468,86723.29861411909,0.44876422770903446,0.0,8648.866644398773,8648.866644398773,0.9207287031444309,3411.944339971855,275.9829191073453,2.832919107345333,1.0,0.002,0.12699848744531975,0.004796903927733241,0.000195892802509666,0.0018041072138865173,0.097946401254833,0.097946401254833,0.0,1.639618345608551e-11,0.9999982843006852,0.9999982843006852,0.0,0.09189149242959423,1.5765844109569718e-07,0.0,0.0,0.0,1599320.434149268,265.95579044646547,0.0,1.0,1286745.6656694682,2589.0960412727677,,,,,,,,,,,,,,,,,,,2.0,14239.011529563142,1585.53033097599,0.36789237867361774,6.175450102142607,2.6455785320840994
3985.0,-30.434059969641478,5.007084654025151,35.03782051565094,30.439109249878697,5.021297539881354,-26.888524218687877,-40.375601244717814,1.4757617877185802,-7.194225463314581,-7.194225463320027,40.07598036606148,35347.995562848104,15453.883707210774,15453.883707210774,50801.87927005888,86733.2256724108,86723.53890412443,15453.883707210774,102177.4226113352,102177.4226113352,102177.4226113352,130049.50133549748,125536.73477967955,4512.766555817925,0.0,98831.66105854503,47446.43094485628,57094.70012632083,27872.07872416228,84966.77885048311,21088.94617517152,1585.5353895471724,0.0,0.8749642535303035,2.6588780330658626,0.0014947306463915918,1.0,1.0,-7.194225463314581,325326.2306305375,1557811.8913776423,4.7884607655470575,1557811.8913776423,4.7884607655470575,0.7566334174023961,0.0918918675392822,3.394961523863204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394961523863204,1.2848560558529267,1.2851426977761078,2.64228938984883,5598.694151054212,14238.99761655562,6453.434965297276,0.0004756122475616202,29111.27574314369,2968.523985575471,19289.748975141436,1967.00697742261,0.6626212174739395,0.6626212174739395,30665.876700915018,30484.863174865135,1.0074277715806736,0.8,4350.111014086301,4324.433322199387,1.0074277715806736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1675866374924,2034.6934298245008,8.98394076673619,5.007084654025151,-0.8052494665912215,5.812334120616373,2.6455806556440526,3.5,0.7558801873268722,0.6,0.00022308102123922907,0.999900352681357,0.0002231032528801591,199.28126809788012,0.0,0.0,0.0,0.0790035942043498,7.556900475373851e-05,0.00014751201648549058,0.0005007976202757151,0.0918918670271245,0.0918918670271245,0.0918918670271245,0.09189171458067563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.1545337646,595.763780074952,0.0,0.0918918670271245,0.0918918675392822,0.0918918675392822,0.36789306909574393,0.36789306909574393,0.5,10.074427343564635,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27872.07872416228,21088.94617517152,0.7566334174023961,0.5979028504711877,0.4160213678930953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541003499321612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44353960937366,260.44353960937366,-12.706460390626319,244.48859030771442,276.39848891103253,108875.54660917024,108873.01376922641,2.5328399438312426,0.0,nan,276.39848891103253,3.2484889110325526,270.01650919037024,-3.133490809629734,263.63452946970364,-9.51547053029634,257.2525497490415,-15.897450250958457,250.8705700283794,-22.279429971620573,244.48859030771442,-28.66140969228556,1.0,1.0,25732.562594343566,25732.562594343566,275.9829309803845,2.8329309803845035,275.9829309803845,275.9829309803845,86723.96215732908,86723.53890412443,0.42325320464442484,0.0,8648.866644398773,8648.866644398773,0.9207291747963625,3411.93633148252,275.9829309803845,2.8329309803845035,1.0,0.002,0.12699864388798654,0.004796900444490816,0.0001958930374371599,0.0018041069793542756,0.09794651871857994,0.09794651871857994,0.0,1.6791435429597268e-11,0.9999982975217243,0.9999982975217243,0.0,0.091891711095374,1.5644390819813253e-07,0.0,0.0,0.0,1599320.4153436536,265.9557745366854,0.0,1.0,1286745.7197699472,2589.0958234570526,,,,,,,,,,,,,,,,,,,2.0,14238.99761655562,1585.5353895471724,0.36789306909574393,6.175450102142607,2.6455806556440526
3986.0,-30.43403140158024,5.007052388899926,35.03783315332317,30.439277307037287,5.021305102512401,-26.88849775117226,-40.37557843895627,1.4757714508163589,-7.194241743687712,-7.194241743692986,40.07600565114529,35347.90441164917,15453.872236815252,15453.872236815252,50801.77664846442,86733.50589154293,86723.77720798516,15453.872236815252,102177.64944480041,102177.64944480041,102177.64944480041,130049.82773092817,125537.05226859564,4512.775462332533,0.0,98831.89679166146,47446.29530737232,57095.11276032127,27872.178286127757,84967.29104644903,21089.016885817447,1585.540453853093,0.0,0.8749640648597727,2.6588764110672716,0.0014947306463915918,1.0,1.0,-7.194241743687712,325326.020334643,1557812.9833341585,4.788467217383139,1557812.9833341585,4.788467217383139,0.7566332516003476,0.09189208506510575,3.3949510518268253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949510518268253,1.2848560106434417,1.2851426525565368,2.642281332463605,5598.677078421781,14238.983711118912,6453.436225586781,0.0004756149377085211,29111.43497591223,2968.5402227990426,19289.752742231103,1967.0073615588508,0.6626177224926248,0.6626177224926248,30665.801027768634,30484.863174865135,1.007424664087349,0.8,4350.100279464533,4324.433322199387,1.007424664087349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1684057137822,2034.6934298245008,8.983929820756524,5.007052388899926,-0.8052728049360631,5.8123251938359894,2.645582755180506,3.5,0.7558807871944302,0.6,0.00022308102123922907,0.9998973690008521,0.00022310391861731058,199.2812446421532,0.0,0.0,0.0,0.0790035942043498,7.556920041038227e-05,0.0001475118208288468,0.0005007954112797836,0.09189208453448017,0.09189208453448017,0.09189208453448017,0.09189193221708516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.29880980984,595.7637344146771,0.0,0.09189208453448017,0.09189208506510575,0.09189208506510575,0.36789375963442317,0.36789375963442317,0.5,10.074422772488687,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27872.178286127757,21089.016885817447,0.7566332516003476,0.5978980384427302,0.416017787272111,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541001812181888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435572895705,260.4435572895705,-12.706442710429485,244.4886166924221,276.3984978867175,108875.15243596227,108872.60727505288,2.545160909393183,0.0,nan,276.3984978867175,3.24849788671753,270.01652164786213,-3.1334783521378426,263.6345454089971,-9.515454591002879,257.2525691701413,-15.89743082985865,250.87059293128272,-22.279407068717262,244.4886166924221,-28.661383307577864,1.0,1.0,25732.562594343566,25732.562594343566,275.9829422532009,2.8329422532009403,275.9829422532009,275.9829422532009,86724.24556345004,86723.77720798516,0.46835546488000546,0.0,8648.866644398773,8648.866644398773,0.9207297946192214,3411.9258070859596,275.9829422532009,2.8329422532009403,1.0,0.002,0.1269988003409637,0.004796896892449994,0.00019589327223187424,0.001804106743998529,0.09794663611593712,0.09794663611593712,0.0,1.623040330606118e-11,0.999998297402638,0.999998297402638,0.0,0.09189192860988413,1.5645522161919852e-07,0.0,0.0,0.0,1599320.396099991,265.95575825631227,0.0,1.0,1286745.775130602,2589.0956005677217,,,,,,,,,,,,,,,,,,,2.0,14238.983711118912,1585.540453853093,0.36789375963442317,6.175450102142607,2.645582755180506
3987.0,-30.434002393058364,5.007020228013467,35.037845796558095,30.43940981095659,5.021312996656494,-26.888470854086755,-40.3755518264137,1.475781456566532,-7.194257175396217,-7.194257175403125,40.076031086248356,35347.826149326414,15453.859718643944,15453.859718643944,50801.68586797036,86733.72440371884,86724.01944306277,15453.859718643944,102177.87916170672,102177.87916170672,102177.87916170672,130050.15688152963,125537.37249428795,4512.784387241681,0.0,98832.07927365835,47446.181015449845,57095.44250912056,27872.277719822912,84967.72022894348,21089.08756764491,1585.5454908255597,0.0,0.8749638803250595,2.658874873621064,0.0014947306463915918,1.0,1.0,-7.194257175396217,325325.82100116456,1557814.0817710164,4.788473527791204,1557814.0817710164,4.788473527791204,0.7566330882476189,0.09189230234028502,3.3949429632531736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949429632531736,1.2848559638308366,1.285142605733488,2.6422751334173284,5598.663943386586,14238.96981476675,6453.435867450547,0.0004756167553978473,29111.55808607559,2968.552776541999,19289.751671737937,1967.007252398927,0.6626148835697138,0.6626148835697138,30665.74257799531,30484.863174865135,1.0074222638675905,0.8,4350.091988066078,4324.433322199387,1.0074222638675905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1692150006613,2034.6934298245008,8.98391831680234,5.007020228013467,-0.8052957001076964,5.812315928121163,2.6455848296244384,3.5,0.7558813798926967,0.6,0.00022308102123922907,0.9998943393279763,0.00022310459462062825,199.281220824793,0.0,0.0,0.0,0.0790035942043498,7.556942872699688e-05,0.0001475115925122322,0.0005007934429976722,0.09189230185658694,0.09189230185658694,0.09189230185658694,0.09189215162542766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.44349298085,595.7636886294088,0.0,0.09189230185658694,0.09189230234028502,0.09189230234028502,0.3678944501384288,0.3678944501384288,0.5,10.074418267423177,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27872.277719822912,21089.08756764491,0.7566330882476189,0.5978939499740188,0.4160147648316625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541000100682504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435751099738,260.4435751099738,-12.706424890026199,244.48864336223855,276.398506857707,108874.83829593188,108872.27295152012,2.5653444117621635,0.0,nan,276.398506857707,3.2485068577070138,270.0165341586163,-3.133465841383668,263.63456145951847,-9.515438540481512,257.25258876042784,-15.897411239572136,250.8706160613345,-22.27938393866549,244.48864336223855,-28.66135663776143,1.0,1.0,25732.562594343566,25732.562594343566,275.98295482921566,2.83295482921568,275.98295482921566,275.98295482921566,86724.46078214775,86724.01944306277,0.4413390849804273,0.0,8648.866644398773,8648.866644398773,0.9207302733680851,3411.9176780694393,275.98295482921566,2.83295482921568,1.0,0.002,0.12699895439250944,0.004796893505816187,0.0001958935036628631,0.0018041065134812141,0.09794675183143155,0.09794675183143155,0.0,1.7144076956687737e-11,0.9999983235639079,0.9999983235639079,0.0,0.0918921482887128,1.5405157222550128e-07,0.0,0.0,0.0,1599320.3778594572,265.95574282460376,0.0,1.0,1286745.8276054175,2589.0953892972175,,,,,,,,,,,,,,,,,,,2.0,14238.96981476675,1585.5454908255597,0.3678944501384288,6.175450102142607,2.6455848296244384
3988.0,-30.433973004427262,5.006988165317151,35.0378584407348,30.439574166107946,5.021321084225553,-26.888443595563658,-40.37552895080296,1.475791674128158,-7.194273166662526,-7.1942731666336215,40.076056400401704,35347.740298018405,15453.847940155612,15453.847940155612,50801.588238174016,86733.99716525635,86724.2586239276,15453.847940155612,102178.10656408321,102178.10656408321,102178.10656408321,130050.48373671384,125537.69040763924,4512.793329074597,0.0,98832.30844277114,47446.051571323085,57095.84096827562,27872.377172630626,84968.21814090625,21089.158220828373,1585.5505428128026,0.0,0.8749636931486545,2.6588732804274504,0.0014947306463915918,1.0,1.0,-7.194273166662526,325325.61443991214,1557815.1749845187,4.7884799285371,1557815.1749845187,4.7884799285371,0.7566329233495356,0.09189251983884719,3.3949327702175363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949327702175363,1.2848559160272601,1.285142557919247,2.6422672985112423,5598.647342160752,14238.955928190751,6453.43694129534,0.00047561934246626925,29111.71299466949,2968.5685728224717,19289.754881531884,1967.0075797068198,0.6626114679360826,0.6626114679360826,30665.668920887267,30484.863174865135,1.007419239165512,0.8,4350.081539429631,4324.433322199387,1.007419239165512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.170015575919,2034.6934298245008,8.983907288362778,5.006988165317151,-0.8053188243622493,5.8123069896794,2.6455868817385233,3.5,0.7558819662110067,0.6,0.00022308102123922907,0.999891269966285,0.00022310527948378936,199.28119669535104,0.0,0.0,0.0,0.0790035942043498,7.556962498391367e-05,0.00014751139625531542,0.0005007912731277147,0.09189251932494363,0.09189251932494363,0.09189251932494363,0.09189236969942241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.58751359605,595.7636430535825,0.0,0.09189251932494363,0.09189251983884719,0.09189251983884719,0.3678951408635708,0.3678951408635708,0.5,10.074413778502713,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,-2.893330020015128e-11,27872.377172630626,21089.158220828373,0.7566329233495356,0.5978892973126455,0.41601131660075313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454099836279574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4435930972307,260.4435930972307,-12.706406902769288,244.488670332738,276.39851586172085,108874.45801232639,108871.86864836865,2.58936395774741,0.0,nan,276.39851586172085,3.2485158617208754,270.0165467559283,-3.1334532440716885,263.63457765012765,-9.515422349872324,257.2526085443328,-15.897391455667162,250.87063943853684,-22.279360561463136,244.488670332738,-28.66132966726198,1.0,1.0,25732.562594343566,25732.562594343566,275.98296649257566,2.832966492575679,275.98296649257566,275.98296649257566,86724.73689846258,86724.2586239276,0.4782745349803008,0.0,8648.866644398773,8648.866644398773,0.9207308766755914,3411.907434068624,275.98296649257566,2.832966492575679,1.0,0.002,0.1269991080308601,0.004796890017042469,0.000195893734232018,0.0018041062823747748,0.097946867116009,0.097946867116009,0.0,1.6606792763856904e-11,0.999998328049644,0.999998328049644,0.0,0.09189236619911594,1.5363973126312183e-07,0.0,0.0,0.0,1599320.3589575156,265.95572683333745,0.0,1.0,1286745.8819829668,2589.095170366058,,,,,,,,,,,,,,,,,,,2.0,14238.955928190751,1585.5505428128026,0.3678951408635708,6.175450102142607,2.6455868817385233
3989.0,-30.433943195118236,5.006956206387221,35.037871094048604,30.439704574551456,5.021329218633593,-26.888415953741347,-40.3755022334866,1.4758019761472214,-7.194288598157186,-7.194288598151295,40.07608195175726,35347.665991667,15453.835483917605,15453.835483917605,50801.501475584606,86734.21169526046,86724.50233941033,15453.835483917605,102178.33782332794,102178.33782332794,102178.33782332794,130050.81494185723,125538.01262327934,4512.802318577886,0.0,98832.4873008202,47445.94159344104,57096.16189708795,27872.477118529296,84968.63901561724,21089.22926959095,1585.5556043342817,0.0,0.8749635081634705,2.65887174300403,0.0014947306463915918,1.0,1.0,-7.194288598157186,325325.4151093989,1557816.2784430303,4.788486254352969,1557816.2784430303,4.788486254352969,0.7566327592595306,0.09189273738628105,3.394924835771381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394924835771381,1.2848558678285475,1.2851425097097817,2.642261222271511,5598.63446733789,14238.942050196558,6453.436483535361,0.00047562110387463737,29111.833717038357,2968.580883078152,19289.753513256674,1967.0074401815782,0.6626086731859461,0.6626086731859461,30665.6115848109,30484.863174865135,1.0074168846818594,0.8,4350.073406014769,4324.433322199387,1.0074168846818594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.170806795496,2034.6934298245008,8.983895914793797,5.006956206387221,-0.8053416426430244,5.812297849030245,2.645588909871824,3.5,0.755882545677664,0.6,0.00022308102123922907,0.9998881566791825,0.0002231059741522725,199.2811722205188,0.0,0.0,0.0,0.0790035942043498,7.556985420060452e-05,0.00014751116703862454,0.0005007893245330472,0.09189273689512506,0.09189273689512506,0.09189273689512506,0.0918925904831228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.7322136407,595.7635972685189,0.0,0.09189273689512506,0.09189273738628105,0.09189273738628105,0.36789583161054135,0.36789583161054135,0.5,10.07440938654674,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27872.477118529296,21089.22926959095,0.7566327592595306,0.5978853146776576,0.41600838145907104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454099660213724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4436112635066,260.4436112635066,-12.706388736493352,244.4886976223404,276.3985249046705,108874.14988809374,108871.53475346933,2.6151346244390137,0.0,nan,276.3985249046705,3.248524904670546,270.0165594482083,-3.1334405517916935,263.63459399173894,-9.515406008261039,257.25262853527346,-15.897371464726518,250.87066307880832,-22.279336921191657,244.4886976223404,-28.66130237765958,1.0,1.0,25732.562594343566,25732.562594343566,275.9829792399504,2.8329792399504186,275.9829792399504,275.9829792399504,86724.94807022641,86724.50233941033,0.44573081607813947,0.0,8648.866644398773,8648.866644398773,0.9207313463005646,3411.899459950238,275.9829792399504,2.8329792399504186,1.0,0.002,0.12699925830123243,0.004796886643022321,0.0001958939598306756,0.0018041060565854423,0.0979469799153378,0.0979469799153378,0.0,1.641611759722883e-11,0.999998364708451,0.999998364708451,0.0,0.0918925871148642,1.5027141685780298e-07,0.0,0.0,0.0,1599320.3407172284,265.9557114018428,0.0,1.0,1286745.9344570383,2589.094959098586,,,,,,,,,,,,,,,,,,,2.0,14238.942050196558,1585.5556043342817,0.36789583161054135,6.175450102142607,2.645588909871824
3990.0,-30.433913022092423,5.006924344788964,35.03788374994267,30.43986763749274,5.021337408039199,-26.888387979080683,-40.375475481245644,1.4758123637993026,-7.194304621453853,-7.194304621473652,40.07610733341808,35347.57020786827,15453.823807982577,15453.823807982577,50801.39401585085,86734.48217732122,86724.74226597685,15453.823807982577,102178.56607395943,102178.56607395943,102178.56607395943,130051.14290995806,125538.33158208197,4512.811327876092,0.0,98832.71428898806,47445.80231534445,57096.56885960401,27872.576835998618,84969.14569560264,21089.30011130873,1585.5606695369663,0.0,0.8749633205465149,2.658870146620731,0.0014947306463915918,1.0,1.0,-7.194304621453853,325325.2081346066,1557817.3745732778,4.788492670167493,1557817.3745732778,4.788492670167493,0.7566325939434133,0.09189295510339261,3.3949147357163403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949147357163403,1.2848558192291983,1.2851424610995903,2.642253461367357,5598.618022913271,14238.928181609566,6453.437500185322,0.00047562365756033474,29111.98718754684,2968.5965327147237,19289.75655209144,1967.0077500564862,0.662605284476869,0.662605284476869,30665.538599523265,30484.863174865135,1.0074138875710317,0.8,4350.063052679475,4324.433322199387,1.0074138875710317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1715893794951,2034.6934298245008,8.9838850399553,5.006924344788964,-0.8053647057133393,5.8122890505023035,2.645590915870157,3.5,0.7558831188200449,0.6,0.00022308102123922907,0.9998850054161127,0.0002231066772987475,199.28114744706423,0.0,0.0,0.0,0.0790035942043498,7.557008371756894e-05,0.00014751093752166013,0.0005007870554716164,0.09189295458716792,0.09189295458716792,0.09189295458716792,0.09189280916562585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.87595031114,595.763551788296,0.0,0.09189295458716792,0.09189295510339261,0.09189295510339261,0.36789652270354173,0.36789652270354173,0.5,10.074405024253588,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,27872.576835998618,21089.30011130873,0.7566325939434133,0.597880484733177,0.4160047734797644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540994816276565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4436296143171,260.4436296143171,-12.706370385682874,244.48872523635055,276.39853399228235,108873.77176372168,108871.13006435262,2.6416993690766133,0.0,nan,276.39853399228235,3.2485339922823755,270.0165722410981,-3.1334277589018598,263.6346104899095,-9.515389510090472,257.2526487387234,-15.897351261276583,250.87068698753893,-22.279313012461046,244.48872523635055,-28.66127476364943,1.0,1.0,25732.562594343566,25732.562594343566,275.98299095743806,2.832990957438085,275.98299095743806,275.98299095743806,86725.22180922277,86724.74226597685,0.4795432459213771,0.0,8648.866644398773,8648.866644398773,0.9207319441030131,3411.889309394922,275.98299095743806,2.832990957438085,1.0,0.002,0.12699940770678703,0.004796883168409713,0.00019589418385794396,0.0018041058329687245,0.09794709192897198,0.09794709192897198,0.0,1.6826668530756095e-11,0.9999983741226707,0.9999983741226707,0.0,0.09189280569672019,1.4940667242732268e-07,0.0,0.0,0.0,1599320.3217774183,265.9556953785461,0.0,1.0,1286745.9889434995,2589.094739728994,,,,,,,,,,,,,,,,,,,2.0,14238.928181609566,1585.5606695369663,0.36789652270354173,6.175450102142607,2.645590915870157
3991.0,-30.43388237786378,5.006892586065435,35.037896415306086,30.439997207745932,5.021345567097085,-26.888359583366764,-40.3754486242309,1.4758227714855197,-7.194320088837571,-7.19432008883308,40.076132917830684,35347.49900731736,15453.811458243117,15453.811458243117,50801.31046556048,86734.69531662152,86724.9862100489,15453.811458243117,102178.79766829201,102178.79766829201,102178.79766829201,130051.47459526575,125538.65421126687,4512.820383998887,0.0,98832.89169996858,47445.69538686134,57096.88479234137,27872.67692697375,84969.56171931513,21089.371262018427,1585.5657387594215,0.0,0.874963135233094,2.6588686056231063,0.0014947306463915918,1.0,1.0,-7.194320088837571,325325.00834069913,1557818.479460424,4.788499007211233,1557818.479460424,4.788499007211233,0.756632429575116,0.09189317283974155,3.3949068630083343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3949068630083343,1.2848557705361217,1.2851424123956505,2.6422474341939317,5598.605252056023,14238.91432130268,6453.437006893578,0.00047562539728286424,29112.106955532094,2968.608745650359,19289.755077609403,1967.0075997011625,0.6626025078526246,0.6626025078526246,30665.481709520187,30484.863174865135,1.007411551407683,0.8,4350.054982542384,4324.433322199387,1.007411551407683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1723626381126,2034.6934298245008,8.983873822122478,5.006892586065435,-0.8053874650144515,5.812280051079886,2.6455928979653285,3.5,0.755883685132951,0.6,0.00022308102123922907,0.9998818049517095,0.00022310739142813288,199.28112228673658,0.0,0.0,0.0,0.0790035942043498,7.557031413407335e-05,0.00014751070710515573,0.0005007851119185055,0.09189317234552966,0.09189317234552966,0.09189317234552966,0.09189303023675437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.0201895426,595.7635061546392,0.0,0.09189317234552966,0.09189317283974155,0.09189317283974155,0.3678972138736477,0.3678972138736477,0.5,10.074400761065041,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27872.67692697375,21089.371262018427,0.756632429575116,0.5978765741239832,0.41600189870441845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540993008626244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44364815618854,260.44364815618854,-12.706351843811433,244.48875319689887,276.39854311547634,108873.46399872212,108870.79479516695,2.6692035551659874,0.0,nan,276.39854311547634,3.248543115476366,270.01658513176415,-3.133414868235832,263.63462714804484,-9.515372851955135,257.25266916433065,-15.897330835669322,250.87071118061644,-22.279288819383538,244.48875319689887,-28.661246803101108,1.0,1.0,25732.562594343566,25732.562594343566,275.983003695401,2.8330036954010325,275.983003695401,275.983003695401,86725.43160671846,86724.9862100489,0.4453966695582494,0.0,8648.866644398773,8648.866644398773,0.9207324100724993,3411.881397323376,275.983003695401,2.8330036954010325,1.0,0.002,0.1269995536765844,0.0047968798044316415,0.0001958944028086204,0.0018041056133808778,0.0979472014043102,0.0979472014043102,0.0,1.618949809281678e-11,0.9999984115146162,0.9999984115146162,0.0,0.09189302686877962,1.4597096192560705e-07,0.0,0.0,0.0,1599320.3034947016,265.9556799111624,0.0,1.0,1286746.0415396073,2589.09452797025,,,,,,,,,,,,,,,,,,,2.0,14238.91432130268,1585.5657387594215,0.3678972138736477,6.175450102142607,2.6455928979653285
3992.0,-30.433851384194764,5.006860923665148,35.03790908308046,30.44015971189367,5.021353734629681,-26.888330872311954,-40.37542173229156,1.475833221511082,-7.194336160172668,-7.194336160165334,40.07615831872938,35347.40607828482,15453.799903220077,15453.799903220077,50801.20598150489,86734.96497177628,86725.2261574768,15453.799903220077,102179.02606069688,102179.02606069688,102179.02606069688,130051.80278133895,125538.97332337727,4512.829457961675,0.0,98833.11772155688,47445.55882384875,57097.287664120144,27872.776720642076,84970.06438476223,21089.442155846697,1585.570808581092,0.0,0.8749629472739812,2.6588670044553258,0.0014947306463915918,1.0,1.0,-7.194336160172668,325324.80074559845,1557819.5764226583,4.788505434729711,1557819.5764226583,4.788505434729711,0.7566322640624548,0.09189339072792269,3.394896804402755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394896804402755,1.2848557216449614,1.285142363493583,2.642239706148775,5598.588877255676,14238.900471441324,6453.438002569748,0.0004756279369755828,29112.259787508923,2968.6243301748227,19289.75805375211,1967.0079031832595,0.6625991315874656,0.6625991315874656,30665.409023678894,30484.863174865135,1.0074085665966526,0.8,4350.044671685079,4324.433322199387,1.0074085665966526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1731272869863,2034.6934298245008,8.983863111263355,5.006860923665148,-0.8054104753879399,5.812271399053087,2.645594857991712,3.5,0.7558842451404891,0.6,0.00022308102123922907,0.9998785680032022,0.00022310811370297783,199.28109683950868,0.0,0.0,0.0,0.0790035942043498,7.557054485086023e-05,0.00014751047638836886,0.0005007828449068015,0.09189339021317042,0.09189339021317042,0.09189339021317042,0.09189324898475987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.1634088528,595.7634608435287,0.0,0.09189339021317042,0.09189339072792269,0.09189339072792269,0.36789790539957035,0.36789790539957035,0.5,10.074396525408979,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27872.776720642076,21089.442155846697,0.7566322640624548,0.5978718075517326,0.4159983440547293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540991172746869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4436668869197,260.4436668869197,-12.70633311308029,244.48878150141314,276.3985522724243,108873.08492860002,108870.38853763018,2.6963909698290522,0.0,nan,276.3985522724243,3.2485522724243197,270.01659811822464,-3.1334018817753417,263.6346439640209,-9.515356035979096,257.25268980981855,-15.897310190181429,250.8707356556168,-22.279264344383165,244.48878150141314,-28.661218498586834,1.0,1.0,25732.562594343566,25732.562594343566,275.9830153672908,2.833015367290841,275.9830153672908,275.9830153672908,86725.70455665003,86725.2261574768,0.4783991732256254,0.0,8648.866644398773,8648.866644398773,0.9207330054199514,3411.871288424769,275.9830153672908,2.833015367290841,1.0,0.002,0.12699969885269372,0.004796876340052949,0.00019589462029275052,0.0018041053968589902,0.09794731014637525,0.09794731014637525,0.0,1.7151740531323734e-11,0.999998420162243,0.999998420162243,0.0,0.0918932455512744,1.4517664828601174e-07,0.0,0.0,0.0,1599320.2844981032,265.9556638398273,0.0,1.0,1286746.096189405,2589.094307943085,,,,,,,,,,,,,,,,,,,2.0,14238.900471441324,1585.570808581092,0.36789790539957035,6.175450102142607,2.645594857991712
3993.0,-30.43381993295762,5.006829363139164,35.037921759807716,30.44028882812711,5.021361854130334,-26.88830175425048,-40.37539480542762,1.4758436742941332,-7.194351675603912,-7.19435167560612,40.07618391201166,35347.33760503068,15453.7876733398,15453.7876733398,50801.125278370484,86735.17751288346,86725.46997650542,15453.7876733398,102179.25764984523,102179.25764984523,102179.25764984523,130052.13449819038,125539.29592254266,4512.838575647719,0.0,98833.2943631088,47445.454451403355,57097.59990189494,27872.87684834516,84970.4767502401,21089.513330249396,1585.575880556758,0.0,0.8749627616586367,2.658865458672255,0.0014947306463915918,1.0,1.0,-7.194351675603912,325324.60033125867,1557820.6816937008,4.788511782101522,1557820.6816937008,4.788511782101522,0.7566320995495484,0.09189360862124156,3.3948889646799554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948889646799554,1.284855672740904,1.2851423145786154,2.6422337050805456,5598.576161712206,14238.886629601897,6453.437494113683,0.0004756296658624165,29112.37904725584,2968.636491284571,19289.756533942906,1967.0077482058507,0.6625963650250417,0.6625963650250417,30665.35237197473,30484.863174865135,1.0074062402214008,0.8,4350.036635351905,4324.433322199387,1.0074062402214008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1738826219903,2034.6934298245008,8.98385205673756,5.006829363139164,-0.8054331825315604,5.812262545670724,2.6455967941444007,3.5,0.7558847983269716,0.6,0.00022308102123922907,0.9998752832782809,0.00022310884664316895,199.28107101660297,0.0,0.0,0.0,0.0790035942043498,7.557077586793125e-05,0.00014751024537129783,0.0005007809041882514,0.09189360812919119,0.09189360812919119,0.09189360812919119,0.09189347001746109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.307105707,595.7634153866069,0.0,0.09189360812919119,0.09189360862124156,0.09189360862124156,0.3678985969952833,0.3678985969952833,0.5,10.074392383648817,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27872.87684834516,21089.513330249396,0.7566320995495484,0.5978679562749063,0.4159955193487932,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454098931593318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4436858094033,260.4436858094033,-12.706314190596686,244.488810165952,276.3985614528528,108872.77567236753,108870.05167761199,2.72399475553697,0.0,nan,276.3985614528528,3.2485614528528117,270.0166111954758,-3.133388804524202,263.6346609380922,-9.515339061907753,257.25271068071373,-15.897289319286244,250.87076042333348,-22.279239576666498,244.488810165952,-28.661189834047974,1.0,1.0,25732.562594343566,25732.562594343566,275.98302804271464,2.833028042714659,275.98302804271464,275.98302804271464,86725.91377946186,86725.46997650542,0.4438029564335011,0.0,8648.866644398773,8648.866644398773,0.9207334694358008,3411.8634095033553,275.98302804271464,2.833028042714659,1.0,0.002,0.12699984076762805,0.00479687298512237,0.00019589483296957573,0.0018041051839204293,0.09794741648478786,0.09794741648478786,0.0,1.6890005019587484e-11,0.9999984556577807,0.9999984556577807,0.0,0.09189346670606208,1.4191517948022549e-07,0.0,0.0,0.0,1599320.2661585887,265.95564832439607,0.0,1.0,1286746.1489488815,2589.0940955266383,,,,,,,,,,,,,,,,,,,2.0,14238.886629601897,1585.575880556758,0.3678985969952833,6.175450102142607,2.6455967941444007
3994.0,-30.43378814544512,5.006797898021693,35.0379344381441,30.440450948104285,5.0213699715777835,-26.888272333743057,-40.375367808714486,1.4758541586220753,-7.194367787759177,-7.194367787770927,40.07620931250624,35347.2473088226,15453.776227964541,15453.776227964541,50801.02353678714,86735.44671731026,86725.70967197188,15453.776227964541,102179.48589993642,102179.48589993642,102179.48589993642,130052.46256452566,125539.61485768229,4512.847706843372,0.0,98833.51974444826,47445.320331683055,57097.999347516896,27872.97666458923,84970.97601210613,21089.58423744341,1585.5809524154797,0.0,0.8749625734736455,2.658863853439075,0.0014947306463915918,1.0,1.0,-7.194367787759177,325324.3922090794,1557821.7786407291,4.788518217347652,1557821.7786407291,4.788518217347652,0.7566319339059444,0.09189382665146228,3.394878933669932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394878933669932,1.2848556236892648,1.2851422655160332,2.642225998841847,5598.559833117128,14238.872797962207,6453.43847825529,0.00047563219671577136,29112.53145560842,2968.652032611383,19289.759475608025,1967.0080481722123,0.6625929972809673,0.6625929972809673,30665.27988546902,30484.863174865135,1.0074032635991317,0.8,4350.02635277137,4324.433322199387,1.0074032635991317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1746293590486,2034.6934298245008,8.983841503186655,5.006797898021693,-0.805456137754188,5.812254035775881,2.645598708258504,3.5,0.7558853452167155,0.6,0.00022308102123922907,0.9998719634450435,0.00022310958742218038,199.28104491760658,0.0,0.0,0.0,0.0790035942043498,7.557100748492425e-05,0.00014751001375430483,0.0005007786381998514,0.0918938261313503,0.0918938261313503,0.0918938261313503,0.09189368871839076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.44977596146,595.763370253951,0.0,0.0918938261313503,0.09189382665146228,0.09189382665146228,0.3678992889271346,0.3678992889271346,0.5,10.07438826150516,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27872.97666458923,21089.58423744341,0.7566319339059444,0.5978632460282595,0.4159920124230014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540987431707317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4437049191581,260.4437049191581,-12.706295080841869,244.48883918312188,276.39857065519243,108872.39478230079,108869.64382868349,2.7509536173148854,0.0,nan,276.39857065519243,3.2485706551924523,270.01662436078107,-3.1333756392189116,263.63467806636396,-9.515321933636017,257.2527317719518,-15.897268228048176,250.8707854775376,-22.279214522462382,244.48883918312188,-28.661160816878095,1.0,1.0,25732.562594343566,25732.562594343566,275.9830396446396,2.833039644639598,275.9830396446396,275.9830396446396,86726.18628881252,86725.70967197188,0.4766168406349607,0.0,8648.866644398773,8648.866644398773,0.9207340631482576,3411.8533283382817,275.9830396446396,2.833039644639598,1.0,0.002,0.12699998215640795,0.004796869525758384,0.00019589504459541915,0.0018041049720425417,0.09794752229770957,0.09794752229770957,0.0,1.6637960974230648e-11,0.9999984613780033,0.9999984613780033,0.0,0.09189368526159923,1.4138986304683232e-07,0.0,0.0,0.0,1599320.2471137315,265.9556322122408,0.0,1.0,1286746.2037374843,2589.093874940697,,,,,,,,,,,,,,,,,,,2.0,14238.872797962207,1585.5809524154797,0.3678992889271346,6.175450102142607,2.645598708258504
3995.0,-30.433755913150964,5.006766533797653,35.0379471247213,30.440579715091758,5.0213780342955685,-26.888242518407665,-40.37534077707676,1.4758646384113765,-7.194383351318152,-7.194383351310991,40.07623490637029,35347.181393147184,15453.76411592152,15453.76411592152,50800.945509068704,86735.65890197543,86725.95326066343,15453.76411592152,102179.71737658494,102179.71737658494,102179.71737658494,130052.79418057366,125539.93730252507,4512.856878048598,0.0,98833.69582911728,47445.21831639611,57098.308347467966,27873.07680398872,84971.38515145669,21089.65541735115,1585.5860259959504,0.0,0.8749623875882163,2.6588623028625697,0.0014947306463915918,1.0,1.0,-7.194383351318152,325324.19117326895,1557822.883936461,4.788524573958776,1557822.883936461,4.788524573958776,0.756631769275402,0.09189404467363824,3.3948711179076607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948711179076607,1.284855574658864,1.285142216474694,2.6422200166808767,5598.547157635871,14238.858974107608,6453.437960718069,0.0004756339181110348,29112.6503471009,2968.6641561696297,19289.75792865464,1967.0078904268676,0.6625902382184023,0.6625902382184023,30665.223406849917,30484.863174865135,1.0074009443339758,0.8,4350.018340991194,4324.433322199387,1.0074009443339758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1753668034705,2034.6934298245008,8.983830610618845,5.006766533797653,-0.8054787936880707,5.812245327485724,2.645600598553299,3.5,0.7558858853009426,0.6,0.00022308102123922907,0.9998685971717107,0.00022311033856873758,199.2810184534312,0.0,0.0,0.0,0.0790035942043498,7.557123940220846e-05,0.00014750978183702062,0.0005007766979673613,0.0918940441783017,0.0918940441783017,0.0918940441783017,0.09189390964917163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.5929620023,595.7633249630986,0.0,0.0918940441783017,0.09189404467363824,0.09189404467363824,0.3678999808981933,0.3678999808981933,0.5,10.074384226310993,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27873.07680398872,21089.65541735115,0.756631769275402,0.5978594490194421,0.41598923367134516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540985527335888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44372421759454,260.44372421759454,-12.706275782405442,244.48886856513568,276.3985798700519,108872.08350146728,108869.30538603113,2.7781154361084237,0.0,nan,276.3985798700519,3.2485798700519126,270.01663760907024,-3.133362390929733,263.6346953480859,-9.51530465191405,257.2527530871032,-15.897246912896776,250.87081082612036,-22.279189173879615,244.48886856513568,-28.661131434864302,1.0,1.0,25732.562594343566,25732.562594343566,275.9830522453321,2.8330522453321123,275.9830522453321,275.9830522453321,86726.39512418251,86725.95326066343,0.4418635190813802,0.0,8648.866644398773,8648.866644398773,0.9207345257446345,3411.8454734971992,275.9830522453321,2.8330522453321123,1.0,0.002,0.12700012051510193,0.0047968661767157335,0.00019589525176747782,0.0018041047645704059,0.09794762588373891,0.09794762588373891,0.0,1.633788373686662e-11,0.9999984943585538,0.9999984943585538,0.0,0.09189390631415592,1.3835948231836197e-07,0.0,0.0,0.0,1599320.228717321,265.9556166486818,0.0,1.0,1286746.2566606065,2589.093661865446,,,,,,,,,,,,,,,,,,,2.0,14238.858974107608,1585.5860259959504,0.3678999808981933,6.175450102142607,2.645600598553299
