time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3996.0,-30.433723357036257,5.006735264010634,35.037959812174854,30.440741520747565,5.0213860899723946,-26.888212412334628,-40.37531367558984,1.4758751440142077,-7.194399511451593,-7.194399511439125,40.07626030542415,35347.0935874022,15453.75278712047,15453.75278712047,50800.846374522676,86735.92782924969,86726.19270165275,15453.75278712047,102179.94548877321,102179.94548877321,102179.94548877321,130053.12211467684,125540.2560553834,4512.866059293427,0.0,98833.92072494907,47445.08647881389,57098.704717927976,27873.176625903623,84971.8813438316,21089.7263256784,1585.5910991789497,0.0,0.8749621991416549,2.6588606928508733,0.0014947306463915918,1.0,1.0,-7.194399511451593,325323.9824315557,1557823.980822602,4.788531018153111,1557823.980822602,4.788531018153111,0.7566316035208882,0.09189426282856686,3.394861107921744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394861107921744,1.2848555255076968,1.2851421673125616,2.642212327008752,5598.530864143374,14238.845160223053,6453.438937705769,0.0004756364425504181,29112.8024337505,2968.6796646918674,19289.760848936254,1967.0081882127183,0.6625868771250141,0.6625868771250141,30665.151072193483,30484.863174865135,1.0073979739504428,0.8,4350.008079951253,4324.433322199387,1.0073979739504428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1760956628,2034.6934298245008,8.983820218223645,5.006735264010634,-0.8055016981239733,5.812236962134607,2.6456024668424165,3.5,0.7558864190978333,0.6,0.00022308102123922907,0.9998651970916469,0.0002231110972640261,199.28099172339154,0.0,0.0,0.0,0.0790035942043498,7.557147191942332e-05,0.00014750954931980575,0.0005007744320328729,0.09189426230079425,0.09189426230079425,0.09189426230079425,0.09189412823331766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.73514699715,595.7632799881061,0.0,0.09189426230079425,0.09189426282856686,0.09189426282856686,0.36790067317861963,0.36790067317861963,0.5,10.074380203403235,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27873.176625903623,21089.7263256784,0.7566316035208882,0.5978547911509845,0.4159857711561446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540983596318355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4437436992062,260.4437436992062,-12.706256300793768,244.48889830152712,276.39858909688434,108871.70044168975,108868.89595732445,2.8044843652977383,0.0,nan,276.39858909688434,3.248589096884359,270.01665093781384,-3.1333490621861415,263.6347127787412,-9.515287221258802,257.2527746196711,-15.897225380328905,250.8708364605999,-22.279163539400088,244.48889830152712,-28.661101698472862,1.0,1.0,25732.562594343566,25732.562594343566,275.9830637698705,2.8330637698705345,275.9830637698705,275.9830637698705,86726.66730448425,86726.19270165275,0.4746028314984869,0.0,8648.866644398773,8648.866644398773,0.9207351182110576,3411.835413461353,275.9830637698705,2.8330637698705345,1.0,0.002,0.12700025859294248,0.00479686272229942,0.00019589545826698685,0.0018041045577951787,0.09794772913349342,0.09794772913349342,0.0,1.606216548655226e-11,0.9999984974078459,0.9999984974078459,0.0,0.09189412474896852,1.3807959833719913e-07,0.0,0.0,0.0,1599320.209615746,265.9556004885484,0.0,1.0,1286746.3116123467,2589.0934406227407,,,,,,,,,,,,,,,,,,,2.0,14238.845160223053,1585.5910991789497,0.36790067317861963,6.175450102142607,2.6456024668424165
3997.0,-30.43369036843075,5.006704094130652,35.03797250720995,30.440870008338266,5.021394093523012,-26.888181922234274,-40.37528276732189,1.4758856461841612,-7.194415125239857,-7.194415125238121,40.07628589850148,35347.01692006554,15453.74079345305,15453.74079345305,50800.757713518586,86736.13971775632,86726.43605596211,15453.74079345305,102180.17684941516,102180.17684941516,102180.17684941516,130053.45361565996,125540.57833865116,4512.8752770087995,0.0,98834.09631173045,47444.97351014173,57099.02533509857,27873.27676624481,84972.30210134338,21089.79750337453,1585.5961738704611,0.0,0.8749620129794684,2.658859137271542,0.0014947306463915918,1.0,1.0,-7.194415125239857,325323.7807471287,1557825.0860872355,4.788537384231739,1557825.0860872355,4.788537384231739,0.7566314387878059,0.09189448096126503,3.3948533136114163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948533136114163,1.284855476372594,1.285142118166497,2.6422063617581113,5598.5182244930775,14238.831353900112,6453.438412642794,0.0004756381573568184,29112.920995868175,2968.691754663231,19289.759279487884,1967.0080281735236,0.6625841248367199,0.6625841248367199,30665.09474853228,30484.863174865135,1.00739566105098,0.8,4350.0000901526455,4324.433322199387,1.00739566105098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.176815242813,2034.6934298245008,8.983809487789,5.006704094130652,-0.805524304859742,5.812228398990394,2.645604311346329,3.5,0.7558869460989511,0.6,0.00022308102123922907,0.9998617518560274,0.00022311186604060743,199.28096463826472,0.0,0.0,0.0,0.0790035942043498,7.557173709772354e-05,0.00014750928414150553,0.000500772382056238,0.09189448046233256,0.09189448046233256,0.09189448046233256,0.09189434902562019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.87788194657,595.7632348438443,0.0,0.09189448046233256,0.09189448096126503,0.09189448096126503,0.36790136546987817,0.36790136546987817,0.5,10.074376261012272,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27873.27676624481,21089.79750337453,0.7566314387878059,0.5978507873416253,0.4159828090559255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540981645901445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44376336526585,260.44376336526585,-12.706236634734125,244.48892840209334,276.39859832843797,108871.387040766,108868.55600402954,2.831036736451646,0.0,nan,276.39859832843797,3.2485983284379927,270.0166643431686,-3.1333356568313775,263.6347303579001,-9.515269642099895,257.25279637263196,-15.897203627368015,250.87086238736333,-22.279137612636646,244.48892840209334,-28.66107159790664,1.0,1.0,25732.562594343566,25732.562594343566,275.98307629320436,2.8330762932043854,275.98307629320436,275.98307629320436,86726.87593001734,86726.43605596211,0.43987405522784684,0.0,8648.866644398773,8648.866644398773,0.92073557953645,3411.8275801794734,275.98307629320436,2.8330762932043854,1.0,0.002,0.12700039385492368,0.004796859378502382,0.00019589566064224948,0.0018041043556899763,0.09794783032112474,0.09794783032112474,0.0,1.6332225936249722e-11,0.999998528064541,0.999998528064541,0.0,0.09189434569852002,1.352627450099029e-07,0.0,0.0,0.0,1599320.1911599576,265.9555848747601,0.0,1.0,1286746.364706262,2589.0932268599067,,,,,,,,,,,,,,,,,,,2.0,14238.831353900112,1585.5961738704611,0.36790136546987817,6.175450102142607,2.645604311346329
3998.0,-30.43365700317226,5.006673017706753,35.03798520247779,30.441031464748107,5.021402090984465,-26.888151093758484,-40.37525556106118,1.4758961803014357,-7.194431336023285,-7.194431335969688,40.076311295903714,35346.93175782835,15453.729582340518,15453.729582340518,50800.66134016887,86736.40829284707,86726.67525535404,15453.729582340518,102180.40483769456,102180.40483769456,102180.40483769456,130053.78142802144,125540.8969265667,4512.8845014547405,0.0,98834.32064594339,47444.84410659382,57099.41837705507,27873.376590326872,84972.79496738195,21089.868410235595,1585.601248255491,0.0,0.8749618242574085,2.658857522215188,0.0014947306463915918,1.0,1.0,-7.194431336023285,325323.5713513747,1557826.1829021685,4.78854383785058,1557826.1829021685,4.78854383785058,0.756631272924235,0.09189469921564423,3.3948433278730485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948433278730485,1.2848554270880275,1.2851420688709356,2.6421986912310116,5598.501971566591,14238.817557326607,6453.43938004218,0.0004756406741359337,29113.072710741406,2968.7072252748294,19289.76217110939,1967.0083230368566,0.6625807712832847,0.6625807712832847,30665.02258901905,30484.863174865135,1.007392697862714,0.8,4349.989853957662,4324.433322199387,1.007392697862714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1775262486674,2034.6934298245008,8.983799257069554,5.006673017706753,-0.8055471607574463,5.812220178464199,2.645606133872552,3.5,0.7558874668207292,0.6,0.00022308102123922907,0.9998582672968753,0.00022311264359730742,199.28093724389643,0.0,0.0,0.0,0.0790035942043498,7.557197051526715e-05,0.0001475090507239619,0.0005007701166511292,0.09189469869126231,0.09189469869126231,0.09189469869126231,0.09189456747523277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.0196416689,595.7631900070058,0.0,0.09189469869126231,0.09189469921564423,0.09189469921564423,0.3679020580456573,0.3679020580456573,0.5,10.074372324683225,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,27873.376590326872,21089.868410235595,0.756631272924235,0.5978461854722966,0.41597939400953904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540979669574812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44378321592586,260.44378321592586,-12.706216784074115,244.48895886562372,276.39860756622795,108871.00219870641,108868.14458779649,2.857610909934155,0.0,nan,276.39860756622795,3.2486075662279745,270.01667782610707,-3.133322173892907,263.63474808598573,-9.515251914014243,257.2528183458656,-15.897181654134386,250.87088860574528,-22.2791113942547,244.48895886562372,-28.661041134376262,1.0,1.0,25732.562594343566,25732.562594343566,275.98308773920536,2.833087739205382,275.98308773920536,275.98308773920536,86727.14773957862,86726.67525535404,0.4724842245777836,0.0,8648.866644398773,8648.866644398773,0.9207361705660632,3411.817544512414,275.98308773920536,2.833087739205382,1.0,0.002,0.1270005290448378,0.004796855928035753,0.00019589586266684244,0.0018041041538226742,0.09794793133342122,0.09794793133342122,0.0,1.6489516349582622e-11,0.9999985288478676,0.9999985288478676,0.0,0.09189456402456152,1.3519108271180087e-07,0.0,0.0,0.0,1599320.171998506,265.9555686639767,0.0,1.0,1286746.4198302235,2589.0930049238677,,,,,,,,,,,,,,,,,,,2.0,14238.817557326607,1585.601248255491,0.3679020580456573,6.175450102142607,2.645606133872552
3999.0,-30.433623218243227,5.006642040244464,35.03799790461545,30.44115963801744,5.021410026909989,-26.888119893728554,-40.375224548019446,1.4759067012414642,-7.19444699785231,-7.194446997844873,40.076336884074856,35346.85765494983,15453.717702080774,15453.717702080774,50800.575357030604,86736.61993477707,86726.91832240381,15453.717702080774,102180.63602448459,102180.63602448459,102180.63602448459,130054.1127576905,125541.21899857416,4512.893759116339,0.0,98834.49576355546,47444.73347979115,57099.735870849225,27873.476733205913,84973.21260405514,21089.939586552497,1585.6063241741679,0.0,0.8749616378467492,2.6588559618510947,0.0014947306463915918,1.0,1.0,-7.19444699785231,325323.3690466023,1557827.2879563903,4.788550212429507,1557827.2879563903,4.788550212429507,0.7566311080751498,0.09189491744792258,3.394835553800185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394835553800185,1.2848553778651153,1.2851420196370422,2.642192741910737,5598.489365670828,14238.803769398337,6453.438848667567,0.0004756423828820652,29113.190962348664,2968.719283582943,19289.760582795112,1967.0081610738746,0.662578025464198,0.662578025464198,30664.966411540077,30484.863174865135,1.0073903909685573,0.8,4349.981884895749,4324.433322199387,1.0073903909685573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1782279861395,2034.6934298245008,8.98378868576477,5.006642040244464,-0.80556971822854,5.812211758473004,2.64560793264156,3.5,0.7558879807547314,0.6,0.00022308102123922907,0.9998547389220392,0.00022311343093671447,199.2809095049675,0.0,0.0,0.0,0.0790035942043498,7.557223659410173e-05,0.00014750878464512733,0.000500768066611133,0.09189491694628041,0.09189491694628041,0.09189491694628041,0.09189478814629047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.16197075817,595.7631449944289,0.0,0.09189491694628041,0.09189491744792258,0.09189491744792258,0.3679027506081952,0.3679027506081952,0.5,10.074368461578587,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27873.476733205913,21089.939586552497,0.7566311080751498,0.5978422352199765,0.41597647743005295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540977670683681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4438032501791,260.4438032501791,-12.70619674982089,244.48898969805398,276.3986168023047,108870.68673318102,108867.80269287968,2.884040301352785,0.0,nan,276.3986168023047,3.2486168023046957,270.01669138145303,-3.1333086185469483,263.63476596060315,-9.51523403939683,257.2528405397546,-15.897159460245405,250.87091511890497,-22.279084881095002,244.48898969805398,-28.661010301945993,1.0,1.0,25732.562594343566,25732.562594343566,275.9831001812494,2.833100181249449,275.9831001812494,275.9831001812494,86727.35603368163,86726.91832240381,0.43771127781656105,0.0,8648.866644398773,8648.866644398773,0.9207366306923632,3411.8097315691857,275.9831001812494,2.833100181249449,1.0,0.002,0.12700066166441384,0.004796852585609638,0.00019589606094694853,0.0018041039554791906,0.09794803047347427,0.09794803047347427,0.0,1.6426139094749548e-11,0.9999985568275765,0.9999985568275765,0.0,0.09189478482771186,1.3262021071644797e-07,0.0,0.0,0.0,1599320.1534859252,265.95555300214767,0.0,1.0,1286746.4730874882,2589.0927905034127,,,,,,,,,,,,,,,,,,,2.0,14238.803769398337,1585.6063241741679,0.3679027506081952,6.175450102142607,2.64560793264156
4000.0,-30.43358906924372,5.0066111552969135,35.0380106062877,30.441320849955105,5.021417956040224,-26.888088366715394,-40.37519727190954,1.475917252234623,-7.194463257181894,-7.194463257135309,40.07636227553973,35346.7750086745,15453.706603951909,15453.706603951909,50800.481612626405,86736.88829081091,86727.15723143102,15453.706603951909,102180.86383538293,102180.86383538293,102180.86383538293,130054.44038712751,125541.53736750771,4512.903019619797,0.0,98834.71965632138,47444.6063698266,57100.12587388309,27873.576551744583,84973.70242562768,21090.01048629287,1585.6113993949466,0.0,0.8749614488774744,2.6588543419596804,0.0014947306463915918,1.0,1.0,-7.194463257181894,325323.15902398253,1557828.3845155633,4.788556674505677,1557828.3845155633,4.788556674505677,0.7566309421089654,0.09189513578576992,3.394825587214817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394825587214817,1.2848553285016011,1.2851419702625153,2.642185086451612,5598.473144671572,14238.789990989642,6453.439810392241,0.00047564489398394655,29113.342384522133,2968.734724347472,19289.763457454523,1967.0084542075554,0.6625746780524164,0.6625746780524164,30664.894390356043,30484.863174865135,1.0073874334637913,0.8,4349.9716683234665,4324.433322199387,1.0073874334637913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1789211639289,2034.6934298245008,8.98377861385223,5.0066111552969135,-0.8055925255609138,5.812203680857827,2.6456097094699476,3.5,0.755888488419985,0.6,0.00022308102123922907,0.9998511725386622,0.00022311422676318658,199.28088146712835,0.0,0.0,0.0,0.0790035942043498,7.557247061235196e-05,0.00014750855062687713,0.0005007658020010947,0.09189513525942412,0.09189513525942412,0.09189513525942412,0.0918950064503523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.30335322913,595.7631002799232,0.0,0.09189513525942412,0.09189513578576992,0.09189513578576992,0.36790344342683934,0.36790344342683934,0.5,10.074364597566568,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,27873.576551744583,21090.01048629287,0.7566309421089654,0.5978376858074295,0.4159731069693166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540975646650918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4438234671264,260.4438234671264,-12.706176532873599,244.48902089513442,276.39862603911837,108870.29975254556,108867.38941262041,2.910339925152771,0.0,nan,276.39862603911837,3.248626039118392,270.01670501032044,-3.1332949896795412,263.6347839815242,-9.515216018475769,257.25286295272844,-15.897137047271542,250.87094192393212,-22.279058076067855,244.48902089513442,-28.66097910486556,1.0,1.0,25732.562594343566,25732.562594343566,275.983111545119,2.8331115451190385,275.983111545119,275.983111545119,86727.62771120806,86727.15723143102,0.4704797770391451,0.0,8648.866644398773,8648.866644398773,0.9207372205867106,3411.799715150891,275.983111545119,2.8331115451190385,1.0,0.002,0.12700079444461934,0.004796849136202284,0.0001958962592351115,0.0018041037572905153,0.09794812961755575,0.09794812961755575,0.0,1.6525626787139425e-11,0.9999985550784358,0.9999985550784358,0.0,0.09189500300450658,1.3278126333968698e-07,0.0,0.0,0.0,1599320.1342670831,265.9555367428181,0.0,1.0,1286746.528376523,2589.092567902839,,,,,,,,,,,,,,,,,,,2.0,14238.789990989642,1585.6113993949466,0.36790344342683934,6.175450102142607,2.6456097094699476
4001.0,-30.43355451312073,5.006580368400566,35.0380233141698,30.441448708903067,5.021425832199653,-26.8880564785887,-40.37516611916942,1.4759277964933182,-7.194478965416408,-7.194478965402795,40.07638785747582,35346.70341561418,15453.694832932648,15453.694832932648,50800.39824854683,86737.09962270135,86727.40001426292,15453.694832932648,102181.09484719558,102181.09484719558,102181.09484719558,130054.77153620796,125541.85922623696,4512.912309971005,0.0,98834.89425943472,47444.49804834046,57100.440234549176,27873.676689012376,84974.11692356155,21090.08165553143,1585.6164761059429,0.0,0.8749612622325796,2.6588527769738266,0.0014947306463915918,1.0,1.0,-7.194478965416408,325322.95611999935,1557829.4893021546,4.788563057098037,1557829.4893021546,4.788563057098037,0.756630777160625,0.09189535409262348,3.394817835297077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394817835297077,1.2848552791695989,1.2851419209195074,2.642179154597976,5598.46057578552,14238.776221000659,6453.439271176472,0.0004756465959122674,29113.460295811652,2968.7467479528336,19289.761845702502,1967.0082898545888,0.662571939223507,0.662571939223507,30664.838372917267,30484.863174865135,1.0073851331439911,0.8,4349.963721964074,4324.433322199387,1.0073851331439911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1796050876774,2034.6934298245008,8.983768199103244,5.006580368400566,-0.8056150338882233,5.812195402288789,2.6456114625778437,3.5,0.7558889893079553,0.6,0.00022308102123922907,0.9998475636509292,0.0002231150320801422,199.28085309503092,0.0,0.0,0.0,0.0790035942043498,7.557273789137761e-05,0.00014750828334785145,0.0005007637511633409,0.09189535358962783,0.09189535358962783,0.09189535358962783,0.09189522698208871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.445335497,595.7630553797745,0.0,0.09189535358962783,0.09189535409262348,0.09189535409262348,0.3679041362050538,0.3679041362050538,0.5,10.074360800166787,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27873.676689012376,21090.08165553143,0.756630777160625,0.5978337885434493,0.4159702353530817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540973600807505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44384386574444,260.44384386574444,-12.706156134255536,244.48905246040536,276.39863527108264,108869.9823083649,108867.04581579451,2.936492570381099,0.0,nan,276.39863527108264,3.2486352710826623,270.0167187089482,-3.1332812910517873,263.63480214681135,-9.515197853188624,257.2528855846773,-15.897114415322676,250.87096902254171,-22.279030977458262,244.48905246040536,-28.660947539594616,1.0,1.0,25732.562594343566,25732.562594343566,275.98312390790886,2.8331239079088846,275.98312390790886,275.98312390790886,86727.8357058099,86727.40001426292,0.4356915469834348,0.0,8648.866644398773,8648.866644398773,0.920737679400427,3411.7919244735626,275.98312390790886,2.8331239079088846,1.0,0.002,0.12700092487548262,0.004796845794179945,0.0001958964541205292,0.0018041035622344066,0.0979482270602646,0.0979482270602646,0.0,1.6354935634954604e-11,0.9999985806511895,0.9999985806511895,0.0,0.09189522366106195,1.304315615202793e-07,0.0,0.0,0.0,1599320.1156996442,265.95552103458357,0.0,1.0,1286746.5817915718,2589.092352847174,,,,,,,,,,,,,,,,,,,2.0,14238.776221000659,1585.6164761059429,0.3679041362050538,6.175450102142607,2.6456114625778437
4002.0,-30.433519605177963,5.006549673086732,35.038036021027956,30.44160964144396,5.021433697987226,-26.888024274862026,-40.37513873828573,1.4759383663720378,-7.1944952739881955,-7.194495273997782,40.07641324431529,35346.62321905793,15453.683846740025,15453.683846740025,50800.307065797955,86737.36773051883,86727.63866486224,15453.683846740025,102181.32251160227,102181.32251160227,102181.32251160227,130055.09901929049,125542.17741888862,4512.92160040187,0.0,98835.11769424005,47444.37317834584,57100.82723988245,27873.776507688224,84974.60374757067,21090.152552184813,1585.6215524483644,0.0,0.8749610730070323,2.658851152177981,0.0014947306463915918,1.0,1.0,-7.1944952739881955,325322.74546152,1557830.5856632353,4.7885695279412905,1557830.5856632353,4.7885695279412905,0.7566306110823435,0.09189557250030524,3.3948078885598783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3948078885598783,1.2848552297177351,1.2851418714566114,2.6421715147672087,5598.444387900879,14238.762460306014,6453.440226550668,0.0004756491010382639,29113.61141444949,2968.762157765342,19289.764701379907,1967.0085810526436,0.6625685981302247,0.6625685981302247,30664.766495086365,30484.863174865135,1.0073821815290112,0.8,4349.953525727164,4324.433322199387,1.0073821815290112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1802804691129,2034.6934298245008,8.983758285222075,5.006549673086732,-0.8056377939241219,5.812187467010854,2.645613193789607,3.5,0.7558894839398878,0.6,0.00022308102123922907,0.9998439180349621,0.00022311584559884124,199.28082443408212,0.0,0.0,0.0,0.0790035942043498,7.557297280998686e-05,0.0001475080484292422,0.0005007614864336639,0.09189557197458247,0.09189557197458247,0.09189557197458247,0.0918954451538164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.58640662796,595.7630107662418,0.0,0.09189557197458247,0.09189557250030524,0.09189557250030524,0.3679048292135515,0.3679048292135515,0.5,10.074356996112998,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27873.776507688224,21090.152552184813,0.7566306110823435,0.5978292904631554,0.41596690846667767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454097153057419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4438644440431,260.4438644440431,-12.706135555956905,244.48908438759617,276.39864450048935,108869.59322347278,108866.63086477922,2.9623586935578095,0.0,nan,276.39864450048935,3.2486445004893767,270.0167324779112,-3.1332675220887722,263.63482045533186,-9.515179544668115,257.25290843275366,-15.89709156724632,250.87099641017608,-22.2790035898239,244.48908438759617,-28.660915612403812,1.0,1.0,25732.562594343566,25732.562594343566,275.9831351925939,2.833135192593943,275.9831351925939,275.9831351925939,86728.10714624077,86727.63866486224,0.46848137852794025,0.0,8648.866644398773,8648.866644398773,0.9207382681183738,3411.7819280026774,275.9831351925939,2.833135192593943,1.0,0.002,0.1270010556592943,0.004796842344622181,0.00019589664930951402,0.0018041033673164757,0.097948324654757,0.097948324654757,0.0,1.6625989647522932e-11,0.999998576810911,0.999998576810911,0.0,0.09189544171552913,1.3078477611192098e-07,0.0,0.0,0.0,1599320.0964225892,265.9555047260118,0.0,1.0,1286746.637248044,2589.092129572526,,,,,,,,,,,,,,,,,,,2.0,14238.762460306014,1585.6215524483644,0.3679048292135515,6.175450102142607,2.645613193789607
4003.0,-30.433484302187768,5.006519074957867,35.03804873347221,30.44177050413566,5.021441512710465,-26.887991720698015,-40.37510751569641,1.4759489300481605,-7.194511025937288,-7.194511025960872,40.076438818623856,35346.531001430376,15453.672179608298,15453.672179608298,50800.203181038676,86737.63594351521,86727.88115501138,15453.672179608298,102181.55333461968,102181.55333461968,102181.55333461968,130055.42997782034,125542.49906035402,4512.9309174663185,0.0,98835.34108819788,47444.23614211219,57101.227717872986,27873.876643200663,84975.10436107365,21090.22371703571,1585.6266301238645,0.0,0.8749608861483906,2.6588495828383545,0.0014947306463915918,1.0,1.0,-7.194511025937288,325322.54199307,1557831.6901206113,4.788575917846468,1557831.6901206113,4.788575917846468,0.7566304460266131,0.09189579087079267,3.394797943785273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394797943785273,1.2848551802948942,1.2851418220227446,2.6421638764036537,5598.428203125084,14238.748707811365,6453.441184010554,0.000475651606105321,29113.762505109313,2968.7775647248873,19289.76756329158,1967.008872886417,0.6625652579224801,0.6625652579224801,30664.69463139558,30484.863174865135,1.007379230496415,0.8,4349.9433314961025,4324.433322199387,1.007379230496415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.180946610718,2034.6934298245008,8.983748023751078,5.006519074957867,-0.8056602527137509,5.812179327671618,2.6456149013172685,3.5,0.7558899718049339,0.6,0.00022308102123922907,0.9998402311767338,0.00022311666832677872,199.28079544879049,0.0,0.0,0.0,0.0790035942043498,7.557324068993984e-05,0.00014750778054928922,0.0005007591101010563,0.09189579036301508,0.09189579036301508,0.09189579036301508,0.09189566556762116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.7280943872,595.7629659614462,0.0,0.09189579036301508,0.09189579087079267,0.09189579087079267,0.3679055221592041,0.3679055221592041,0.5,10.074353252168114,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27873.876643200663,21090.22371703571,0.7566304460266131,0.5978245459420677,0.4159633726513234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540969439264193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4438852006265,260.4438852006265,-12.706114799373495,244.48911667867552,276.39865372257566,108869.20273151652,108866.2147080214,2.9880234950905384,0.0,nan,276.39865372257566,3.248653722575682,270.01674631379814,-3.13325368620184,263.6348389050165,-9.515161094983455,257.25293149623593,-15.897068503764046,250.87102408745704,-22.278975912542933,244.48911667867552,-28.660883321324462,1.0,1.0,25732.562594343566,25732.562594343566,275.98314747784764,2.8331474778476604,275.98314747784764,275.98314747784764,86728.37526074545,86727.88115501138,0.49410573407658376,0.0,8648.866644398773,8648.866644398773,0.9207388567192379,3411.7719335041993,275.98314747784764,2.8331474778476604,1.0,0.002,0.12700118431213764,0.004796839000595083,0.00019589684143480896,0.0018041031744600738,0.09794842071740448,0.09794842071740448,0.0,1.5894882632316865e-11,0.9999986000009573,0.9999986000009573,0.0,0.09189566221677342,1.286540192468045e-07,0.0,0.0,0.0,1599320.0778034697,265.9554889740627,0.0,1.0,1286746.690811739,2589.0919139184593,,,,,,,,,,,,,,,,,,,2.0,14238.748707811365,1585.6266301238645,0.3679055221592041,6.175450102142607,2.6456149013172685
4004.0,-30.433448562035444,5.006488577283825,35.03806145459091,30.441893508564704,5.021450047418028,-26.887958701088973,-40.375076223257906,1.4759601853655397,-7.194526440842367,-7.194526440754111,40.076464493457074,35346.46661048342,15453.660121348486,15453.660121348486,50800.1267318319,86737.83771486883,86728.12563755424,15453.660121348486,102181.78575890273,102181.78575890273,102181.78575890273,130055.7627034787,125542.82242228452,4512.940281194177,0.0,98835.50723225498,47444.13612409557,57101.52345351046,27873.97694457597,84975.50039808643,21090.295024977517,1585.6317074933963,0.0,0.8749607007732487,2.658848047078519,0.0014947306463915918,1.0,1.0,-7.194526440842367,325322.34287832316,1557832.7989202524,4.788582257022881,1557832.7989202524,4.788582257022881,0.7566302816032681,0.0918960093028579,3.3947905511998133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947905511998133,1.2848551276361697,1.2851417693522724,2.6421582310570897,5598.416241313138,14238.734964394429,6453.440405693282,0.00047565317547781406,29113.874844892496,2968.789020194715,19289.76523684917,1967.0086356553124,0.662562621417369,0.662562621417369,30664.6412105019,30484.863174865135,1.0073770368056048,0.8,4349.935753469873,4324.433322199387,1.0073770368056048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.181604231379,2034.6934298245008,8.983737579413061,5.006488577283825,-0.8056825119380226,5.812171089221848,2.645616587003539,3.5,0.7558904534295826,0.6,0.00022308102123922907,0.9998364986785385,0.0002231175012455239,199.2807661045783,0.0,0.0,0.0,0.0790035942043498,7.55735091700573e-05,0.00014750751206917177,0.0005007571082034167,0.09189600880214518,0.09189600880214518,0.09189600880214518,0.09189588727964801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.8698039514,595.7629211544852,0.0,0.09189600880214518,0.0918960093028579,0.0918960093028579,0.3679062153096357,0.3679062153096357,0.5,10.074349604532234,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,-8.827782949083485e-11,27873.97694457597,21090.295024977517,0.7566302816032681,0.5978208600578699,0.4159606762525095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540967324287795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.443906208272,260.443906208272,-12.706093791727994,244.48914934953646,276.3986630670059,108868.90019308371,108865.87602767065,3.0241654130882276,0.0,nan,276.3986630670059,3.248663067005907,270.01676032351236,-3.1332396764876194,263.63485758002014,-9.515142419979838,257.25295483652496,-15.897045163475013,250.87105209303184,-22.278947906968142,244.48914934953646,-28.660850650463516,1.0,1.0,25732.562594343566,25732.562594343566,275.98316033063594,2.8331603306359625,275.98316033063594,275.98316033063594,86728.57363760554,86728.12563755424,0.4480000512994593,0.0,8648.866644398773,8648.866644398773,0.9207392942632163,3411.7645039558124,275.98316033063594,2.8331603306359625,1.0,0.002,0.1270013096685664,0.004796835728866157,0.00019589702861064947,0.001804102986010146,0.09794851430532472,0.09794851430532472,0.0,1.4620795459746594e-11,0.999998635861488,0.999998635861488,0.0,0.09189588394397251,1.253588853927108e-07,0.0,0.0,0.0,1599320.0595827415,265.9554735591576,0.0,1.0,1286746.7432293282,2589.091702878775,,,,,,,,,,,,,,,,,,,2.0,14238.734964394429,1585.6317074933963,0.3679062153096357,6.175450102142607,2.645616587003539
4005.0,-30.433412497664477,5.0064581701723165,35.038074179450504,30.442051716987066,5.021458215808032,-26.88792542631794,-40.375044860970206,1.475971143166661,-7.1945427803541975,-7.194542780347846,40.07649004441089,35346.378722497284,15453.649262628214,15453.649262628214,50800.027985125496,86738.10060033933,86728.3663346931,15453.649262628214,102182.01559732131,102182.01559732131,102182.01559732131,130056.09301496622,125543.14333692781,4512.9496780384015,0.0,98835.72587971776,47444.00399745757,57101.91320251132,27874.07741764491,84975.99062015623,21090.36639020538,1585.636815558903,0.0,0.8749605107381319,2.658846419202521,0.0014947306463915918,1.0,1.0,-7.1945427803541975,325322.13182051084,1557833.9023691262,4.788588755555758,1557833.9023691262,4.788588755555758,0.756630114575728,0.09189622811917486,3.3947808081811703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947808081811703,1.284855076369398,1.2851417180740634,2.6421507535104802,5598.400397289153,14238.721230912073,6453.441230624203,0.00047565560645703575,29114.02280863936,2968.8041082978757,19289.767702622896,1967.0088870942573,0.6625593388248224,0.6625593388248224,30664.57080468399,30484.863174865135,1.0073741456424823,0.8,4349.925766045514,4324.433322199387,1.0073741456424823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1822537791097,2034.6934298245008,8.983727874577081,5.0064581701723165,-0.8057051772211468,5.812163347393463,2.6456182519967992,3.5,0.7558909291419427,0.6,0.00022308102123922907,0.9998327323360364,0.00022311834172303652,199.28073649417738,0.0,0.0,0.0,0.0790035942043498,7.55737782503454e-05,0.0001475072429888837,0.0005007547575663788,0.09189622759349209,0.09189622759349209,0.09189622759349209,0.09189610709704085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.01074626885,595.7628765908571,0.0,0.09189622759349209,0.09189622811917486,0.09189622811917486,0.3679069088105639,0.3679069088105639,0.5,10.074345991822932,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27874.07741764491,21090.36639020538,0.756630114575728,0.597816249206229,0.41595724232855436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540965183121963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44392741750505,260.44392741750505,-12.706072582494926,244.4891823837996,276.39867245121013,108868.5165976956,108865.46341255015,3.0531851454476255,0.0,nan,276.39867245121013,3.2486724512101546,270.01677443772684,-3.1332255622731395,263.6348764242472,-9.515123575752796,257.25297841076406,-15.89702158923592,250.87108039728273,-22.278919602717252,244.4891823837996,-28.660817616200376,1.0,1.0,25732.562594343566,25732.562594343566,275.9831718209474,2.8331718209474275,275.9831718209474,275.9831718209474,86728.83993648738,86728.3663346931,0.4736017942777835,0.0,8648.866644398773,8648.866644398773,0.9207398709211941,3411.7547122220763,275.9831718209474,2.8331718209474275,1.0,0.002,0.12700143405079065,0.004796832306600011,0.00019589721391286198,0.001804102803445943,0.09794860695643098,0.09794860695643098,0.0,1.7358804931671967e-11,0.9999986464939499,0.9999986464939499,0.0,0.09189610373707412,1.2438210074324248e-07,0.0,0.0,0.0,1599320.0402691038,265.9554572196458,0.0,1.0,1286746.798790995,2589.091479180696,,,,,,,,,,,,,,,,,,,2.0,14238.721230912073,1585.636815558903,0.3679069088105639,6.175450102142607,2.6456182519967992
4006.0,-30.43337599632083,5.00642785906073,35.03808691151629,30.442177585233026,5.021466146287415,-26.887891782059775,-40.375013498682506,1.4759819308432232,-7.19455857464493,-7.194558574648047,40.076515701553774,35346.3143704588,15453.637736558374,15453.637736558374,50799.952107017176,86738.30867952117,86728.60965298113,15453.637736558374,102182.24738953951,102182.24738953951,102182.24738953951,130056.42529185177,125543.46618880192,4512.959103049851,0.0,98835.8970994848,47443.902786385355,57102.21590344383,27874.177902312265,84976.39380575609,21090.437803168144,1585.6419107869049,0.0,0.8749603233218493,2.6588448456466613,0.0014947306463915918,1.0,1.0,-7.19455857464493,325321.9278054336,1557835.0104064448,4.788595164535434,1557835.0104064448,4.788595164535434,0.7566299489470725,0.09189644682945752,3.3947732006007167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947732006007167,1.284855025898569,1.2851416675919747,2.6421449363336285,5598.388071389447,14238.707505116237,6453.440609556422,0.00047565725792639307,29114.138488543347,2968.8159043652367,19289.765846209735,1967.0086977927974,0.6625566424986409,0.6625566424986409,30664.515830120403,30484.863174865135,1.0073718881536213,0.8,4349.917967623284,4324.433322199387,1.0073718881536213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.182894155045,2034.6934298245008,8.983717829695786,5.00642785906073,-0.8057275471706262,5.812155406231356,2.6456198934803004,3.5,0.7558913981372287,0.6,0.00022308102123922907,0.9998289203743477,0.0002231191923871385,199.280706525012,0.0,0.0,0.0,0.0790035942043498,7.557404733151946e-05,0.00014750697390770963,0.0005007527219236018,0.09189644631613857,0.09189644631613857,0.09189644631613857,0.09189632832245959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.1518500937,595.7628319799298,0.0,0.09189644631613857,0.09189644682945752,0.09189644682945752,0.3679076024167917,0.3679076024167917,0.5,10.074342452120037,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27874.177902312265,21090.437803168144,0.7566299489470725,0.5978125198291966,0.4159545114523856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540963022533073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4439488097716,260.4439488097716,-12.70605119022838,244.48921578870534,276.3986818308366,108868.19807606308,108865.11854243181,3.0795336312791393,0.0,nan,276.3986818308366,3.248681830836631,270.0167886224101,-3.1332113775898733,263.6348954139867,-9.515104586013251,257.2530022055581,-15.896997794441859,250.87110899713232,-22.278891002867653,244.48921578870534,-28.66078421129464,1.0,1.0,25732.562594343566,25732.562594343566,275.9831841596151,2.8331841596151435,275.9831841596151,275.9831841596151,86729.04462727038,86728.60965298113,0.4349742892518407,0.0,8648.866644398773,8648.866644398773,0.9207403211888293,3411.74706660372,275.9831841596151,2.8331841596151435,1.0,0.002,0.12700155587949497,0.00479682898123045,0.00019589739549503516,0.0018041026204668562,0.09794869774751758,0.09794869774751758,0.0,1.5961891530746897e-11,0.9999986742716782,0.9999986742716782,0.0,0.0918963249997353,1.2182972223351833e-07,0.0,0.0,0.0,1599320.0215999268,265.95544142535505,0.0,1.0,1286746.8524986533,2589.091262947078,,,,,,,,,,,,,,,,,,,2.0,14238.707505116237,1585.6419107869049,0.3679076024167917,6.175450102142607,2.6456198934803004
4007.0,-30.43333917670319,5.006397637292476,35.038099642278894,30.44233708586546,5.021473972416414,-26.887857861791762,-40.37498206654561,1.4759926561927288,-7.194574989396017,-7.194574989471926,40.07654112875522,35346.227672103145,15453.627018806177,15453.627018806177,50799.85469090932,86738.5747037666,86728.84832478993,15453.627018806177,102182.4753435961,102182.4753435961,102182.4753435961,130056.7532499209,125543.78472639431,4512.968523526595,0.0,98836.11814944333,47443.77111330232,57102.60781793445,27874.27790632481,84976.88572425925,21090.508826520436,1585.646998260811,0.0,0.8749601333481816,2.658843210276248,0.0014947306463915918,1.0,1.0,-7.194574989396017,325321.7157759647,1557836.108514547,4.788601660970468,1557836.108514547,4.788601660970468,0.7566297823892649,0.09189666559299511,3.3947633560826347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947633560826347,1.2848549757193448,1.285141617401556,2.64213737755269,5598.372055239667,14238.693789276565,6453.441512651813,0.00047565972843455824,29114.2880319925,2968.831153553201,19289.768545622297,1967.008973056273,0.6625533320418332,0.6625533320418332,30664.444690765813,30484.863174865135,1.0073689668713495,0.8,4349.907876143006,4324.433322199387,1.0073689668713495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1835260579817,2034.6934298245008,8.983708298974424,5.006397637292476,-0.8057501795102295,5.812147816802706,2.645621513245259,3.5,0.7558918609272168,0.6,0.00022308102123922907,0.9998250751900838,0.00022312005047164633,199.28067629453915,0.0,0.0,0.0,0.0790035942043498,7.557431701287268e-05,0.0001475067042263564,0.0005007503542841542,0.09189666505773278,0.09189666505773278,0.09189666505773278,0.09189654669296249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.29189538676,595.7627877018252,0.0,0.09189666505773278,0.09189666559299511,0.09189666559299511,0.36790829628133365,0.36790829628133365,0.5,10.07433890139156,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,7.58859641791787e-11,27874.27790632481,21090.508826520436,0.7566297823892649,0.5978079127981851,0.41595108329573066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540960835766137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44397037123935,260.44397037123935,-12.706029628760632,244.4892495508908,276.39869119158664,108867.80552552275,108864.70163445394,3.1038910688062575,0.0,nan,276.39869119158664,3.2486911915866585,270.01680286344845,-3.13319713655153,263.6349145353099,-9.51508546469006,257.25302620716974,-15.896973792830238,250.87113787903064,-22.278862120969336,244.4892495508908,-28.660750449109173,1.0,1.0,25732.562594343566,25732.562594343566,275.9831953405236,2.8331953405236163,275.9831953405236,275.9831953405236,86729.31392572513,86728.84832478993,0.46560093520383816,0.0,8648.866644398773,8648.866644398773,0.920740903852635,3411.737172863048,275.9831953405236,2.8331953405236163,1.0,0.002,0.1270016782077576,0.0047968255478147695,0.00019589757759884497,0.001804102438794012,0.09794878879942248,0.09794878879942248,0.0,1.6392856690139457e-11,0.9999986688377694,0.9999986688377694,0.0,0.09189654326362476,1.223293703513959e-07,0.0,0.0,0.0,1599320.0021973473,265.95542501060396,0.0,1.0,1286746.908316153,2589.0910382190177,,,,,,,,,,,,,,,,,,,2.0,14238.693789276565,1585.646998260811,0.36790829628133365,6.175450102142607,2.645621513245259
4008.0,-30.433301928755363,5.006367510442815,35.03811237752987,30.442463582754158,5.0214816880342505,-26.887823567077053,-40.37495059948412,1.4760033251567504,-7.194590852130659,-7.194590852120143,40.076566719225106,35346.1650489458,15453.615623380918,15453.615623380918,50799.78067232671,86738.78438396628,86729.0904847994,15453.615623380918,102182.70610818031,102182.70610818031,102182.70610818031,130057.08425260278,125544.10628911534,4512.977963487448,0.0,98836.29047607533,47443.67113696299,57102.910376791486,27874.37814442247,84977.28852121395,21090.580058016243,1585.6520832998413,0.0,0.874959945809873,2.6588416299029727,0.0014947306463915918,1.0,1.0,-7.194590852130659,325321.5108770051,1557837.2136726466,4.788608074126462,1557837.2136726466,4.788608074126462,0.7566296169457817,0.09189688428250083,3.3947557018700576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947557018700576,1.2848549258039277,1.285141567475003,2.642131522939039,5598.359650015876,14238.680081029695,6453.4409315024595,0.000475661398851615,29114.404439067504,2968.84302377137,19289.766808527987,1967.0087959219497,0.6625506233142722,0.6625506233142722,30664.38937916815,30484.863174865135,1.0073666955447775,0.8,4349.900029910774,4324.433322199387,1.0073666955447775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1841487669562,2034.6934298245008,8.983698422321943,5.006367510442815,-0.8057725138393872,5.812140024282202,2.6456231094436036,3.5,0.7558923169838867,0.6,0.00022308102123922907,0.9998211852902371,0.0002231209185415201,199.28064571239835,0.0,0.0,0.0,0.0790035942043498,7.557458699476273e-05,0.00014750643424446633,0.0005007483087139228,0.09189688376370271,0.09189688376370271,0.09189688376370271,0.09189676707852053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.4324958405,595.7627432512512,0.0,0.09189688376370271,0.09189688428250083,0.09189688428250083,0.3679089900679568,0.3679089900679568,0.5,10.074335399250819,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27874.37814442247,21090.580058016243,0.7566296169457817,0.5978042081166772,0.41594837472511126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454095862993232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44399210003695,260.44399210003695,-12.706007899963026,244.48928367837513,276.39870052169687,108867.48142685682,108864.35344771644,3.1279791403789,0.0,nan,276.39870052169687,3.2487005216968896,270.0168171530331,-3.133182846966861,263.6349337843717,-9.51506621562828,257.25305041570476,-15.896949584295214,250.87116704704027,-22.278832952959704,244.48928367837513,-28.660716321624847,1.0,1.0,25732.562594343566,25732.562594343566,275.9832074769207,2.833207476920734,275.9832074769207,275.9832074769207,86729.5202918628,86729.0904847994,0.42980706341040786,0.0,8648.866644398773,8648.866644398773,0.9207413568790241,3411.729480379408,275.9832074769207,2.833207476920734,1.0,0.002,0.12700179879332338,0.0047968222154787625,0.00019589775723602087,0.001804102257820198,0.09794887861801044,0.09794887861801044,0.0,1.5056218858472414e-11,0.9999986877930505,0.9999986877930505,0.0,0.09189676369477064,1.2058773019695196e-07,0.0,0.0,0.0,1599319.9834472614,265.9554091478693,0.0,1.0,1286746.962256543,2589.0908210484595,,,,,,,,,,,,,,,,,,,2.0,14238.680081029695,1585.6520832998413,0.3679089900679568,6.175450102142607,2.6456231094436036
