time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4009.0,-30.433264372568345,5.006337471971744,35.03812510986115,30.442623292934172,5.021489369477258,-26.887788998366126,-40.37491906257344,1.4760139939431318,-7.194607324804338,-7.194607324811313,40.076592106120714,35346.08035729585,15453.605021706102,15453.605021706102,50799.68537900195,86739.0511732289,86729.32840823496,15453.605021706102,102182.93342994105,102182.93342994105,102182.93342994105,130057.41144221298,125544.42404901954,4512.987393193438,0.0,98836.51193076647,47443.54111028889,57103.30091164175,27874.478012271928,84977.77892391368,21090.65097970078,1585.6571656330066,0.0,0.8749597556702945,2.658839988763408,0.0014947306463915918,1.0,1.0,-7.194607324804338,325321.29809956433,1557838.3100404264,4.788614576238569,1557838.3100404264,4.788614576238569,0.7566294504390532,0.09189710303949533,3.3947458405961535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947458405961535,1.2848548758893457,1.2851415175492855,2.6421239505717655,5598.343605078282,14238.666382591027,6453.44185361784,0.000475663877085979,29114.554246985903,2968.8582999276923,19289.76956479257,1967.0090769827177,0.6625473088529099,0.6625473088529099,30664.318118657597,30484.863174865135,1.0073637692903488,0.8,4349.889921243905,4324.433322199387,1.0073637692903488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1847629961972,2034.6934298245008,8.983689051395386,5.006337471971744,-0.8057951060816597,5.812132578053403,2.6456246839061097,3.5,0.755892766830317,0.6,0.00022308102123922907,0.999817263216697,0.00022312179379811254,199.28061487718963,0.0,0.0,0.0,0.0790035942043498,7.557485757684158e-05,0.0001475061636623875,0.0005007459355551854,0.09189710249678576,0.09189710249678576,0.09189710249678576,0.09189698493334143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.5722379101,595.7626990697322,0.0,0.09189710249678576,0.09189710303949533,0.09189710303949533,0.36790968401557717,0.36790968401557717,0.5,10.074331871007288,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27874.478012271928,21090.65097970078,0.7566294504390532,0.5977996368260734,0.415944977674029,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540956398438265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4440139906555,260.4440139906555,-12.705986009344485,244.48931815767196,276.39870982363743,108867.0851028407,108863.93382862219,3.1512742185454687,0.0,nan,276.39870982363743,3.248709823637455,270.01683149044453,-3.1331685095554462,263.6349531572536,-9.515046842746358,257.25307482405987,-15.896925175940112,250.8711964908655,-22.27880350913449,244.48931815767196,-28.660681842328017,1.0,1.0,25732.562594343566,25732.562594343566,275.98321851343337,2.833218513433394,275.98321851343337,275.98321851343337,86729.79036303291,86729.32840823496,0.46195479795278516,0.0,8648.866644398773,8648.866644398773,0.92074194053294,3411.719569799134,275.98321851343337,2.833218513433394,1.0,0.002,0.12700192038109187,0.004796818775129552,0.00019589793817437277,0.0018041020774537222,0.09794896908718638,0.09794896908718638,0.0,1.5628094738456833e-11,0.9999986768922183,0.9999986768922183,0.0,0.09189698144972319,1.2158977214448575e-07,0.0,0.0,0.0,1599319.963976209,265.95539267519564,0.0,1.0,1286747.0182709983,2589.0905955275007,,,,,,,,,,,,,,,,,,,2.0,14238.666382591027,1585.6571656330066,0.36790968401557717,6.175450102142607,2.6456246839061097
4010.0,-30.433226398745052,5.006307527426068,35.03813784584214,30.442783107887976,5.0214969784808945,-26.8877540610236,-40.37488371888173,1.476024639548656,-7.194623248898438,-7.194623248904625,40.076617675515465,35345.98362228459,15453.593745699587,15453.593745699587,50799.57736798418,86739.31831783388,86729.57011478794,15453.593745699587,102183.16386048753,102183.16386048753,102183.16386048753,130057.74203342674,125544.74519438134,4512.996839045408,0.0,98836.73354887452,47443.39884919391,57103.70522186734,27874.578172939207,84978.28339480655,21090.72215198672,1585.6622483061662,0.0,0.8749595678721052,2.6588384022785156,0.0014947306463915918,1.0,1.0,-7.194623248898438,325321.0924082295,1557839.4142910775,4.788620998285046,1557839.4142910775,4.788620998285046,0.7566292849755735,0.0918973217223453,3.3947359726123785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947359726123785,1.2848548260832204,1.285141467732049,2.642116372758599,5598.327548601494,14238.652691569016,6453.4427835280485,0.00047566635844793634,29114.70416145969,2968.8735869496404,19289.77234435641,1967.0093604193492,0.6625439928011037,0.6625439928011037,30664.246809618082,30484.863174865135,1.0073608410448196,0.8,4349.8798056929545,4324.433322199387,1.0073608410448196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.185368037759,2034.6934298245008,8.983679336447171,5.006307527426068,-0.8058174025277403,5.812124929953808,2.6456262348180744,3.5,0.7558932099480212,0.6,0.00022308102123922907,0.9998132975453768,0.00022312267879104146,199.2805836990937,0.0,0.0,0.0,0.0790035942043498,7.557516082160879e-05,0.00014750586041762027,0.0005007434505308358,0.09189732120872009,0.09189732120872009,0.09189732120872009,0.09189720494234123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.71266643686,595.762654674008,0.0,0.09189732120872009,0.0918973217223453,0.0918973217223453,0.36791037782518404,0.36791037782518404,0.5,10.074328383400468,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27874.578172939207,21090.72215198672,0.7566292849755735,0.597794816964834,0.41594137008002635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540954148478549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4440360450553,260.4440360450553,-12.70596395494465,244.48935299629252,276.3987190938156,108866.68720041485,108863.5123490564,3.1748513584663165,0.0,nan,276.3987190938156,3.248719093815623,270.01684587431316,-3.133154125686815,263.634972654809,-9.515027345190958,257.25309943530374,-15.896900564696239,250.87122621579775,-22.27877378420223,244.48935299629252,-28.660647003707453,1.0,1.0,25732.562594343566,25732.562594343566,275.98323053595584,2.833230535955863,275.98323053595584,275.98323053595584,86730.05752942621,86729.57011478794,0.48741463826445397,0.0,8648.866644398773,8648.866644398773,0.9207425245830813,3411.70965247544,275.98323053595584,2.833230535955863,1.0,0.002,0.12700204048914143,0.004796815438382213,0.0001958981170503506,0.001804101898967276,0.0979490585251753,0.0979490585251753,0.0,1.6017626461306556e-11,0.9999986930090354,0.9999986930090354,0.0,0.09189720161337614,1.2010896915900084e-07,0.0,0.0,0.0,1599319.9451535852,265.95537675110154,0.0,1.0,1286747.0724200313,2589.090377516983,,,,,,,,,,,,,,,,,,,2.0,14238.652691569016,1585.6622483061662,0.36791037782518404,6.175450102142607,2.6456262348180744
4011.0,-30.433181245162054,5.006277678866376,35.03815058718762,30.442900664079957,5.021505306044271,-26.88771259007113,-40.37484739730132,1.4760366497542983,-7.194638955254391,-7.194638955160302,40.076643302047984,35345.938001223636,15453.582224518459,15453.582224518459,50799.5202257421,86739.51248440568,86729.81297283105,15453.582224518459,102183.3951973495,102183.3951973495,102183.3951973495,130058.07361596717,125545.06730103493,4513.00631493223,0.0,98836.8902387364,47443.31575146308,57103.971652525914,27874.678418617666,84978.65007114358,21090.793400571547,1585.6673297726406,0.0,0.8749593810626926,2.6588368374871894,0.0014947306463915918,1.0,1.0,-7.194638955254391,325320.8895295197,1557840.5210082675,4.788627386520497,1557840.5210082675,4.788627386520497,0.7566291199429543,0.0918975404438631,3.394728982090933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394728982090933,1.2848547698927335,1.2851414115290263,2.64211104759672,5598.3162652224755,14238.639010165523,6453.441751371089,0.00047566778219103713,29114.810272088136,2968.88440722246,19289.769259170185,1967.009045817908,0.662541472154567,0.662541472154567,30664.196293967783,30484.863174865135,1.0073587666633008,0.8,4349.8726397903165,4324.433322199387,1.0073587666633008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1859646018936,2034.6934298245008,8.983669523251178,5.006277678866376,-0.8058395585242666,5.812117237390643,2.6456277640000816,3.5,0.7558936468571662,0.6,0.00022308102123922907,0.9998085821015386,0.00022312373111493597,199.2805466261277,0.0,0.0,0.0,0.0790035942043498,7.557547245771983e-05,0.00014750554878150925,0.0005007413614678175,0.09189753994101266,0.09189753994101266,0.09189753994101266,0.09189742573459989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.853071088,595.7626102888412,0.0,0.09189753994101266,0.0918975404438631,0.0918975404438631,0.36791107176412247,0.36791107176412247,0.5,10.074324958060215,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,-9.407585821463726e-11,27874.678418617666,21090.793400571547,0.7566291199429543,0.5977915650956218,0.41593903847180724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45409518734993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4440589514856,260.4440589514856,-12.705941048514376,244.48938937557867,276.39872852739063,108866.41127461813,108863.11376865239,3.2975059657381047,0.0,nan,276.39872852739063,3.2487285273906537,270.0168606970297,-3.133139302970278,263.63499286666877,-9.51500713333121,257.2531250363045,-15.896874963695495,250.87125720594165,-22.27874279405833,244.48938937557867,-28.66061062442131,1.0,1.0,25732.562594343566,25732.562594343566,275.9832429094536,2.833242909453645,275.9832429094536,275.9832429094536,86730.24831609918,86729.81297283105,0.4353432681382401,0.0,8648.866644398773,8648.866644398773,0.9207429383261221,3411.702627001388,275.9832429094536,2.833242909453645,1.0,0.002,0.12700215846582072,0.004796812148263556,0.00019589829272607175,0.0018041017232981156,0.09794914636303587,0.09794914636303587,0.0,1.60241871854927e-11,0.9999987162086617,0.9999987162086617,0.0,0.09189742246659666,1.1797726643720377e-07,0.0,0.0,0.0,1599319.9265883302,265.9553610447456,0.0,1.0,1286747.1258286492,2589.090162487484,,,,,,,,,,,,,,,,,,,2.0,14238.639010165523,1585.6673297726406,0.36791107176412247,6.175450102142607,2.6456277640000816
4012.0,-30.433142579698647,5.006247916674457,35.03816332900937,30.443057719990634,5.021513061266814,-26.88767701560001,-40.374811983760424,1.4760474958202872,-7.194655564480399,-7.194655564506223,40.07666879925371,35345.845291010344,15453.571868991658,15453.571868991658,50799.417160002005,86739.77465605077,86730.05203011946,15453.571868991658,102183.62389911112,102183.62389911112,102183.62389911112,130058.40273989184,125545.38693343158,4513.015806460258,0.0,98837.10738039734,47443.1780107578,57104.36596626615,27874.778840780724,84979.14480704688,21090.8647104235,1585.6724418320744,0.0,0.8749591897351033,2.6588351827455363,0.0014947306463915918,1.0,1.0,-7.194655564480399,325320.67498855456,1557841.622141168,4.788633929263721,1557841.622141168,4.788633929263721,0.7566289523189911,0.09189775950538011,3.3947193053393683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947193053393683,1.28485471914875,1.285141360773722,2.642103620546655,5598.300528194609,14238.625473862345,6453.4426138742,0.0004756702048855036,29114.95722928899,2968.8993926864923,19289.771837249704,1967.0093087088562,0.6625382165371904,0.6625382165371904,30664.12636676108,30484.863174865135,1.0073558951644057,0.8,4349.862720259398,4324.433322199387,1.0073558951644057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1865529921804,2034.6934298245008,8.98366043038235,5.006247916674457,-0.8058621125945757,5.812110029269033,2.645629272230285,3.5,0.7558940777800814,0.6,0.00022308102123922907,0.9998045442390193,0.0002231246322340159,199.28051488018818,0.0,0.0,0.0,0.0790035942043498,7.557577630407164e-05,0.00014750524493515742,0.000500738902620191,0.09189775896934652,0.09189775896934652,0.09189775896934652,0.09189764471591251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.9928480904,595.7625661013619,0.0,0.09189775896934652,0.09189775950538011,0.09189775950538011,0.36791176591950486,0.36791176591950486,0.5,10.074321533220292,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,27874.778840780724,21090.8647104235,0.7566289523189911,0.5977868720066182,0.4159355259607096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454094916838772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4440819131726,260.4440819131726,-12.705918086827353,244.4894258895311,276.3987379368134,108866.01001979678,108862.70455930081,3.3054604959883576,0.0,nan,276.3987379368134,3.248737936813427,270.0168755273559,-3.133124472644056,263.6350131179024,-9.51498688209756,257.2531507084444,-15.896849291555554,250.87128829898847,-22.278711701011503,244.4894258895311,-28.660574110468872,1.0,1.0,25732.562594343566,25732.562594343566,275.98325394041,2.8332539404100316,275.98325394041,275.98325394041,86730.51374561191,86730.05203011946,0.46171549244900234,0.0,8648.866644398773,8648.866644398773,0.9207435110564097,3411.6929018660653,275.98325394041,2.8332539404100316,1.0,0.002,0.12700227662215857,0.004796808700630415,0.00019589846831669468,0.0018041015494209044,0.09794923415834735,0.09794923415834735,0.0,1.7737599149886263e-11,0.9999987142689775,0.9999987142689775,0.0,0.09189764134957981,1.1815580029778677e-07,0.0,0.0,0.0,1599319.9069558594,265.9553444355196,0.0,1.0,1286747.1823074273,2589.0899350971827,,,,,,,,,,,,,,,,,,,2.0,14238.625473862345,1585.6724418320744,0.36791176591950486,6.175450102142607,2.645629272230285
4013.0,-30.433096625751514,5.0062182459463145,35.03817607317077,30.44321226133036,5.02152065070455,-26.88763489814128,-40.374775557406224,1.476058921805633,-7.194671666033798,-7.194671666035509,40.076694349982255,35345.776197062856,15453.560887072575,15453.560887072575,50799.33708413543,86740.03388899757,86730.29293087425,15453.560887072575,102183.85381794682,102183.85381794682,102183.85381794682,130058.73289882968,125545.70759997622,4513.0252988534685,0.0,98837.31975655009,47443.06206021849,57104.73077370177,27874.879080882856,84979.60985458462,21090.935926390302,1585.6775327212576,0.0,0.8749590010221558,2.6588335785830663,0.0014947306463915918,1.0,1.0,-7.194671666033798,325320.46700529975,1557842.7255868842,4.788640382596972,1557842.7255868842,4.788640382596972,0.7566287862699603,0.0918979783537275,3.394709829933202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394709829933202,1.2848546656915827,1.285141307304629,2.6420963557819777,5598.285135030005,14238.611809085622,6453.4432813729,0.0004756725411943588,29115.101056662308,2968.9140589969365,19289.773832447987,1967.00951216246,0.6625350121542503,0.6625350121542503,30664.05789450001,30484.863174865135,1.0073530834131526,0.8,4349.853007119939,4324.433322199387,1.0073530834131526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1871321391054,2034.6934298245008,8.983651021651115,5.0062182459463145,-0.8058843916735547,5.812102637619869,2.645630756767167,3.5,0.7558945019334763,0.6,0.00022308102123922907,0.9997997452577184,0.00022312570321942368,199.28047715011613,0.0,0.0,0.0,0.0790035942043498,7.557608884148798e-05,0.0001475049323977411,0.0005007364439742441,0.0918979778285881,0.0918979778285881,0.0918979778285881,0.0918978644926293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.1327661938,595.7625218706344,0.0,0.0918979778285881,0.0918979783537275,0.0918979783537275,0.3679124600442711,0.3679124600442711,0.5,10.074318132793591,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27874.879080882856,21090.935926390302,0.7566287862699603,0.5977826583466578,0.41593243670506175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540946851974499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44410556758777,260.44410556758777,-12.705894432412208,244.48946377107714,276.3987473640975,108865.63821769916,108862.23303519376,3.405182505399718,0.0,nan,276.3987473640975,3.2487473640975395,270.0168906454918,-3.1331093545081785,263.63503392689057,-9.514966073109406,257.2531772082873,-15.89682279171268,250.87132048968206,-22.278679510317914,244.48946377107714,-28.660536228922837,1.0,1.0,25732.562594343566,25732.562594343566,275.9832656923284,2.833265692328439,275.9832656923284,275.9832656923284,86730.7730305627,86730.29293087425,0.4800996884587221,0.0,8648.866644398773,8648.866644398773,0.9207440718689792,3411.6833790828678,275.9832656923284,2.833265692328439,1.0,0.002,0.1270023938578121,0.004796805337789071,0.00019589864269083378,0.0018041013731145172,0.09794932134541688,0.09794932134541688,0.0,1.5805350951636488e-11,0.9999987242701077,0.9999987242701077,0.0,0.09189786111672947,1.172369980259993e-07,0.0,0.0,0.0,1599319.8879234658,265.9553283339662,0.0,1.0,1286747.2370598791,2589.089714657292,,,,,,,,,,,,,,,,,,,2.0,14238.611809085622,1585.6775327212576,0.3679124600442711,6.175450102142607,2.645630756767167
4014.0,-30.433057172583116,5.006188670047812,35.0381888225548,30.44333344968038,5.021528724633582,-26.887598582861276,-40.37474000416694,1.476070133736257,-7.194687428372674,-7.194687428383557,40.076719988664934,35345.71079476655,15453.54950364347,15453.54950364347,50799.26029841002,86740.23397192582,86730.53572291735,15453.54950364347,102184.08522656083,102184.08522656083,102184.08522656083,130059.06462092891,125546.02980313792,4513.034817790985,0.0,98837.48320494068,47442.96002377058,57105.02575685567,27874.97939436809,84980.00515122376,21091.007220106745,1585.6826186655903,0.0,0.8749588138536596,2.6588320082165002,0.0014947306463915918,1.0,1.0,-7.194687428372674,325320.26340376394,1557843.8328312181,4.788646783117027,1557843.8328312181,4.788646783117027,0.7566286210194656,0.0918981971889832,3.394702554209981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394702554209981,1.2848546132358878,1.2851412548372316,2.642090800966556,5598.273365042686,14238.598291610373,6453.442517644915,0.0004756740857189513,29115.211605908207,2968.925331882774,19289.77154961393,1967.0092793781703,0.6625324181294823,0.6625324181294823,30664.00531781286,30484.863174865135,1.0073509244002803,0.8,4349.845548848712,4324.433322199387,1.0073509244002803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1877026985587,2034.6934298245008,8.983641424363507,5.006188670047812,-0.8059064732804329,5.812095143328245,2.6456322192919677,3.5,0.7558949197977051,0.6,0.00022308102123922907,0.9997956251740565,0.00022312662270390754,199.28044475746097,0.0,0.0,0.0,0.0790035942043498,7.55763938887475e-05,0.00014750462735048158,0.0005007343352244713,0.0918981966793898,0.0918981966793898,0.0918981966793898,0.09189808531262304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.2728230318,595.7624775991144,0.0,0.0918981966793898,0.0918981971889832,0.0918981971889832,0.36791315423430515,0.36791315423430515,0.5,10.074314791806833,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27874.97939436809,21091.007220106745,0.7566286210194656,0.5977789741011623,0.41592973231606767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540944098915713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4441292418464,260.4441292418464,-12.705870758153594,244.48950165310717,276.39875683058466,108865.309972684,108861.90193377927,3.4080389047285395,0.0,nan,276.39875683058466,3.248756830584682,270.0169057950894,-3.1330942049106056,263.63505475959334,-9.514945240406632,257.2532037240998,-15.896796275900158,250.8713526886037,-22.27864731139627,244.48950165310717,-28.66049834689281,1.0,1.0,25732.562594343566,25732.562594343566,275.9832780021028,2.8332780021028157,275.9832780021028,275.9832780021028,86730.96972573742,86730.53572291735,0.43400282006768975,0.0,8648.866644398773,8648.866644398773,0.9207445024902714,3411.676066981031,275.9832780021028,2.8332780021028157,1.0,0.002,0.12700250902442087,0.004796802048677395,0.00019589881400958523,0.0018041012016064362,0.09794940700479261,0.09794940700479261,0.0,1.5616021496744903e-11,0.9999987467896685,0.9999987467896685,0.0,0.09189808202121304,1.15167770164269e-07,0.0,0.0,0.0,1599319.8692920266,265.9553125716273,0.0,1.0,1286747.290658853,2589.089498861486,,,,,,,,,,,,,,,,,,,2.0,14238.598291610373,1585.6826186655903,0.36791315423430515,6.175450102142607,2.6456322192919677
4015.0,-30.43301738690534,5.006159180193094,35.03820157133316,30.443490819912427,5.021536478579266,-26.8875620003564,-40.37470818785948,1.4760810906867814,-7.1947040146380346,-7.1947040146407595,40.07674547070081,35345.63445688885,15453.539185620382,15453.539185620382,50799.17364250924,86740.49689108726,86730.77447886487,15453.539185620382,102184.31366448525,102184.31366448525,102184.31366448525,130059.39339029528,125546.34904572209,4513.044344573193,0.0,98837.70066255692,47442.83822377419,57105.402709758586,27875.079725810036,84980.48243556861,21091.078466618572,1585.6877257837814,0.0,0.874958622711991,2.658830355764759,0.0014947306463915918,1.0,1.0,-7.1947040146380346,325320.0491597082,1557844.9333110442,4.788653319507699,1557844.9333110442,4.788653319507699,0.7566284535893171,0.09189841628787562,3.3946928636960902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946928636960902,1.2848545619731369,1.2851412035630443,2.6420833642703485,5598.257607575802,14238.584645434656,6453.443342861862,0.000475676504244628,29115.358776506197,2968.9403391072588,19289.77401624261,1967.0095309042956,0.6625291539188567,0.6625291539188567,30663.935291046248,30484.863174865135,1.0073480488175244,0.8,4349.835615194714,4324.433322199387,1.0073480488175244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1882651261315,2034.6934298245008,8.983632488905084,5.006159180193094,-0.8059289153437987,5.812088095536892,2.6456336609724964,3.5,0.7558953317064275,0.6,0.00022308102123922907,0.9997914703850743,0.00022312754994129765,199.28041209181276,0.0,0.0,0.0,0.0790035942043498,7.557666687404864e-05,0.00014750435436518044,0.0005007319791275773,0.09189841574377278,0.09189841574377278,0.09189841574377278,0.09189830410483961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.41216125106,595.7624335535166,0.0,0.09189841574377278,0.09189841628787562,0.09189841628787562,0.3679138486302801,0.3679138486302801,0.5,10.074311442790686,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27875.079725810036,21091.078466618572,0.7566284535893171,0.5977745970202591,0.41592649798955394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540941735313446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4441529334779,260.4441529334779,-12.705847066522097,244.48953959005718,276.3987662768975,108864.9021078366,108861.49156793811,3.41053989849138,0.0,nan,276.3987662768975,3.248766276897527,270.01692093952914,-3.133079060470834,263.63507560216084,-9.514924397839138,257.2532302647952,-15.89676973520477,250.87138492742727,-22.278615072572705,244.48953959005718,-28.6604604099428,1.0,1.0,25732.562594343566,25732.562594343566,275.9832890213062,2.8332890213062,275.9832890213062,275.9832890213062,86731.235898011,86730.77447886487,0.46141914612962864,0.0,8648.866644398773,8648.866644398773,0.9207450760327094,3411.666328014571,275.9832890213062,2.8332890213062,1.0,0.002,0.127002624640016,0.00479679861299932,0.00019589898569034094,0.0018041010306711646,0.09794949284517047,0.09794949284517047,0.0,1.6361505466438997e-11,0.9999987419069807,0.9999987419069807,0.0,0.0918983006711196,1.156167560181974e-07,0.0,0.0,0.0,1599319.8496866843,265.95529598536194,0.0,1.0,1286747.3470595381,2589.0892717856827,,,,,,,,,,,,,,,,,,,2.0,14238.584645434656,1585.6877257837814,0.3679138486302801,6.175450102142607,2.6456336609724964
4016.0,-30.43297722227882,5.006129781910796,35.03821432392523,30.443648958485596,5.0215440512927545,-26.887525094920633,-40.374672564771004,1.4760919227052158,-7.194720052269929,-7.194720052285386,40.07677107777486,35345.54545938641,15453.528191162271,15453.528191162271,50799.073650548686,86740.76151339398,86731.016196043,15453.528191162271,102184.54438720527,102184.54438720527,102184.54438720527,130059.72449795586,125546.6706149732,4513.053882982661,0.0,98837.91943357763,47442.703375375386,57105.79562022471,27875.180110750593,84980.9757309753,21091.14979196446,1585.6928218257374,0.0,0.8749584341351485,2.658828757972867,0.0014947306463915918,1.0,1.0,-7.194720052269929,325319.84200242866,1557846.0391915594,4.788659768191851,1557846.0391915594,4.788659768191851,0.756628287536347,0.0918986352438391,3.394683117702279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394683117702279,1.284854511294892,1.2851411528734933,2.64207588319169,5598.24175606783,14238.571007235314,6453.44421008862,0.00047567894423572004,29115.50681068486,2968.955434392464,19289.77660844142,1967.0097952350113,0.6625258744032038,0.6625258744032038,30663.8648633236,30484.863174865135,1.0073451567715446,0.8,4349.825624663055,4324.433322199387,1.0073451567715446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.188818449515,2034.6934298245008,8.983623207765785,5.006129781910796,-0.8059510627020376,5.812080844612834,2.6456350793164027,3.5,0.7558957369475436,0.6,0.00022308102123922907,0.9997872760416471,0.00022312848601399525,199.28037911504327,0.0,0.0,0.0,0.0790035942043498,7.557697252277752e-05,0.00014750404871645157,0.0005007295039704727,0.0918986347195198,0.0918986347195198,0.0918986347195198,0.09189852441328901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.55191439774,595.7623893791624,0.0,0.0918986347195198,0.0918986352438391,0.0918986352438391,0.3679145429622421,0.3679145429622421,0.5,10.07430813311005,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27875.180110750593,21091.14979196446,0.756628287536347,0.597769950434125,0.41592303636616246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454093935179163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44417665729884,260.44417665729884,-12.705823342701137,244.48957763574893,276.39877567884656,108864.49181072637,108861.07663709385,3.415173632509588,0.0,nan,276.39877567884656,3.2487756788465845,270.01693607022924,-3.133063929770742,263.6350964616076,-9.514903538392389,257.2532568529903,-15.896743147009659,250.87141724437035,-22.27858275562963,244.48957763574893,-28.660422364251048,1.0,1.0,25732.562594343566,25732.562594343566,275.9833009315058,2.833300931505846,275.9833009315058,275.9833009315058,86731.50057438813,86731.016196043,0.48437834513606504,0.0,8648.866644398773,8648.866644398773,0.9207456528578964,3411.6565332907903,275.9833009315058,2.833300931505846,1.0,0.002,0.12700273882179539,0.004796795277242641,0.00019589915537955108,0.0018041008602282021,0.09794957768977554,0.09794957768977554,0.0,1.560775337097753e-11,0.9999987575090546,0.9999987575090546,0.0,0.09189852106061691,1.1418322218070722e-07,0.0,0.0,0.0,1599319.8307298352,265.95527994773005,0.0,1.0,1286747.4015946214,2589.089052221038,,,,,,,,,,,,,,,,,,,2.0,14238.571007235314,1585.6928218257374,0.3679145429622421,6.175450102142607,2.6456350793164027
4017.0,-30.432936634720146,5.006100478352782,35.038227082618555,30.44376962296667,5.021552271429706,-26.887487744104785,-40.37463687183333,1.4761033796464287,-7.194735769108661,-7.194735769103223,40.07679675869649,35345.48391644528,15453.516820343322,15453.516820343322,50799.0007367886,86740.96056785028,86731.25953372785,15453.516820343322,102184.77635407117,102184.77635407117,102184.77635407117,130060.05689874988,125546.99344618828,4513.063452561601,0.0,98838.08169416191,47442.60503877189,57106.08517265558,27875.280544678713,84981.3657173343,21091.221175765393,1585.6979123012309,0.0,0.8749582470550731,2.6588271921416666,0.0014947306463915918,1.0,1.0,-7.194735769108661,325319.6389889299,1557847.1482618784,4.788666165693395,1557847.1482618784,4.788666165693395,0.7566281222519078,0.09189885419939611,3.394675891824614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394675891824614,1.284854457692913,1.2851410992595564,2.6420703695266,5598.230073273125,14238.557377953768,6453.443363973062,0.0004756804605802718,29115.61658424986,2968.966628180863,19289.7740793454,1967.0095373389895,0.66252328964176,0.66252328964176,30663.81264675417,30484.863174865135,1.0073430125499436,0.8,4349.818217476363,4324.433322199387,1.0073430125499436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1893633753039,2034.6934298245008,8.983613751698185,5.006100478352782,-0.8059730210824698,5.812073499435252,2.6456364761348983,3.5,0.7558961360385423,0.6,0.00022308102123922907,0.9997830375511988,0.00022312943194718396,199.28034579104053,0.0,0.0,0.0,0.0790035942043498,7.557727877196432e-05,0.00014750374246726475,0.0005007273985075302,0.09189885369091187,0.09189885369091187,0.09189885369091187,0.09189874566056343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.69169302617,595.7623452001394,0.0,0.09189885369091187,0.09189885419939611,0.09189885419939611,0.36791523742002535,0.36791523742002535,0.5,10.074304892216542,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27875.280544678713,21091.221175765393,0.7566281222519078,0.5977663492224478,0.41592040346835224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454093694556816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4442005047609,260.4442005047609,-12.705799495239091,244.48961584934995,276.39878516016864,108864.1696025974,108860.73663012881,3.432972468591953,0.0,nan,276.39878516016864,3.2487851601686657,270.01695129801016,-3.1330487019898214,263.6351174358416,-9.51488256415837,257.25328357367965,-15.896716426320324,250.87144971151525,-22.278550288484723,244.48961584934995,-28.66038415065003,1.0,1.0,25732.562594343566,25732.562594343566,275.98331334989865,2.833313349898674,275.98331334989865,275.98331334989865,86731.69627335254,86731.25953372785,0.43673962469620164,0.0,8648.866644398773,8648.866644398773,0.9207460805272282,3411.649271283737,275.98331334989865,2.833313349898674,1.0,0.002,0.1270028506282927,0.004796792010285617,0.00019589932153362004,0.0018041006939746012,0.09794966076681003,0.09794966076681003,0.0,1.5508221009458145e-11,0.999998783361845,0.999998783361845,0.0,0.0918987423917437,1.1180765241971163e-07,0.0,0.0,0.0,1599319.8121521694,265.9552642308913,0.0,1.0,1286747.4550388523,2589.088837048307,,,,,,,,,,,,,,,,,,,2.0,14238.557377953768,1585.6979123012309,0.36791523742002535,6.175450102142607,2.6456364761348983
4018.0,-30.43289573601957,5.006071259805334,35.0382398417062,30.443925700988643,5.021560083536853,-26.887450154064627,-40.374601109046466,1.4761145002279006,-7.1947523983401425,-7.194752398347355,40.07682228826366,35345.39864166245,15453.506627504697,15453.506627504697,50798.905269167146,86741.22127787903,86731.49871670471,15453.506627504697,102185.0053442094,102185.0053442094,102185.0053442094,130060.38643255977,125547.31339572504,4513.073036834729,0.0,98838.2969221124,47442.47428127592,57106.46960092941,27875.38108835036,84981.85068927977,21091.29257184057,1585.70303050036,0.0,0.87495805548938,2.658825535411668,0.0014947306463915918,1.0,1.0,-7.1947523983401425,325319.42419020523,1557848.250796262,4.788672716589561,1557848.250796262,4.788672716589561,0.7566279544301913,0.09189907348381784,3.3946662964822973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946662964822973,1.2848544056646176,1.2851410472196538,2.6420630084747505,5598.214476087558,14238.543758483784,6453.444134167259,0.00047568284562883026,29115.762284066917,2968.9814854274314,19289.776381507396,1967.0097720941808,0.6625200533411204,0.6625200533411204,30663.743307619206,30484.863174865135,1.0073401652085938,0.8,4349.808381366422,4324.433322199387,1.0073401652085938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1899003339731,2034.6934298245008,8.983605022041123,5.006071259805334,-0.8059953823627035,5.812066642168038,2.6456378525314155,3.5,0.7558965292946901,0.6,0.00022308102123922907,0.999778766588336,0.00022313038513557853,199.28031221158915,0.0,0.0,0.0,0.0790035942043498,7.557758562161549e-05,0.0001475034356176136,0.0005007249415064593,0.0918990729369446,0.0918990729369446,0.0918990729369446,0.0918989649011647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.83073951135,595.7623012516927,0.0,0.0918990729369446,0.09189907348381784,0.09189907348381784,0.3679159321220915,0.3679159321220915,0.5,10.074301651408113,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27875.38108835036,21091.29257184057,0.7566279544301913,0.5977618145185356,0.4159170264589351,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540934514008037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44422444457575,260.44422444457575,-12.705775555424225,244.4896542503635,276.3987946387857,108863.76694933076,108860.32068212978,3.4462672009835487,0.0,nan,276.3987946387857,3.248794638785739,270.01696656110533,-3.1330334388946426,263.635138483416,-9.514861516584006,257.2533104057344,-15.896689594265581,250.87148232804967,-22.27851767195031,244.4896542503635,-28.66034574963649,1.0,1.0,25732.562594343566,25732.562594343566,275.98332437548913,2.8333243754891555,275.98332437548913,275.98332437548913,86731.96026068163,86731.49871670471,0.46154397692589555,0.0,8648.866644398773,8648.866644398773,0.920746648434462,3411.639627964709,275.98332437548913,2.8333243754891555,1.0,0.002,0.1270029626321115,0.0047967885821111255,0.00019589948762601411,0.0018041005287637879,0.09794974381300706,0.09794974381300706,0.0,1.6389801842098262e-11,0.999998781218921,0.999998781218921,0.0,0.09189896147896591,1.1200485193500202e-07,0.0,0.0,0.0,1599319.792496028,265.95524760165983,0.0,1.0,1286747.511585629,2589.0886093844174,,,,,,,,,,,,,,,,,,,2.0,14238.543758483784,1585.70303050036,0.3679159321220915,6.175450102142607,2.6456378525314155
4019.0,-30.432854412896113,5.006042131603621,35.038252604786855,30.444082896597706,5.021567644518777,-26.88741220715556,-40.37456911811603,1.4761254375278683,-7.194768496987251,-7.19476849703328,40.076847921162695,35345.32696829702,15453.495780139994,15453.495780139994,50798.822748437015,86741.4845014059,86731.74051657617,15453.495780139994,102185.23629671618,102185.23629671618,102185.23629671618,130060.71789996364,125547.63526818385,4513.0826317797955,0.0,98838.51413321919,47442.356595844096,57106.841708194544,27875.481603247466,84982.32331144201,21091.363986534256,1585.7081341143207,0.0,0.8749578664724514,2.6588239315432864,0.0014947306463915918,1.0,1.0,-7.194768496987251,325319.2162451115,1557849.3577937144,4.788679180328389,1557849.3577937144,4.788679180328389,0.7566277880586333,0.0918992926059342,3.394656617256415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394656617256415,1.2848543544938191,1.2851409960374394,2.6420555803725887,5598.198736830425,14238.530146599927,6453.444965991921,0.00047568526276193943,29115.909288374845,2968.9964756950485,19289.778867886977,1967.0100256343376,0.6625167937169263,0.6625167937169263,30663.673362273996,30484.863174865135,1.0073372929754647,0.8,4349.798459262463,4324.433322199387,1.0073372929754647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1904282439498,2034.6934298245008,8.983595959149499,5.006042131603621,-0.8060174580916133,5.8120595896952345,2.6456392057335236,3.5,0.7558969159238639,0.6,0.00022308102123922907,0.9997744513238934,0.00022313134821941785,199.28027828368135,0.0,0.0,0.0,0.0790035942043498,7.55778601091934e-05,0.00014750316113003567,0.0005007225819963149,0.09189929207904901,0.09189929207904901,0.09189929207904901,0.09189918539081743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.9700937073,595.7622572082795,0.0,0.09189929207904901,0.0918992926059342,0.0918992926059342,0.36791662679363313,0.36791662679363313,0.5,10.074298450406458,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,4.604316927725449e-11,27875.481603247466,21091.363986534256,0.7566277880586333,0.5977575190815884,0.4159138699793364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540932063808538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44424847570605,260.44424847570605,-12.70575152429393,244.48969287573968,276.398804075669,108863.35945772548,108859.9000450778,3.459412647674758,0.0,nan,276.398804075669,3.2488040756689998,270.01698183568743,-3.1330181643125457,263.6351595956983,-9.514840404301651,257.2533373557141,-15.896662644285868,250.87151511572807,-22.278484884271904,244.48969287573968,-28.6603071242603,1.0,1.0,25732.562594343566,25732.562594343566,275.98333623420865,2.833336234208673,275.98333623420865,275.98333623420865,86732.22346363575,86731.74051657617,0.4829470595723251,0.0,8648.866644398773,8648.866644398773,0.9207472213055347,3411.6299003426975,275.98333623420865,2.833336234208673,1.0,0.002,0.12700307319026125,0.004796785250342632,0.00019589965170133925,0.0018041003639432947,0.09794982585066962,0.09794982585066962,0.0,1.5644634025757664e-11,0.9999987969494206,0.9999987969494206,0.0,0.09189918204643699,1.1055949721410726e-07,0.0,0.0,0.0,1599319.7734670462,265.9552315030127,0.0,1.0,1286747.566328175,2589.0883889845827,,,,,,,,,,,,,,,,,,,2.0,14238.530146599927,1585.7081341143207,0.36791662679363313,6.175450102142607,2.6456392057335236
4020.0,-30.43281275113135,5.006013096886924,35.03826537357473,30.444202932436042,5.021575812446323,-26.887373894774136,-40.37453325055537,1.4761369549113121,-7.194784277027395,-7.194784277001282,40.076873611709374,35345.269074568445,15453.484557860163,15453.484557860163,50798.753632428605,86741.68270894043,86731.98370169854,15453.484557860163,102185.46825955871,102185.46825955871,102185.46825955871,130061.05036638763,125547.95811164669,4513.092254740938,0.0,98838.67532572731,47442.261687336795,57107.126264878345,27875.582106828922,84982.70837170727,21091.43541612064,1585.7132293634909,0.0,0.8749576790029508,2.658822359417715,0.0014947306463915918,1.0,1.0,-7.194784277027395,325319.01241554954,1557850.4672821888,4.788685591152148,1557850.4672821888,4.788685591152148,0.7566276225296722,0.09189951170856613,3.394649437134671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394649437134671,1.284854300609071,1.2851409421406699,2.6420501028991965,5598.187130721586,14238.516544581968,6453.4440995519635,0.0004756867642162984,29116.018356568293,2969.0075975555665,19289.77627803996,1967.0097615434386,0.66251422298916,0.66251422298916,30663.621476270957,30484.863174865135,1.0073351623315685,0.8,4349.7910989683005,4324.433322199387,1.0073351623315685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1909477883871,2034.6934298245008,8.983586722002219,5.006013096886924,-0.806039346444706,5.81205244333163,2.6456405374923495,3.5,0.7558972964263856,0.6,0.00022308102123922907,0.9997701007163692,0.00022313231919956795,199.2802440777474,0.0,0.0,0.0,0.0790035942043498,7.557816786000846e-05,0.00014750285337922063,0.0005007204781995292,0.09189951119387128,0.09189951119387128,0.09189951119387128,0.09189940665491912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.10941745585,595.7622131775868,0.0,0.09189951119387128,0.09189951170856613,0.09189951170856613,0.3679173215939161,0.3679173215939161,0.5,10.07429531354688,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,27875.582106828922,21091.43541612064,0.7566276225296722,0.5977539973218916,0.4159113042146314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540929588183138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4442726675126,260.4442726675126,-12.705727332487356,244.48973174869752,276.39881358632204,108863.03792536727,108859.55538260938,3.482542757878545,0.0,nan,276.39881358632204,3.2488135863220577,270.0169972188054,-3.133002781194591,263.6351808512743,-9.514819148725678,257.25336448375083,-15.896635516249148,250.8715481162256,-22.27845188377438,244.48973174869752,-28.660268251302455,1.0,1.0,25732.562594343566,25732.562594343566,275.9833485718117,2.8333485718117117,275.9833485718117,275.9833485718117,86732.41835066053,86731.98370169854,0.43464896199293435,0.0,8648.866644398773,8648.866644398773,0.9207476462649921,3411.6226843203444,275.9833485718117,2.8333485718117117,1.0,0.002,0.12700318152989679,0.004796781985257294,0.00019589981248245854,0.0018041002026639968,0.09794990624122926,0.09794990624122926,0.0,1.5146455270564907e-11,0.9999988210912648,0.9999988210912648,0.0,0.09189940336742901,1.0834113711281192e-07,0.0,0.0,0.0,1599319.7548146632,265.9552157229726,0.0,1.0,1286747.619987308,2589.0881729467224,,,,,,,,,,,,,,,,,,,2.0,14238.516544581968,1585.7132293634909,0.3679173215939161,6.175450102142607,2.6456405374923495
4021.0,-30.4327707957158,5.005984145884139,35.03827814220529,30.444358486589067,5.0215835544938265,-26.88733536069491,-40.37449738299472,1.476148118103301,-7.1948009759778415,-7.194800975988166,40.07689914556142,35345.18729760111,15453.474520590002,15453.474520590002,50798.66181819111,86741.94283766997,86732.2226615963,15453.474520590002,102185.6971821863,102185.6971821863,102185.6971821863,130061.37986655574,125548.27797768601,4513.10188886973,0.0,98838.88971675021,47442.13417200827,57107.50616082438,27875.682684369443,84983.18884519383,21091.5068322497,1585.7183507055806,0.0,0.8749574870324451,2.6588206957441844,0.0014947306463915918,1.0,1.0,-7.1948009759778415,325318.79671659775,1557851.5700025766,4.788692155896859,1557851.5700025766,4.788692155896859,0.7566274545116776,0.09189973112090569,3.3946398778842055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946398778842055,1.284854248381432,1.2851408899013794,2.642042770345766,5598.171593920749,14238.502950725559,6453.444855417896,0.0004756891378525192,29116.16350254921,2969.0223983265655,19289.778537373815,1967.0099919313748,0.6625109979096296,0.6625109979096296,30663.55239784013,30484.863174865135,1.007332325700188,0.8,4349.781299840569,4324.433322199387,1.007332325700188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1914593954816,2034.6934298245008,8.983578215195152,5.005984145884139,-0.8060616414689346,5.812045787353074,2.645641848905485,3.5,0.7558976711158528,0.6,0.00022308102123922907,0.9997657194644558,0.00022313329702755444,199.28020963072655,0.0,0.0,0.0,0.0790035942043498,7.557847561198202e-05,0.00014750254562724704,0.0005007180234756874,0.09189973057336058,0.09189973057336058,0.09189973057336058,0.09189962579374848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.24801081116,595.7621693766375,0.0,0.09189973057336058,0.09189973112090569,0.09189973112090569,0.3679180166208925,0.3679180166208925,0.5,10.074292171052495,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27875.682684369443,21091.5068322497,0.7566274545116776,0.5977495373905823,0.4159079904848738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540927092270943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4442969787595,260.4442969787595,-12.705703021240481,244.4897708710721,276.3988230864415,108862.63492119305,108859.13518424987,3.499736943179073,0.0,nan,276.3988230864415,3.2488230864415186,270.0170126433738,-3.132987356626188,263.6352022002965,-9.514797799703501,257.2533917572242,-15.896608242775756,250.87158131414884,-22.278418685851136,244.4897708710721,-28.66022912892788,1.0,1.0,25732.562594343566,25732.562594343566,275.9833595018666,2.833359501866596,275.9833595018666,275.9833595018666,86732.6817068222,86732.2226615963,0.4590452258998994,0.0,8648.866644398773,8648.866644398773,0.920748212033746,3411.6130772736265,275.9833595018666,2.833359501866596,1.0,0.002,0.12700329025699952,0.004796778559742316,0.00019589997349258353,0.0018041000431642583,0.09794998674629177,0.09794998674629177,0.0,1.665684170454318e-11,0.9999988168882077,0.9999988168882077,0.0,0.09189962239325009,1.087276555995688e-07,0.0,0.0,0.0,1599319.735076102,265.95519902402214,0.0,1.0,1286747.6767711407,2589.087944328488,,,,,,,,,,,,,,,,,,,2.0,14238.502950725559,1585.7183507055806,0.3679180166208925,6.175450102142607,2.645641848905485
