time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4022.0,-30.432728381276767,5.0059552799204585,35.038290909777636,30.44449553070592,5.021588688524771,-26.887296674298625,-40.37446148050947,1.4761569799388985,-7.194817531393198,-7.19481753140347,40.07692465214926,35345.11853125178,15453.464312467142,15453.464312467142,50798.58284371892,86742.17688692379,86732.46158889793,15453.464312467142,102185.92590136507,102185.92590136507,102185.92590136507,130061.70891790377,125548.5974091727,4513.111508731073,0.0,98839.08092563877,47442.02256448112,57107.8426235085,27875.783016538702,84983.6256400472,21091.57808303936,1585.723456732924,0.0,0.8749572959655706,2.6588190463715,0.0014947306463915918,1.0,1.0,-7.194817531393198,325318.582871787,1557852.6715469204,4.788698689742215,1557852.6715469204,4.788698689742215,0.756627287223671,0.0918999503694692,3.3946314252834333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946314252834333,1.2848542069208255,1.2851408484315234,2.642036276955285,5598.157835205505,14238.48936414068,6453.444881935845,0.0004756911177948251,29116.292328374424,2969.0355349048273,19289.77861663774,1967.0100000140458,0.6625080693340702,0.6625080693340702,30663.4913164081,30484.863174865135,1.007329817458283,0.8,4349.772635127904,4324.433322199387,1.007329817458283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1919619761015,2034.6934298245008,8.983569656211333,5.0059552799204585,-0.8060838380322997,5.812039117952758,2.645643137181123,3.5,0.7558980391946066,0.6,0.00022308102123922907,0.9997612902994324,0.0002231342855577209,199.28017480684179,0.0,0.0,0.0,0.0790035942043498,7.557878366477736e-05,0.00014750223757445171,0.0005007157309698566,0.09189994982849693,0.09189994982849693,0.09189994982849693,0.09189984463375084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.386537116,595.7621255961441,0.0,0.09189994982849693,0.0918999503694692,0.0918999503694692,0.3679187115954012,0.3679187115954012,0.5,10.07428901512332,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27875.783016538702,21091.57808303936,0.756627287223671,0.5977455358150886,0.4159050436487372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540924578767305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444321192367,260.444321192367,-12.705678807632978,244.4898102530901,276.3988321316383,108862.24236407944,108858.75668270471,3.485681374740188,0.0,nan,276.3988321316383,3.2488321316383235,270.0170277559343,-3.1329722440656838,263.6352233802209,-9.51477661977907,257.253419004515,-15.896580995484953,250.8716146288032,-22.278385371196777,244.4898102530901,-28.66018974690988,1.0,1.0,25732.562594343566,25732.562594343566,275.9833705717242,2.833370571724231,275.9833705717242,275.9833705717242,86732.90858235718,86732.46158889793,0.4469934592489153,0.0,8648.866644398773,8648.866644398773,0.9207487123042049,3411.6045824098505,275.9833705717242,2.833370571724231,1.0,0.002,0.12700339940338476,0.004796775152732006,0.0001959001352070152,0.0018040998809204412,0.09795006760350759,0.09795006760350759,0.0,1.6127456141379337e-11,0.9999988123213212,0.9999988123213212,0.0,0.09189984122185756,1.0914761164109496e-07,0.0,0.0,0.0,1599319.7155071974,265.9551824686068,0.0,1.0,1286747.7330668878,2589.0877176753797,,,,,,,,,,,,,,,,,,,2.0,14238.48936414068,1585.723456732924,0.3679187115954012,6.175450102142607,2.645643137181123
4023.0,-30.43268572179926,5.005926503131162,35.038303663181615,30.444641166273527,5.021598037162181,-26.88725734590615,-40.3744216664694,1.4761696599913496,-7.194833674398069,-7.194833674414946,40.07694977863548,35345.03327706571,15453.453600481276,15453.453600481276,50798.48687754699,86742.41654717248,86732.69603862462,15453.453600481276,102186.14963910589,102186.14963910589,102186.14963910589,130062.0310406221,125548.91000620091,4513.121034421183,0.0,98839.2778023143,47441.89452784797,57108.20363829592,27875.881401516213,84984.08503981214,21091.64796692864,1585.7284595805006,0.0,0.8749571086671365,2.6588174380870018,0.0014947306463915918,1.0,1.0,-7.194833674398069,325318.3743541572,1557853.7566762015,4.788705094721293,1557853.7566762015,4.788705094721293,0.756627123753706,0.09190016880322303,3.3946226090728886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946226090728886,1.2848541475964763,1.2851407890939393,2.6420295373004548,5598.143554685656,14238.475788150085,6453.445127740348,0.00047569321425817063,29116.425943238643,2969.0491598291615,19289.77935136385,1967.0100749352582,0.6625050543280462,0.6625050543280462,30663.427607373018,30484.863174865135,1.0073272013180763,0.8,4349.763597676345,4324.433322199387,1.0073272013180763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1924557406392,2034.6934298245008,8.983560850362933,5.005926503131162,-0.806105805569711,5.812032308700873,2.645644402858553,3.5,0.7558984008167294,0.6,0.00022308102123922907,0.9997568355673948,0.00022313527980293655,199.28013978178328,0.0,0.0,0.0,0.0790035942043498,7.557912528110208e-05,0.000147501895958127,0.0005007132709005748,0.09190016828315593,0.09190016828315593,0.09190016828315593,0.09190005930954905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.5237743665,595.7620822160515,0.0,0.09190016828315593,0.09190016880322303,0.09190016880322303,0.3679194064861142,0.3679194064861142,0.5,10.074285745377656,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27875.881401516213,21091.64796692864,0.756627123753706,0.5977411753477093,0.4159017922062439,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454092203776495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44434573151096,260.44434573151096,-12.705654268489013,244.48984992818404,276.3988415348328,108861.88079460568,108858.34825050535,3.5325441003377644,0.0,nan,276.3988415348328,3.2488415348328203,270.0170432135078,-3.132956786492173,263.63524489217536,-9.514755107824612,257.25344657084827,-15.896553429151709,250.8716482495174,-22.278351750482585,244.48984992818404,-28.660150071815934,1.0,1.0,25732.562594343566,25732.562594343566,275.9833815362791,2.8333815362791483,275.9833815362791,275.9833815362791,86733.15551140338,86732.69603862462,0.4594727787625743,0.0,8648.866644398773,8648.866644398773,0.9207492340943391,3411.595722118253,275.9833815362791,2.8333815362791483,1.0,0.002,0.12700351226356243,0.0047967718034860884,0.00019590030281533413,0.0018040997125222539,0.09795015140766707,0.09795015140766707,0.0,1.533758797050977e-11,0.9999987719105604,0.9999987719105604,0.0,0.09190005594159623,1.1286162680346712e-07,0.0,0.0,0.0,1599319.6964257702,265.9551663256019,0.0,1.0,1286747.7879602474,2589.0874966684682,,,,,,,,,,,,,,,,,,,2.0,14238.475788150085,1585.7284595805006,0.3679194064861142,6.175450102142607,2.645644402858553
4024.0,-30.43264260065028,5.005897811701732,35.038316428203245,30.444797733239852,5.021605437419338,-26.887217796841117,-40.37438565921036,1.4761806322903237,-7.194850183848075,-7.194850183841682,40.07697562019331,35344.95415086679,15453.443372057796,15453.443372057796,50798.397522924584,86742.67930866094,86732.93982880186,15453.443372057796,102186.38320085965,102186.38320085965,102186.38320085965,130062.36636617621,125549.23569800764,4513.130668168573,0.0,98839.49403527036,47441.76887297286,57108.58351366388,27875.983165316557,84984.56667898044,21091.720246846035,1585.7336330898108,0.0,0.874956916555022,2.658815793295375,0.0014947306463915918,1.0,1.0,-7.194850183848075,325318.1611033033,1557854.8726885365,4.788711664313898,1557854.8726885365,4.788711664313898,0.7566269545279559,0.09190038842335274,3.394612972325046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394612972325046,1.2848540962619537,1.2851407377479644,2.642022142592725,5598.127886187318,14238.462218482242,6453.4459477962,0.00047569561895948403,29116.572298836465,2969.0640839467574,19289.781802565667,1967.0103248882817,0.6625018084060846,0.6625018084060846,30663.35796880927,30484.863174865135,1.0073243416899669,0.8,4349.753719090902,4324.433322199387,1.0073243416899669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.192941231055,2034.6934298245008,8.98355236883983,5.005897811701732,-0.8061279162136383,5.81202572791537,2.6456456473269827,3.5,0.755898756379138,0.6,0.00022308102123922907,0.9997523326468976,0.00022313628481226963,199.28010437768737,0.0,0.0,0.0,0.0790035942043498,7.557943423534125e-05,0.00014750158700388782,0.0005007108006819291,0.0919003878719645,0.0919003878719645,0.0919003878719645,0.09190028210805294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.6640033071,595.7620378984964,0.0,0.0919003878719645,0.09190038842335274,0.09190038842335274,0.3679201008904209,0.3679201008904209,0.5,10.074282572194388,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27875.983165316557,21091.720246846035,0.7566269545279559,0.5977367363042488,0.41589850407049017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540919482083503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4443704018484,260.4443704018484,-12.705629598151575,244.4898899050991,276.39885089859354,108861.47152404663,108857.92009408964,3.551429956978941,0.0,nan,276.39885089859354,3.2488508985935596,270.01705869989735,-3.1329413001026296,263.63526650119854,-9.514733498801434,257.25347430250133,-15.896525697498646,250.8716821038003,-22.278317896199667,244.4898899050991,-28.660110094900887,1.0,1.0,25732.562594343566,25732.562594343566,275.9833932143811,2.8333932143811467,275.9833932143811,275.9833932143811,86733.41814455448,86732.93982880186,0.478315752625349,0.0,8648.866644398773,8648.866644398773,0.9207498044473962,3411.5860371866715,275.9833932143811,2.8333932143811467,1.0,0.002,0.12700362198369486,0.0047967684060541155,0.0001959004654331783,0.0018040995507720991,0.09795023271658915,0.09795023271658915,0.0,1.6205277571235133e-11,0.999998806083236,0.999998806083236,0.0,0.09190027870193838,1.0972141435753212e-07,0.0,0.0,0.0,1599319.6769111925,265.9551498161519,0.0,1.0,1286747.844099674,2589.0872706447685,,,,,,,,,,,,,,,,,,,2.0,14238.462218482242,1585.7336330898108,0.3679201008904209,6.175450102142607,2.6456456473269827
4025.0,-30.432599104579246,5.005869211701456,35.038329198120614,30.444950353726767,5.021613459418106,-26.88717784817762,-40.37434958210213,1.4761922018134492,-7.194866079550195,-7.194866079551103,40.07700129122594,35344.87916835372,15453.432389262298,15453.432389262298,50798.31155761602,86742.9339894327,86733.18241203445,15453.432389262298,102186.61480129675,102186.61480129675,102186.61480129675,130062.6984546385,125549.55815614834,4513.140298490167,0.0,98839.70332163364,47441.648496449874,57108.94980575974,27876.083653341757,84985.0334591015,21091.79165730926,1585.7387303084126,0.0,0.874956728517325,2.658814209650464,0.0014947306463915918,1.0,1.0,-7.194866079550195,325317.9557802607,1557855.9813356644,4.788718094576784,1557855.9813356644,4.788718094576784,0.7566267887412081,0.09190060752342978,3.3946036303418783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946036303418783,1.284854042133289,1.2851406836072239,2.642014983044842,5598.112715964476,14238.4486594852,6453.44656702871,0.00047569791400590923,29116.714080600705,2969.078541663127,19289.78365349308,1967.010513630351,0.6624986459699821,0.6624986459699821,30663.290460282038,30484.863174865135,1.007321569530925,0.8,4349.7441426620035,4324.433322199387,1.007321569530925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1934180564206,2034.6934298245008,8.983543494034832,5.005869211701456,-0.8061497005099589,5.812018912211415,2.645646869584323,3.5,0.7558991055955209,0.6,0.00022308102123922907,0.9997477905973777,0.00022313729856400264,199.28006866577905,0.0,0.0,0.0,0.0790035942043498,7.557974379008072e-05,0.00014750127744914837,0.0005007083719089436,0.09190060700622384,0.09190060700622384,0.09190060700622384,0.09190050302615627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.8031489066,595.7619939247395,0.0,0.09190060700622384,0.09190060752342978,0.09190060752342978,0.3679207956507563,0.3679207956507563,0.5,10.074279452729945,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27876.083653341757,21091.79165730926,0.7566267887412081,0.5977324417017778,0.4158953374462483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540916898744751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4443952701304,260.4443952701304,-12.705604729869549,244.48993019936808,276.3988603408897,108861.07726927068,108857.4973440398,3.5799252308657907,0.0,nan,276.3988603408897,3.2488603408897347,270.01707431258586,-3.132925687414115,263.63528828428286,-9.514711715717112,257.25350225598106,-15.896497744018916,250.8717162276747,-22.278283772325267,244.48993019936808,-28.660069800631902,1.0,1.0,25732.562594343566,25732.562594343566,275.983405366651,2.83340536665105,275.983405366651,275.983405366651,86733.67277712499,86733.18241203445,0.4903650905325776,0.0,8648.866644398773,8648.866644398773,0.9207503573539135,3411.5766484935875,275.983405366651,2.83340536665105,1.0,0.002,0.12700372976775665,0.004796765122154753,0.00019590062531088382,0.001804099390232012,0.0979503126554419,0.0979503126554419,0.0,1.5542895963338577e-11,0.9999988271548683,0.9999988271548683,0.0,0.09190049973824965,1.0778518013234311e-07,0.0,0.0,0.0,1599319.6581220746,265.9551339204498,0.0,1.0,1286747.8981520887,2589.0870530236507,,,,,,,,,,,,,,,,,,,2.0,14238.4486594852,1585.7387303084126,0.3679207956507563,6.175450102142607,2.645646869584323
4026.0,-30.432555246977234,5.005840703184631,35.038341977365995,30.445067560672783,5.021621788117595,-26.887137543468278,-40.3743134351447,1.4762040834140762,-7.194881954959101,-7.194881954971217,40.077027100047744,35344.82990612593,15453.421412045333,15453.421412045333,50798.251318171264,86743.12728101881,86733.42687097461,15453.421412045333,102186.84828301994,102186.84828301994,102186.84828301994,130063.03299268991,125549.88300672901,4513.149985960901,0.0,98839.85964351291,47441.56226454426,57109.21930996516,27876.18470966998,84985.40401963514,21091.863476862312,1585.7438541793451,0.0,0.8749565400572303,2.6588126280280706,0.0014947306463915918,1.0,1.0,-7.194881954959101,325317.7507194469,1557857.0959355377,4.788724539285989,1557857.0959355377,4.788724539285989,0.7566266222057909,0.09190082690857192,3.3945966576359714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945966576359714,1.2848539865445563,1.2851406280060897,2.6420096705037177,5598.10145932732,14238.435109436468,6453.445578116627,0.0004756993419988561,29116.81993829155,2969.0893361434896,19289.780697568687,1967.0102122099481,0.6624961358572226,0.6624961358572226,30663.240072979435,30484.863174865135,1.0073195004360254,0.8,4349.73699496614,4324.433322199387,1.0073195004360254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.19388698651,2034.6934298245008,8.983534663709985,5.005840703184631,-0.8061714398862723,5.812012143070903,2.6456480716037425,3.5,0.7558994490296407,0.6,0.00022308102123922907,0.999743210817749,0.00022313832074614235,199.28003265705314,0.0,0.0,0.0,0.0790035942043498,7.558005394532757e-05,0.0001475009672939015,0.0005007062905739508,0.09190082639424803,0.09190082639424803,0.09190082639424803,0.09190072551396332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.9425058266,595.7619498890386,0.0,0.09190082639424803,0.09190082690857192,0.09190082690857192,0.36792149059625784,0.36792149059625784,0.5,10.074276427633498,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27876.18470966998,21091.863476862312,0.7566266222057909,0.5977291265972539,0.4158929443691274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540914292945777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44442036111496,260.44442036111496,-12.705579638885013,244.4899708185253,276.3988699037012,108860.7606075039,108857.14862287986,3.6119846240397644,0.0,nan,276.3988699037012,3.248869903701234,270.0170900866664,-3.132909913333549,263.63531026963324,-9.51468973036674,257.2535304526004,-15.89646954739959,250.87175063556342,-22.27824936443656,244.4899708185253,-28.66002918147467,1.0,1.0,25732.562594343566,25732.562594343566,275.98341775608344,2.8334177560834632,275.98341775608344,275.98341775608344,86733.86274856515,86733.42687097461,0.4358775905420771,0.0,8648.866644398773,8648.866644398773,0.9207507700339101,3411.5696409241514,275.98341775608344,2.8334177560834632,1.0,0.002,0.12700383438729185,0.0047967618583236475,0.00019590078031550377,0.001804099235867212,0.09795039015775188,0.09795039015775188,0.0,1.6182715757706578e-11,0.9999988616010947,0.9999988616010947,0.0,0.09190072228877118,1.0461980074463735e-07,0.0,0.0,0.0,1599319.63935694,265.9551180450409,0.0,1.0,1286747.952135496,2589.086835680407,,,,,,,,,,,,,,,,,,,2.0,14238.435109436468,1585.7438541793451,0.36792149059625784,6.175450102142607,2.6456480716037425
4027.0,-30.432511134845956,5.005812276248419,35.038354757481585,30.445221193972998,5.021629539814043,-26.88709706737967,-40.374273516330845,1.4762154709566688,-7.194898758602108,-7.194898758644473,40.07705268454013,35344.7427430441,15453.411629992872,15453.411629992872,50798.154373036974,86743.38436603088,86733.6660985429,15453.411629992872,102187.07772853578,102187.07772853578,102187.07772853578,130063.36331104528,125550.20362744294,4513.159683602336,0.0,98840.07075800645,47441.42913027334,57109.60180859234,27876.2855825095,84985.88739110185,21091.935097113168,1585.7489921691288,0.0,0.8749563473067118,2.658810953929143,0.0014947306463915918,1.0,1.0,-7.194898758602108,325317.53366885404,1557858.2008475435,4.788731130715237,1557858.2008475435,4.788731130715237,0.7566264535023612,0.09190104653909312,3.3945872385135445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945872385135445,1.2848539332673066,1.2851405747169544,2.6420024491665854,5598.086158180474,14238.421568080275,6453.446258542135,0.00047570166743888674,29116.962921620925,2969.1039163854043,19289.782731406063,1967.010419603643,0.6624929524185489,0.6624929524185489,30663.172006950615,30484.863174865135,1.0073167053865233,0.8,4349.727339452797,4324.433322199387,1.0073167053865233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.194348087165,2034.6934298245008,8.983526569062894,5.005812276248419,-0.8061935912760267,5.812005867524446,2.645649253554003,3.5,0.7558997867297151,0.6,0.00022308102123922907,0.9997386044820128,0.00022313934886490893,199.27999643936232,0.0,0.0,0.0,0.0790035942043498,7.558039646596746e-05,0.00014750062477326162,0.0005007037385280886,0.09190104598175704,0.09190104598175704,0.09190104598175704,0.09190094517249475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.08077460545,595.7619061960614,0.0,0.09190104598175704,0.09190104653909312,0.09190104653909312,0.36792218589042097,0.36792218589042097,0.5,10.074273403283668,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,27876.2855825095,21091.935097113168,0.7566264535023612,0.5977245861923614,0.4158895532900531,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540911665488847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4444456049962,260.4444456049962,-12.705554395003787,244.49001174221996,276.39887946777105,108860.35791611626,108856.72392126048,3.6339948557771127,0.0,nan,276.39887946777105,3.2488794677710757,270.0171059226586,-3.1328940773414047,263.6353323775515,-9.514667622448485,257.25355883244333,-15.896441167556645,250.8717852873328,-22.278214712667165,244.49001174221996,-28.659988257780014,1.0,1.0,25732.562594343566,25732.562594343566,275.9834286124006,2.83342861240061,275.9834286124006,275.9834286124006,86734.12308858035,86733.6660985429,0.45699003744812217,0.0,8648.866644398773,8648.866644398773,0.9207513275044876,3411.5601747061123,275.9834286124006,2.83342861240061,1.0,0.002,0.12700393918864164,0.00479675842636032,0.00019590093522817322,0.0018040990810150172,0.0979504676140866,0.0979504676140866,0.0,1.6243190386483475e-11,0.9999988596156839,0.9999988596156839,0.0,0.09190094173658102,1.0480251210539649e-07,0.0,0.0,0.0,1599319.619494607,265.95510124139787,0.0,1.0,1286748.0092752958,2589.0866056291743,,,,,,,,,,,,,,,,,,,2.0,14238.421568080275,1585.7489921691288,0.36792218589042097,6.175450102142607,2.645649253554003
4028.0,-30.432466586754046,5.005783936063219,35.038367540824694,30.445376538578444,5.021636939173036,-26.88705623415995,-40.37423726459963,1.4762265852949907,-7.194915050534689,-7.194915050439792,40.07707833745321,35344.668761771085,15453.401213737332,15453.401213737332,50798.06997550842,86743.64519874929,86733.90742698975,15453.401213737332,102187.30864072709,102187.30864072709,102187.30864072709,130063.69491744076,125550.52553264365,4513.169384797113,0.0,98840.2848944285,47441.308453069476,57109.97382373225,27876.38627671367,84986.36010044592,21092.006627508432,1585.75410880139,0.0,0.8749561571355757,2.6588093308112537,0.0014947306463915918,1.0,1.0,-7.194915050534689,325317.3232280696,1557859.3087148562,4.788737633939927,1557859.3087148562,4.788737633939927,0.7566262864253492,0.09190126595962123,3.3945776914694856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945776914694856,1.2848538812682622,1.2851405227063093,2.641995125639301,5598.070640504957,14238.408033285074,6453.447030835669,0.000475704041391436,29117.10789321818,2969.118699374219,19289.785039843115,1967.0106549987117,0.6624897332037568,0.6624897332037568,30663.103016474684,30484.863174865135,1.0073138723772965,0.8,4349.717552801917,4324.433322199387,1.0073138723772965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.194800252449,2034.6934298245008,8.983518152403114,5.005783936063219,-0.8062154677135194,5.811999403776738,2.64565041260022,3.5,0.7559001178857772,0.6,0.00022308102123922907,0.9997339526450549,0.00022314038714901148,199.27995986374512,0.0,0.0,0.0,0.0790035942043498,7.55807075227002e-05,0.0001475003137165289,0.0005007012744268795,0.09190126542228182,0.09190126542228182,0.09190126542228182,0.09190116562586104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.2192305647,595.7618624455861,0.0,0.09190126542228182,0.09190126595962123,0.09190126595962123,0.3679228811587672,0.3679228811587672,0.5,10.074270408729946,-9.487166607868858e-11,-9.487166607868858e-11,-9.487166607868858e-11,-9.487166607868858e-11,-9.487166607868858e-11,-9.487166607868858e-11,27876.38627671367,21092.006627508432,0.7566262864253492,0.5977202684697858,0.4158863695303222,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454090902278433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4444709815765,260.4444709815765,-12.705529018423476,244.4900529871802,276.3988889759715,108859.94724899049,108856.29415140222,3.6530975882771286,0.0,nan,276.3988889759715,3.2488889759715107,270.0171217782094,-3.132878221790577,263.63535458045635,-9.514645419543626,257.2535873827007,-15.89641261729929,250.8718201849409,-22.278179815059076,244.4900529871802,-28.65994701281977,1.0,1.0,25732.562594343566,25732.562594343566,275.9834402235036,2.833440223503601,275.9834402235036,275.9834402235036,86734.38387557013,86733.90742698975,0.4764485803752905,0.0,8648.866644398773,8648.866644398773,0.9207518925452597,3411.550579926833,275.9834402235036,2.833440223503601,1.0,0.002,0.12700404288070088,0.004796755088238344,0.00019590108863506137,0.0018040989268646396,0.09795054431753068,0.09795054431753068,0.0,1.5499700915105885e-11,0.9999988716835928,0.9999988716835928,0.0,0.091901162265915,1.0369370622424384e-07,0.0,0.0,0.0,1599319.6002371237,265.9550849494653,0.0,1.0,1286748.064675052,2589.0863825835913,,,,,,,,,,,,,,,,,,,2.0,14238.408033285074,1585.75410880139,0.3679228811587672,6.175450102142607,2.64565041260022
4029.0,-30.43242168760975,5.005755685685465,35.03838032848682,30.445495002809935,5.02164489641285,-26.88701502921279,-40.374197241011984,1.4762382367843154,-7.1949310343411526,-7.194931034325585,40.07710402849798,35344.60838765935,15453.390432583383,15453.390432583383,50797.998820242734,86743.84157812368,86734.14986781057,15453.390432583383,102187.54030039396,102187.54030039396,102187.54030039396,130064.02717053704,125550.84806557081,4513.179104966225,0.0,98840.44348133175,47441.2102866653,57110.259105184945,27876.486870143086,84986.74597532803,21092.078108199374,1585.759212984455,0.0,0.8749559685294953,2.6588077383918396,0.0014947306463915918,1.0,1.0,-7.1949310343411526,325317.1167674154,1557860.4182289394,4.788744083646627,1557860.4182289394,4.788744083646627,0.7566261203017621,0.09190148531660365,3.3945706231653574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945706231653574,1.284853826756132,1.285140468182018,2.641989736478914,5598.059221520779,14238.39450869402,6453.446119301109,0.0004757055073530584,29117.21523977762,2969.1296456769255,19289.782315205317,1967.010377162978,0.6624871972252743,0.6624871972252743,30663.05193826645,30484.863174865135,1.0073117749143867,0.8,4349.710307097566,4324.433322199387,1.0073117749143867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1952441438925,2034.6934298245008,8.983509566830728,5.005755685685465,-0.8062371637022663,5.811992849387731,2.6456515504380986,3.5,0.7559004429823138,0.6,0.00022308102123922907,0.9997292641738454,0.0002231414336196094,199.27992299991453,0.0,0.0,0.0,0.0790035942043498,7.55810509450919e-05,0.00014749997029413718,0.0005006990660782409,0.09190148480005436,0.09190148480005436,0.09190148480005436,0.09190138658275332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.35763448436,595.7618187138934,0.0,0.09190148480005436,0.09190148531660365,0.09190148531660365,0.3679235765177783,0.3679235765177783,0.5,10.0742674632224,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27876.486870143086,21092.078108199374,0.7566261203017621,0.5977167173218938,0.41588377084022043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540906353962915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44449654935903,260.44449654935903,-12.705503450640947,244.49009456070053,276.3988985380144,108859.6209172117,108855.94029503808,3.680622173627459,0.0,nan,276.3988985380144,3.24889853801443,270.0171377425502,-3.1328622574498013,263.63537694709123,-9.514623052908746,257.25361615163126,-15.896383848368714,250.8718553561667,-22.278144643833286,244.49009456070053,-28.65990543929945,1.0,1.0,25732.562594343566,25732.562594343566,275.98345227113117,2.8334522711311934,275.98345227113117,275.98345227113117,86734.57695570773,86734.14986781057,0.4270878971583443,0.0,8648.866644398773,8648.866644398773,0.9207523108815286,3411.543476281184,275.98345227113117,2.8334522711311934,1.0,0.002,0.1270041448589243,0.004796751815388479,0.0001959012395219971,0.0018040987764334202,0.09795061976099854,0.09795061976099854,0.0,1.5955417109053682e-11,0.9999988903469771,0.9999988903469771,0.0,0.09190138333784266,1.0197876099173268e-07,0.0,0.0,0.0,1599319.5813438504,265.9550689656588,0.0,1.0,1286748.1190270395,2589.086163756472,,,,,,,,,,,,,,,,,,,2.0,14238.39450869402,1585.759212984455,0.3679235765177783,6.175450102142607,2.6456515504380986
4030.0,-30.432376482090636,5.005727515402378,35.03839311416322,30.445649159979098,5.021652403004687,-26.886973593581477,-40.37415714757515,1.47624951308222,-7.194947934614788,-7.194947934628417,40.077129547360784,35344.52406422461,15453.380829419302,15453.380829419302,50797.904893643914,86744.10017533133,86734.38787190757,15453.380829419302,102187.76870132687,102187.76870132687,102187.76870132687,130064.35619578218,125551.1673695112,4513.188826270986,0.0,98840.65551475807,47441.079398829315,57110.64012880972,27876.587494455307,84987.22762326503,21092.149544155738,1585.764341251028,0.0,0.874955775495765,2.6588060546683394,0.0014947306463915918,1.0,1.0,-7.194947934614788,325316.8984689933,1557861.5203093982,4.788750684766169,1557861.5203093982,4.788750684766169,0.7566259517364167,0.09190170495633504,3.394561165668991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394561165668991,1.2848537739993595,1.2851404154134758,2.6419824842034383,5598.043854819295,14238.380992620654,6453.44683713389,0.0004757078492799968,29117.358825166084,2969.1442873117817,19289.78446085554,1967.0105959584098,0.6624840040156187,0.6624840040156187,30662.983594828576,30484.863174865135,1.0073089684777239,0.8,4349.700612232335,4324.433322199387,1.0073089684777239,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1956801776032,2034.6934298245008,8.983501707098698,5.005727515402378,-0.8062592668891826,5.8119867822915605,2.645652668134248,3.5,0.7559007623240709,0.6,0.00022308102123922907,0.9997245437342319,0.00022314248723549716,199.27988588455293,0.0,0.0,0.0,0.0790035942043498,7.558139496827195e-05,0.00014749962627095712,0.0005006965032900807,0.09190170440136333,0.09190170440136333,0.09190170440136333,0.09190160531394025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.4953262412,595.7617752052627,0.0,0.09190170440136333,0.09190170495633504,0.09190170495633504,0.3679242720449217,0.3679242720449217,0.5,10.074264492763247,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27876.587494455307,21092.149544155738,0.7566259517364167,0.597712224698316,0.41588042171349926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540903664111366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4445222604642,260.4445222604642,-12.705477739535752,244.4901364518679,276.39890806905703,108859.21219825483,108855.51094405605,3.7012541987932615,0.0,nan,276.39890806905703,3.2489080690570518,270.01715374561843,-3.1328462543815476,263.6353994221846,-9.514600577815372,257.25364509874845,-15.896354901251527,250.87189077530857,-22.278109224691406,244.4901364518679,-28.65986354813208,1.0,1.0,25732.562594343566,25732.562594343566,275.9834628893584,2.8334628893584295,275.9834628893584,275.9834628893584,86734.83891623015,86734.38787190757,0.45104432257357985,0.0,8648.866644398773,8648.866644398773,0.9207528706209679,3411.5339714973356,275.9834628893584,2.8334628893584295,1.0,0.002,0.12700424787335038,0.004796748377108676,0.00019590139163957774,0.0018040986257355986,0.09795069581978887,0.09795069581978887,0.0,1.7375176384476498e-11,0.9999988790836525,0.9999988790836525,0.0,0.09190160194221159,1.0301412345042251e-07,0.0,0.0,0.0,1599319.5613672857,265.9550520653852,0.0,1.0,1286748.1764954098,2589.0859323824675,,,,,,,,,,,,,,,,,,,2.0,14238.380992620654,1585.764341251028,0.3679242720449217,6.175450102142607,2.645652668134248
4031.0,-30.432322928754537,5.00569942915967,35.03840589952706,30.445799440518044,5.021659630015484,-26.88692467291352,-40.37411216469479,1.4762613728070253,-7.194964442395815,-7.1949644423927674,40.07715510936364,35344.45416338371,15453.370739699649,15453.370739699649,50797.824903083354,86744.3539492245,86734.62736991086,15453.370739699649,102187.9981096105,102187.9981096105,102187.9981096105,130064.6860884252,125551.48755288906,4513.198535536137,0.0,98840.86080055371,47440.96101004721,57110.99976722944,27876.687978814683,84987.68774604413,21092.220908246385,1585.7694531598136,0.0,0.8749555844769348,2.658804410048478,0.0014947306463915918,1.0,1.0,-7.194964442395815,325316.68524044886,1557862.624250686,4.788757216984536,1557862.624250686,4.788757216984536,0.7566257843928856,0.09190192438750017,3.394551994435445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394551994435445,1.2848537185129976,1.2851403599147353,2.64197546033806,5598.0289720914,14238.367484181634,6453.447358782814,0.00047571008448588103,29117.497968091116,2969.1584759414395,19289.78602009908,1967.0107549570018,0.662480891772985,0.662480891772985,30662.917319997516,30484.863174865135,1.0073062469872713,0.8,4349.691210809529,4324.433322199387,1.0073062469872713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1961072689232,2034.6934298245008,8.983493611222189,5.00569942915967,-0.806281153403587,5.811980582563257,2.6456537629083257,3.5,0.7559010751166645,0.6,0.00022308102123922907,0.9997189516320177,0.00022314373542189485,199.27984191535037,0.0,0.0,0.0,0.0790035942043498,7.558178094722119e-05,0.00014749924029200788,0.0005006938403109483,0.09190192384550996,0.09190192384550996,0.09190192384550996,0.0919018246599026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.63325068314,595.7617316230999,0.0,0.09190192384550996,0.09190192438750017,0.09190192438750017,0.3679249674439685,0.3679249674439685,0.5,10.07426151730113,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27876.687978814683,21092.220908246385,0.7566257843928856,0.5977080474865349,0.4158773476576772,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540900955906297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4445488223083,260.4445488223083,-12.705451177691657,244.4901800422804,276.3989176023338,108858.83708883844,108855.0133660056,3.823722832850652,0.0,nan,276.3989176023338,3.2489176023338473,270.0171700903221,-3.1328299096778665,263.6354225783145,-9.514577421685487,257.2536750663055,-15.896324933694473,250.8719275542935,-22.27807244570647,244.4901800422804,-28.659819957719577,1.0,1.0,25732.562594343566,25732.562594343566,275.98347407285274,2.8334740728527663,275.98347407285274,275.98347407285274,86735.09264005373,86734.62736991086,0.4652701428713044,0.0,8648.866644398773,8648.866644398773,0.9207534134172202,3411.5247544076224,275.98347407285274,2.8334740728527663,1.0,0.002,0.12700435097515428,0.004796745001189231,0.0001959015440493861,0.001804098471958589,0.09795077202469304,0.09795077202469304,0.0,1.600797489356709e-11,0.9999988781208473,0.9999988781208473,0.0,0.0919018212846471,1.0310285306223707e-07,0.0,0.0,0.0,1599319.541854653,265.95503555760416,0.0,1.0,1286748.2326291327,2589.0857063819426,,,,,,,,,,,,,,,,,,,2.0,14238.367484181634,1585.7694531598136,0.3679249674439685,6.175450102142607,2.6456537629083257
4032.0,-30.432276972684807,5.0056714302355365,35.03841868658522,30.445950908493273,5.0216672263961755,-26.886882552777596,-40.37407577326519,1.4762728052211576,-7.19498062418495,-7.194980624187616,40.07718072868485,35344.387165405686,15453.360257425602,15453.360257425602,50797.747422831286,86744.60783881521,86734.8683289726,15453.360257425602,102188.22858639821,102188.22858639821,102188.22858639821,130065.01701791436,125551.80876693636,4513.208250977997,0.0,98841.06855260131,47440.847874866275,57111.356308594484,27876.788431516154,84988.14474011064,21092.292273464802,1585.77455549136,0.0,0.8749553950477895,2.65880279790704,0.0014947306463915918,1.0,1.0,-7.19498062418495,325316.4762228072,1557863.730669919,4.788763694842642,1557863.730669919,4.788763694842642,0.7566256179502684,0.09190214373899981,3.3945427200142793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945427200142793,1.2848536650258358,1.2851403064156408,2.641968352050443,5598.0139104829095,14238.354144484063,6453.44802411975,0.0004757123726390312,29117.63872342297,2969.172828990835,19289.788008835705,1967.0109577516998,0.6624777576252606,0.6624777576252606,30662.850299456943,30484.863174865135,1.0073034948767152,0.8,4349.681703604027,4324.433322199387,1.0073034948767152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1965259342876,2034.6934298245008,8.983485331149849,5.0056714302355365,-0.806302852412843,5.81197428264838,2.6456548360841126,3.5,0.7559013817383179,0.6,0.00022308102123922907,0.9997141528721902,0.00022314480654126456,199.2798041837905,0.0,0.0,0.0,0.0790035942043498,7.558209320792217e-05,0.0001474989280313069,0.0005006914123585829,0.09190214320898411,0.09190214320898411,0.09190214320898411,0.09190204473995194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.7713485424,595.761687987373,0.0,0.09190214320898411,0.09190214373899981,0.09190214373899981,0.36792566279466576,0.36792566279466576,0.5,10.074258563355231,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27876.788431516154,21092.292273464802,0.7566256179502684,0.5977039218607274,0.41587432310102773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540897747595452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4445754231305,260.4445754231305,-12.705424576869461,244.4902237140879,276.3989271321691,108858.42470289602,108854.59536890412,3.8293339919181957,0.0,nan,276.3989271321691,3.248927132169115,270.01718644855265,-3.1328135514473274,263.6354457649405,-9.51455423505945,257.25370508132534,-15.896294918674641,250.87196439770744,-22.278035602292533,244.4902237140879,-28.659776285912073,1.0,1.0,25732.562594343566,25732.562594343566,275.98348575124714,2.833485751247167,275.98348575124714,275.98348575124714,86735.3464757558,86734.8683289726,0.47814678319264203,0.0,8648.866644398773,8648.866644398773,0.9207539623197974,3411.5154336143505,275.98348575124714,2.833485751247167,1.0,0.002,0.12700445328144971,0.004796741689703086,0.0001959016953629103,0.0018040983203775022,0.09795084768145515,0.09795084768145515,0.0,1.5740412445675034e-11,0.9999988867786197,0.9999988867786197,0.0,0.0919020414315685,1.0230743130565942e-07,0.0,0.0,0.0,1599319.522727347,265.955019375815,0.0,1.0,1286748.2876543298,2589.085484844488,,,,,,,,,,,,,,,,,,,2.0,14238.354144484063,1585.77455549136,0.36792566279466576,6.175450102142607,2.6456548360841126
4033.0,-30.43223069110935,5.005643519763054,35.03843147927643,30.446101328730606,5.021675209763673,-26.886840101022045,-40.37403554012997,1.4762846184406235,-7.19499668037497,-7.194996680385156,40.077206465122686,35344.308855535535,15453.349642542662,15453.349642542662,50797.6584980782,86744.85919085426,86735.11112916007,15453.349642542662,102188.46077170272,102188.46077170272,102188.46077170272,130065.35006393884,125552.13206297766,4513.21800096118,0.0,98841.27411557164,47440.723776036706,57111.722599483255,27876.889292236112,84988.61189171937,21092.36394014145,1585.7796742857868,0.0,0.8749552058621464,2.658801198279354,0.0014947306463915918,1.0,1.0,-7.19499668037497,325316.2688276077,1557864.8421476155,4.788770164375525,1557864.8421476155,4.788770164375525,0.7566254512484578,0.09190236323676959,3.394533537444487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394533537444487,1.2848536097570609,1.2851402511345358,2.641961318913462,5597.999008109601,14238.340654373034,6453.448561406626,0.0004757146136175161,29117.778046754105,2969.1870360167954,19289.789614822133,1967.0111215167396,0.662474642943178,0.662474642943178,30662.7839426337,30484.863174865135,1.007300770022322,0.8,4349.672290550213,4324.433322199387,1.007300770022322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.19693661414,2034.6934298245008,8.983477015695344,5.005643519763054,-0.8063244580685618,5.811967977831616,2.645655888790598,3.5,0.7559016825115995,0.6,0.00022308102123922907,0.9997093201479672,0.0002231458852521359,199.27976618499326,0.0,0.0,0.0,0.0790035942043498,7.558243843419313e-05,0.00014749858280503592,0.0005006888860572272,0.09190236270856827,0.09190236270856827,0.09190236270856827,0.09190226623174662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.9097274086,595.7616442660359,0.0,0.09190236270856827,0.09190236323676959,0.09190236323676959,0.36792635820329506,0.36792635820329506,0.5,10.074255668583344,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27876.889292236112,21092.36394014145,0.7566254512484578,0.5976995901850649,0.4158711157745031,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540894994428102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44460212061716,260.44460212061716,-12.705397879382815,244.49026751223357,276.39893672899564,108858.01960388526,108854.17635468591,3.843249199342833,0.0,nan,276.39893672899564,3.248936728995659,270.01720288564513,-3.132797114354844,263.6354690422957,-9.514530957704267,257.25373519894384,-15.896264801056134,250.87200135558896,-22.277998644411014,244.49026751223357,-28.659732487766405,1.0,1.0,25732.562594343566,25732.562594343566,275.9834977681137,2.833497768113716,275.9834977681137,275.9834977681137,86735.59778977137,86735.11112916007,0.48666061130643357,0.0,8648.866644398773,8648.866644398773,0.9207545057854005,3411.5062051317095,275.9834977681137,2.833497768113716,1.0,0.002,0.1270045535812053,0.004796738408535363,0.00019590184363176723,0.0018040981717082122,0.09795092181588362,0.09795092181588362,0.0,1.5339979286821404e-11,0.9999989086123092,0.9999989086123092,0.0,0.0919022629356616,1.0030110798992615e-07,0.0,0.0,0.0,1599319.5037485003,265.955003319625,0.0,1.0,1286748.342252433,2589.085265026587,,,,,,,,,,,,,,,,,,,2.0,14238.340654373034,1585.7796742857868,0.36792635820329506,6.175450102142607,2.645655888790598
4034.0,-30.432184029600467,5.005615697696109,35.03844428046374,30.446216859295987,5.021683407819596,-26.886797285857153,-40.37399527207015,1.4762966628448984,-7.1950127192325795,-7.195012719247883,40.07723229553409,35344.25591413366,15453.339034154978,15453.339034154978,50797.594948288635,86745.05025372648,86735.35519966883,15453.339034154978,102188.69423382382,102188.69423382382,102188.69423382382,130065.68475808596,125552.45695912484,4513.2277989611175,0.0,98841.4276354242,47440.63329163022,57111.993715326644,27876.990524262146,84988.98423958878,21092.43587468497,1585.7848103337676,0.0,0.8749550164079571,2.6587996003792322,0.0014947306463915918,1.0,1.0,-7.1950127192325795,325316.0616563945,1557865.9576833257,4.788776643093557,1557865.9576833257,4.788776643093557,0.7566252840789114,0.0919025829315411,3.3945266846837354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945266846837354,1.2848535534066805,1.2851401947715841,2.641956101287524,5597.987952586336,14238.32717231484,6453.447517749985,0.00047571600228667253,29117.882054485355,2969.1976418537784,19289.786495262593,1967.0108034101956,0.6624721694787953,0.6624721694787953,30662.734421893972,30484.863174865135,1.007298736520191,0.8,4349.6652657807135,4324.433322199387,1.007298736520191,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1973394986046,2034.6934298245008,8.98346874473091,5.005615697696109,-0.8063460216628471,5.811961719358956,2.6456569215151244,3.5,0.7559019775757498,0.6,0.00022308102123922907,0.9997044477765867,0.0002231469728231949,199.27972787427208,0.0,0.0,0.0,0.0790035942043498,7.55827839615994e-05,0.00014749823727762968,0.0005006867023827273,0.0919025824026437,0.0919025824026437,0.0919025824026437,0.09190248875449833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.0481534033,595.7616005339801,0.0,0.0919025824026437,0.0919025829315411,0.0919025829315411,0.3679270538210512,0.3679270538210512,0.5,10.074252858295166,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27876.990524262146,21092.43587468497,0.7566252840789114,0.5976962238434022,0.415868670867935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540892221761184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44462895124803,260.44462895124803,-12.705371048751942,244.4903114813229,276.3989464211666,108857.69133637458,108853.82892026137,3.862416113209136,0.0,nan,276.3989464211666,3.248946421166636,270.01721943320166,-3.132780566798317,263.6354924452353,-9.514507554764691,257.2537654572673,-15.896234542732657,250.8720384692948,-22.27796153070517,244.4903114813229,-28.659688518677086,1.0,1.0,25732.562594343566,25732.562594343566,275.98350994919224,2.833509949192262,275.98350994919224,275.98350994919224,86735.78553330054,86735.35519966883,0.4303336317098001,0.0,8648.866644398773,8648.866644398773,0.9207549113619582,3411.499318107154,275.98350994919224,2.833509949192262,1.0,0.002,0.12700465105037426,0.004796735142437276,0.00019590198754144844,0.0018040980275343648,0.09795099377072422,0.09795099377072422,0.0,1.507581342749531e-11,0.9999989394119327,0.9999989394119327,0.0,0.0919024854607583,9.747078280744811e-08,0.0,0.0,0.0,1599319.4847901354,265.9549872807674,0.0,1.0,1286748.3967915918,2589.085045446029,,,,,,,,,,,,,,,,,,,2.0,14238.32717231484,1585.7848103337676,0.3679270538210512,6.175450102142607,2.6456569215151244
