time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4035.0,-30.432137094302963,5.005587953977472,35.03845708121467,30.446369130536937,5.021690974736611,-26.886754287401935,-40.373954934161134,1.476308166404115,-7.195029703883563,-7.195029703887673,40.077257886243856,35344.17810694323,15453.329639962056,15453.329639962056,50797.50774690529,86745.3057539283,86735.59381829247,15453.329639962056,102188.92345825453,102188.92345825453,102188.92345825453,130066.01494742691,125552.77734817391,4513.237599252993,0.0,98841.63648685724,47440.50883498824,57112.36405763222,27877.09148917238,84989.4555468046,21092.507549398433,1585.7899567910756,0.0,0.8749548226252062,2.658797908253558,0.0014947306463915918,1.0,1.0,-7.195029703883563,325315.8422686412,1557867.0628687288,4.788783269836162,1557867.0628687288,4.788783269836162,0.7566251148399352,0.09190280283971024,3.394517363070554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394517363070554,1.2848534995866767,1.2851401409395735,2.6419489569530947,5597.972814598977,14238.313699410697,6453.448159163594,0.0004757182968366858,29118.02354059806,2969.212069422082,19289.788412490794,1967.0109989130635,0.6624690163326449,0.6624690163326449,30662.667060225165,30484.863174865135,1.0072959704057804,0.8,4349.655710184431,4324.433322199387,1.0072959704057804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1977346397698,2034.6934298245008,8.983461220054545,5.005587953977472,-0.8063680071719919,5.811955961149464,2.645657934391201,3.5,0.7559022669689145,0.6,0.00022308102123922907,0.9996995468421778,0.0002231480667805552,199.27968933877574,0.0,0.0,0.0,0.0790035942043498,7.558313008982316e-05,0.0001474978911494059,0.000500684152522949,0.09190280227072424,0.09190280227072424,0.09190280227072424,0.09190270816843442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.1854839379,595.761557146275,0.0,0.09190280227072424,0.09190280283971024,0.09190280283971024,0.36792774974997744,0.36792774974997744,0.5,10.074250034852778,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27877.09148917238,21092.507549398433,0.7566251148399352,0.5976918833058127,0.415865449184797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540889426334038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444655858329,260.444655858329,-12.705344141670992,244.49035563182724,276.39895608482385,108857.27703903525,108853.40361748521,3.873421550030103,0.0,nan,276.39895608482385,3.248956084823874,270.01723599423025,-3.1327640057697295,263.63551590362954,-9.514484096370438,257.2537958130331,-15.896204186966884,250.87207572243014,-22.277924277569838,244.49035563182724,-28.659644368172735,1.0,1.0,25732.562594343566,25732.562594343566,275.9835205541354,2.8335205541354185,275.9835205541354,275.9835205541354,86736.04431521586,86735.59381829247,0.4504969233821612,0.0,8648.866644398773,8648.866644398773,0.9207554630553708,3411.4899498859068,275.9835205541354,2.8335205541354185,1.0,0.002,0.12700474916549342,0.004796731708145305,0.00019590213206805205,0.0018040978840366724,0.09795106603402602,0.09795106603402602,0.0,1.6104724324950137e-11,0.9999989323880121,0.9999989323880121,0.0,0.0919027047231762,9.81165340356782e-08,0.0,0.0,0.0,1599319.464713814,265.9549702961164,0.0,1.0,1286748.4545468607,2589.084812917103,,,,,,,,,,,,,,,,,,,2.0,14238.313699410697,1585.7899567910756,0.36792774974997744,6.175450102142607,2.645657934391201
4036.0,-30.43208976849929,5.0055602938311505,35.03846988346158,30.446523252781503,5.021698164532693,-26.886710975196905,-40.37391459625212,1.4763193699025359,-7.19504617407074,-7.195046174033412,40.0772835304787,35344.10000746877,15453.319604934404,15453.319604934404,50797.41961240317,86745.56533953789,86735.83434139096,15453.319604934404,102189.15394632536,102189.15394632536,102189.15394632536,130066.3461752541,125553.0987819684,4513.247393285713,0.0,98841.84865982897,47440.38332322967,57112.73926288812,27877.192228928747,84989.93149181687,21092.579100660118,1585.7950796843643,0.0,0.8749546314950221,2.6587962673830376,0.0014947306463915918,1.0,1.0,-7.19504617407074,325315.6295262354,1557868.170365861,4.788789805871363,1557868.170365861,4.788789805871363,0.7566249472847523,0.09190302249894444,3.394507900857534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394507900857534,1.2848534471705275,1.2851400885117308,2.641941700302735,5597.957438627639,14238.300233546837,6453.448901476042,0.0004757206446933857,29118.16721206015,2969.226719834006,19289.790631312375,1967.0112251698977,0.6624658238559376,0.6624658238559376,30662.598682488406,30484.863174865135,1.0072931625694883,0.8,4349.646010453727,4324.433322199387,1.0072931625694883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1981209115297,2034.6934298245008,8.983453369165245,5.0055602938311505,-0.8063897180411397,5.81195001187229,2.6456589245322393,3.5,0.7559025498663541,0.6,0.00022308102123922907,0.9996946051577542,0.0002231491698447511,199.27965048267546,0.0,0.0,0.0,0.0790035942043498,7.558347621951322e-05,0.00014749754501971584,0.0005006815819265152,0.0919030219527238,0.0919030219527238,0.0919030219527238,0.09190292826654366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.323014012,595.7615136963236,0.0,0.0919030219527238,0.09190302249894444,0.09190302249894444,0.36792844559939697,0.36792844559939697,0.5,10.074247223702084,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27877.192228928747,21092.579100660118,0.7566249472847523,0.5976874992221182,0.415862201405255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540886614505675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.444682829177,260.444682829177,-12.70531717082298,244.49039999478697,276.3989656635608,108856.85496383064,108852.97236266335,3.882601167302135,0.0,nan,276.3989656635608,3.2489656635607957,270.01725252981134,-3.132747470188633,263.6355393960551,-9.514460603944883,257.25382626230294,-15.89617373769704,250.87211312854518,-22.277886871454797,244.49039999478697,-28.659600005213008,1.0,1.0,25732.562594343566,25732.562594343566,275.98353189377195,2.8335318937719762,275.98353189377195,275.98353189377195,86736.30379262172,86735.83434139096,0.46945123076147866,0.0,8648.866644398773,8648.866644398773,0.9207560230692612,3411.4804403618214,275.98353189377195,2.8335318937719762,1.0,0.002,0.12700484675832419,0.004796728363730274,0.00019590227599541939,0.001804097739563785,0.09795113799770969,0.09795113799770969,0.0,1.5559204098736235e-11,0.9999989380734711,0.9999989380734711,0.0,0.09190292490468677,9.759425768080642e-08,0.0,0.0,0.0,1599319.445245599,265.95495382592924,0.0,1.0,1286748.5105527202,2589.0845874315078,,,,,,,,,,,,,,,,,,,2.0,14238.300233546837,1585.7950796843643,0.36792844559939697,6.175450102142607,2.6456589245322393
4037.0,-30.43204207134035,5.005532720354867,35.03848268818428,30.44667384764182,5.021705910487851,-26.886667273155474,-40.373874188493915,1.4763311110493198,-7.195062335057287,-7.19506233503112,40.077309206152925,35344.02573715001,15453.309200219539,15453.309200219539,50797.33493736955,86745.81766434127,86736.07589981744,15453.309200219539,102189.38510003698,102189.38510003698,102189.38510003698,130066.67794609057,125553.42074935487,4513.257196735691,0.0,98842.05458042715,47440.26264895864,57113.102146076126,27877.292846053595,84990.39499212972,21092.650586456653,1585.8001890905482,0.0,0.8749544419618073,2.658794657317944,0.0014947306463915918,1.0,1.0,-7.195062335057287,325315.4207778256,1557869.279221356,4.788796287297133,1557869.279221356,4.788796287297133,0.7566247807108215,0.09190324206953132,3.3944987038908794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944987038908794,1.2848533922389669,1.2851400335679153,2.6419346552649676,5597.942511037991,14238.286777070627,6453.449462998148,0.0004757228938603834,29118.306767102706,2969.240950487955,19289.79230973953,1967.0113963218357,0.6624627065036885,0.6624627065036885,30662.532221491456,30484.863174865135,1.007290433442941,0.8,4349.636582622341,4324.433322199387,1.007290433442941,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1984989796194,2034.6934298245008,8.983445346212122,5.005532720354867,-0.8064112494016191,5.811943969756486,2.645659893644728,3.5,0.7559028267556366,0.6,0.00022308102123922907,0.9996896247236795,0.0002231502815695322,199.2796113216952,0.0,0.0,0.0,0.0790035942043498,7.55838229500312e-05,0.00014749719828919787,0.0005006790484202182,0.09190324154218105,0.09190324154218105,0.09190324154218105,0.09190314881510613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.46054956515,595.7614702461296,0.0,0.09190324154218105,0.09190324206953132,0.09190324206953132,0.3679291414712104,0.3679291414712104,0.5,10.074244442950501,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,27877.292846053595,21092.650586456653,0.7566247807108215,0.5976832434073696,0.41585905960812325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454088377928373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4447099365182,260.4447099365182,-12.705290063481755,244.49044460077195,276.3989752722582,108856.44719722462,108852.54494722858,3.902249996035695,0.0,nan,276.3989752722582,3.2489752722582352,270.0172691379666,-3.132730862033384,263.63556300366736,-9.51443699633262,257.2538568693724,-15.896143130627593,250.87215073507255,-22.277849264927426,244.49044460077195,-28.659555399228026,1.0,1.0,25732.562594343566,25732.562594343566,275.9835436622633,2.8335436622633097,275.9835436622633,275.9835436622633,86736.55613941407,86736.07589981744,0.48023959662532434,0.0,8648.866644398773,8648.866644398773,0.9207565673839462,3411.471197410334,275.9835436622633,2.8335436622633097,1.0,0.002,0.12700494326155948,0.0047967250817902585,0.00019590241836614495,0.0018040975976855063,0.09795120918307247,0.09795120918307247,0.0,1.6051651327564365e-11,0.9999989499420225,0.9999989499420225,0.0,0.09190314556579883,9.650373248942083e-08,0.0,0.0,0.0,1599319.4261428649,265.9549376649427,0.0,1.0,1286748.5655071558,2589.0843661790836,,,,,,,,,,,,,,,,,,,2.0,14238.286777070627,1585.8001890905482,0.3679291414712104,6.175450102142607,2.645659893644728
4038.0,-30.431994015291775,5.005505233610249,35.0384954993125,30.44682255657392,5.021713923927878,-26.886623221370463,-40.373833710886515,1.4763431287554445,-7.195078473187095,-7.195078473193629,40.07733500027966,35343.953959274986,15453.298793028083,15453.298793028083,50797.25275230307,86746.06625079438,86736.31908592505,15453.298793028083,102189.61787895313,102189.61787895313,102189.61787895313,130067.01185305763,125553.74481209023,4513.2670409674,0.0,98842.25722704353,47440.14493125543,57113.45810643122,27877.39397410451,84990.85208053573,21092.72243976475,1585.8053224644184,0.0,0.8749542520956718,2.658793049530735,0.0014947306463915918,1.0,1.0,-7.195078473187095,325315.2123247535,1557870.393192684,4.788802780109476,1557870.393192684,4.788802780109476,0.7566246134541097,0.09190346185945023,3.39448964590505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39448964590505,1.2848533360135144,1.2851399773299192,2.641927721055741,5597.927818280722,14238.27332961143,6453.44993152407,0.0004757250916573363,29118.444166203928,2969.254961297072,19289.793710194863,1967.0115391285367,0.6624596286838497,0.6624596286838497,30662.466764790905,30484.863174865135,1.0072877455578455,0.8,4349.627297255522,4324.433322199387,1.0072877455578455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1988692629388,2034.6934298245008,8.983437362477414,5.005505233610249,-0.8064327369397111,5.81193797054996,2.645660842802435,3.5,0.7559030979435528,0.6,0.00022308102123922907,0.9996846068421756,0.00022315140166447297,199.27957186606997,0.0,0.0,0.0,0.0790035942043498,7.558417028138456e-05,0.0001474968509578445,0.0005006765333800035,0.0919034613292152,0.0919034613292152,0.0919034613292152,0.09190337079599085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.598343875,595.7614267176237,0.0,0.0919034613292152,0.09190346185945023,0.09190346185945023,0.36792983743813695,0.36792983743813695,0.5,10.074241727330081,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27877.39397410451,21092.72243976475,0.7566246134541097,0.5976790620262115,0.415855978544417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540880921815538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4447372124777,260.4447372124777,-12.705262787522258,244.49048947001694,276.39898495493134,108856.04591984717,108852.11939625155,3.9265235956112936,0.0,nan,276.39898495493134,3.248984954931359,270.01728585795337,-3.132714142046609,263.6355867609714,-9.514413239028556,257.2538876639899,-15.896112336010106,250.8721885670035,-22.277811432996486,244.49048947001694,-28.659510529983038,1.0,1.0,25732.562594343566,25732.562594343566,275.98355564178576,2.833555641785779,275.98355564178576,275.98355564178576,86736.8046736102,86736.31908592505,0.4855876851506764,0.0,8648.866644398773,8648.866644398773,0.9207571034723971,3411.462094134575,275.98355564178576,2.833555641785779,1.0,0.002,0.12700503758389345,0.004796721810644771,0.00019590255738203738,0.0018040974583213608,0.09795127869101869,0.09795127869101869,0.0,1.5703398217187248e-11,0.9999989736719292,0.9999989736719292,0.0,0.09190336753634752,9.432310270566839e-08,0.0,0.0,0.0,1599319.4070671436,265.9549215268129,0.0,1.0,1286748.6203838643,2589.084145239621,,,,,,,,,,,,,,,,,,,2.0,14238.27332961143,1585.8053224644184,0.36792983743813695,6.175450102142607,2.645660842802435
4039.0,-30.4319456096803,5.00547783336675,35.038508318680194,30.446936864778422,5.021722072049451,-26.88657884150397,-40.37379319835452,1.4763553026306493,-7.19509461158583,-7.195094611614927,40.07736086020139,35343.9070927477,15453.288413000699,15453.288413000699,50797.1955057484,86746.25552860978,86736.56311008232,15453.288413000699,102189.85152308302,102189.85152308302,102189.85152308302,130067.3468879223,125554.0699579922,4513.276929930105,0.0,98842.40866681677,47440.06022671556,57113.720489001345,27877.49536483927,84991.21585384061,21092.794481823028,1585.8104683184479,0.0,0.8749540619723224,2.65879144171758,0.0014947306463915918,1.0,1.0,-7.19509461158583,325315.00386832247,1557871.5100072294,4.788809281719475,1557871.5100072294,4.788809281719475,0.7566244458397973,0.09190368181852791,3.3944828820378574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944828820378574,1.2848532790574214,1.2851399203611198,2.641922573858454,5597.916911987319,14238.259890931891,6453.448844331383,0.0004757264506021726,29118.546801295794,2969.2654271637916,19289.790460503165,1967.0112077522056,0.6624571820886597,0.6624571820886597,30662.41788630467,30484.863174865135,1.0072857384341698,0.8,4349.620363592956,4324.433322199387,1.0072857384341698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.199231825096,2034.6934298245008,8.983429434859753,5.00547783336675,-0.8064541916753738,5.811932025042124,2.6456617721684,3.5,0.7559033634766857,0.6,0.00022308102123922907,0.9996795524877421,0.00022315252991229352,199.27953212345767,0.0,0.0,0.0,0.0790035942043498,7.558451791389828e-05,0.0001474965033253308,0.0005006743556982753,0.09190368128316795,0.09190368128316795,0.09190368128316795,0.09190359347176814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.7360669487,595.7613832154963,0.0,0.09190368128316795,0.09190368181852791,0.09190368181852791,0.3679305336397251,0.3679305336397251,0.5,10.07423909248598,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,27877.49536483927,21092.794481823028,0.7566244458397973,0.5976758303246813,0.4158536471995955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540878042847918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4447646704211,260.4447646704211,-12.705235329578898,244.49053461626164,276.39899472457296,108855.71851272606,108851.76579169647,3.9527210295956023,0.0,nan,276.39899472457296,3.248994724572981,270.0173027029168,-3.132697297083155,263.6356106812547,-9.514389318745259,257.2539186595925,-15.896081340407477,250.87222663792767,-22.27777336207231,244.49053461626164,-28.659465383738336,1.0,1.0,25732.562594343566,25732.562594343566,275.98356771794647,2.8335677179464938,275.98356771794647,275.98356771794647,86736.99067512665,86736.56311008232,0.4275650443305494,0.0,8648.866644398773,8648.866644398773,0.9207575037850749,3411.4552964480467,275.98356771794647,2.8335677179464938,1.0,0.002,0.1270051292038466,0.004796718550254598,0.00019590269222944854,0.001804097323019838,0.09795134611472427,0.09795134611472427,0.0,1.524928664245473e-11,0.9999990030730472,0.9999990030730472,0.0,0.09190359019727044,9.162125746347286e-08,0.0,0.0,0.0,1599319.3879911008,265.95490538841415,0.0,1.0,1286748.6752614796,2589.0839242965435,,,,,,,,,,,,,,,,,,,2.0,14238.259890931891,1585.8104683184479,0.3679305336397251,6.175450102142607,2.6456617721684
4040.0,-30.43189695916526,5.005450509530046,35.038521136744194,30.447121511120372,5.021729545524177,-26.886534308694852,-40.3737488790415,1.4763668936055414,-7.1951117008681535,-7.1951117008586465,40.077386462271605,35343.79880634357,15453.27925165327,15453.27925165327,50797.07805799684,86746.56701346143,86736.80142327864,15453.27925165327,102190.0806749319,102190.0806749319,102190.0806749319,130067.6770932689,125554.39027789078,4513.286815378123,0.0,98842.665241689,47439.89702963004,57114.18690228773,27877.596418337,84991.78332062473,21092.866213317488,1585.815621370433,0.0,0.8749538675627077,2.658789739171955,0.0014947306463915918,1.0,1.0,-7.1951117008681535,325314.7831296298,1557872.6156856893,4.788815929907852,1557872.6156856893,4.788815929907852,0.75662427623937,0.09190390195658268,3.394471415179385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394471415179385,1.284853224828462,1.2851398661200624,2.641913760719691,5597.898238003827,14238.246460857132,6453.450959555489,0.00047572953245506977,29118.72075271712,2969.283165272251,19289.79678304957,1967.011852472513,0.6624534417862297,0.6624534417862297,30662.335022024643,30484.863174865135,1.0072823357353182,0.8,4349.608608872204,4324.433322199387,1.0072823357353182,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1995866953548,2034.6934298245008,8.983422255867584,5.005450509530046,-0.8064760716631065,5.811926581193153,2.6456626818176283,3.5,0.7559036233764652,0.6,0.00022308102123922907,0.9996744725890581,0.00022315366387367207,199.27949217978744,0.0,0.0,0.0,0.0790035942043498,7.558489821357378e-05,0.0001474961230256553,0.0005006713734603688,0.09190390138205241,0.09190390138205241,0.09190390138205241,0.09190381283947872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.87264966406,595.7613400714231,0.0,0.09190390138205241,0.09190390195658268,0.09190390195658268,0.36793123013932477,0.36793123013932477,0.5,10.074236435597781,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27877.596418337,21092.866213317488,0.75662427623937,0.5976704579355502,0.41584959657819986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540875142939647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4447922381909,260.4447922381909,-12.70520776180905,244.4905800253085,276.39900445106514,108855.23227462584,108851.26374329191,3.968531333924428,0.0,nan,276.39900445106514,3.2490044510651614,270.0173195659198,-3.1326804340801573,263.6356346807698,-9.514365319230194,257.2539497956187,-15.896050204381254,250.87226491046397,-22.27773508953601,244.4905800253085,-28.659419974691474,1.0,1.0,25732.562594343566,25732.562594343566,275.98357818297154,2.8335781829715643,275.98357818297154,275.98357818297154,86737.30872368229,86736.80142327864,0.507300403653062,0.0,8648.866644398773,8648.866644398773,0.9207581824385866,3411.4437722552816,275.98357818297154,2.8335781829715643,1.0,0.002,0.12700522176869497,0.004796715119122062,0.0001959028281528555,0.0018040971877799161,0.09795141407642775,0.09795141407642775,0.0,1.5932771595117412e-11,0.9999989927916597,0.9999989927916597,0.0,0.09190380939020613,9.256637655556864e-08,0.0,0.0,0.0,1599319.3677910832,265.9548882991318,0.0,1.0,1286748.7333725118,2589.0836903354157,,,,,,,,,,,,,,,,,,,2.0,14238.246460857132,1585.815621370433,0.36793123013932477,6.175450102142607,2.6456626818176283
4041.0,-30.431847727633766,5.005423272559346,35.0385339608302,30.447251989413076,5.021734790842971,-26.886489475788775,-40.37370829666031,1.476376537507994,-7.195127772348258,-7.195127772339271,40.077412271146464,35343.74190380959,15453.268816691696,15453.268816691696,50797.01072050129,86746.79049008488,86737.04487051415,15453.268816691696,102190.31368720584,102190.31368720584,102190.31368720584,130068.011157742,125554.71444207315,4513.296715668855,0.0,98842.84528868312,47439.79669732422,57114.49843484322,27877.697470536157,84992.19590537937,21092.93801884528,1585.8207490973164,0.0,0.8749536780092118,2.6587881380271883,0.0014947306463915918,1.0,1.0,-7.195127772348258,325314.57553778123,1557873.730296733,4.788822412034242,1557873.730296733,4.788822412034242,0.7566241093310642,0.09190412180473301,3.3944634390951256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944634390951256,1.2848531797089826,1.2851398209905172,2.6419076457155724,5597.885281043879,14238.233037302127,6453.450723094639,0.00047573134723857504,29118.842215319903,2969.295551010784,19289.796076252267,1967.0117803992462,0.6624506542400779,0.6624506542400779,30662.27738349533,30484.863174865135,1.0072799688958902,0.8,4349.600432552849,4324.433322199387,1.0072799688958902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1999327420058,2034.6934298245008,8.983414382570706,5.005423272559346,-0.806497435472644,5.81192070803199,2.645663568849167,3.5,0.7559038768140478,0.6,0.00022308102123922907,0.9996693320512127,0.0002231548113829711,199.27945175909989,0.0,0.0,0.0,0.0790035942043498,7.55852464485558e-05,0.00014749577479067328,0.0005006690149479489,0.09190412127871277,0.09190412127871277,0.09190412127871277,0.0919040347541359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.00993787224,595.7612967081483,0.0,0.09190412127871277,0.09190412180473301,0.09190412180473301,0.3679319265254443,0.3679319265254443,0.5,10.074233839776731,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27877.697470536157,21092.93801884528,0.7566241093310642,0.5976667643350796,0.41584690838153293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540872228360737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4448197460799,260.4448197460799,-12.705180253920105,244.490625729477,276.3990137626742,108854.83713849819,108850.87722733761,3.959911160591674,0.0,nan,276.3990137626742,3.249013762674224,270.0173361560418,-3.1326638439581984,263.6356585494019,-9.514341450598067,257.2539809427639,-15.89601905723606,250.87230333612067,-22.27769666387931,244.490625729477,-28.65937427052299,1.0,1.0,25732.562594343566,25732.562594343566,275.98359025936804,2.8335902593680657,275.98359025936804,275.98359025936804,86737.52129632363,86737.04487051415,0.47642580948013347,0.0,8648.866644398773,8648.866644398773,0.9207586544937104,3411.435756290601,275.98359025936804,2.8335902593680657,1.0,0.002,0.12700531206388047,0.0047967118757923175,0.00019590296098366991,0.0018040970543699072,0.09795148049183496,0.09795148049183496,0.0,1.5353576916787848e-11,0.9999990174942813,0.9999990174942813,0.0,0.09190403150840777,9.029632524266597e-08,0.0,0.0,0.0,1599319.348794132,265.9548722276517,0.0,1.0,1286748.78802257,2589.083470308572,,,,,,,,,,,,,,,,,,,2.0,14238.233037302127,1585.8207490973164,0.3679319265254443,6.175450102142607,2.645663568849167
4042.0,-30.431798325803225,5.005396121964422,35.0385467748928,30.44738679835575,5.02174499341223,-26.886443993881443,-40.37366764442993,1.4763906602266763,-7.195143871284529,-7.195143871287372,40.0774376306445,35343.684801376236,15453.25844510735,15453.25844510735,50796.943246483585,86747.01059630555,86737.28179682637,15453.25844510735,102190.54024193372,102190.54024193372,102190.54024193372,130068.33690714564,125555.03035516995,4513.306551975694,0.0,98843.02344411625,47439.697644875116,57114.80644360126,27877.79666521192,84992.60310881317,21093.008489307842,1585.8257888635887,0.0,0.8749534900474607,2.6587865341478056,0.0014947306463915918,1.0,1.0,-7.195143871284529,325314.3675913894,1557874.8255000925,4.788828839729756,1557874.8255000925,4.788828839729756,0.7566239449486097,0.09190434108286287,3.3944554199215826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944554199215826,1.284853113635143,1.285139754901937,2.6419015402608106,5597.872344317874,14238.219627008502,6453.45048378636,0.0004757331585694005,29118.96349087998,2969.307917676269,19289.795360943805,1967.0117074580826,0.6624478706800584,0.6624478706800584,30662.21943355749,30484.863174865135,1.0072775892700607,0.8,4349.5922120586065,4324.433322199387,1.0072775892700607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2002712456285,2034.6934298245008,8.98340658551191,5.005396121964422,-0.8065187792211592,5.811914901185581,2.645664436545556,3.5,0.7559041247273017,0.6,0.00022308102123922907,0.9996641737601631,0.0002231559628671359,199.27941119860776,0.0,0.0,0.0,0.0790035942043498,7.558559528439672e-05,0.00014749542595483237,0.0005006666480460232,0.09190434056418102,0.09190434056418102,0.09190434056418102,0.09190425164336964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.1453970157,595.7612539174181,0.0,0.09190434056418102,0.09190434108286287,0.09190434108286287,0.36793262313111036,0.36793262313111036,0.5,10.07423117268848,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27877.79666521192,21093.008489307842,0.7566239449486097,0.5976631070053233,0.415844244188249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540869278975197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4448476711163,260.4448476711163,-12.705152328883685,244.49067174959126,276.39902359263203,108854.48965394459,108850.46969213749,4.019961807082469,0.0,nan,276.39902359263203,3.2490235926320565,270.0173532240309,-3.1326467759690786,263.63568285542357,-9.51431714457641,257.2540124868162,-15.895987513183798,250.87234211820405,-22.277657881795932,244.49067174959126,-28.65932825040872,1.0,1.0,25732.562594343566,25732.562594343566,275.9836015543343,2.8336015543343365,275.9836015543343,275.9836015543343,86737.74906408828,86737.28179682637,0.46726726190536283,0.0,8648.866644398773,8648.866644398773,0.920759129098424,3411.4276970211904,275.9836015543343,2.8336015543343365,1.0,0.002,0.12700540474361943,0.004796708619432398,0.0001959030974815835,0.0018040969179144901,0.09795154874079175,0.09795154874079175,0.0,1.539607373882146e-11,0.9999989915550965,0.9999989915550965,0.0,0.0919042484023985,9.268046437196184e-08,0.0,0.0,0.0,1599319.3297647242,265.95485612871545,0.0,1.0,1286748.8427659832,2589.083249905882,,,,,,,,,,,,,,,,,,,2.0,14238.219627008502,1585.8257888635887,0.36793262313111036,6.175450102142607,2.645664436545556
4043.0,-30.431748584131984,5.00536904961103,35.03855960507392,30.447537009045504,5.021752497079762,-26.88639847601135,-40.37362315049393,1.4764023875644425,-7.195160747133457,-7.195160747207398,40.07746372365741,35343.60362194585,15453.249075910628,15453.249075910628,50796.85269785648,86747.263064743,86737.52743623042,15453.249075910628,102190.77651214105,102190.77651214105,102190.77651214105,130068.67616507971,125555.35963962474,4513.316525454975,0.0,98843.22881623312,47439.56936867763,57115.177163950546,27877.899652938664,84993.07681688921,21093.081623073245,1585.8310291871173,0.0,0.8749532949181198,2.6587848528682834,0.0014947306463915918,1.0,1.0,-7.195160747133457,325314.14960991015,1557875.9523823627,4.788835512535925,1557875.9523823627,4.788835512535925,0.7566237731560879,0.09190456183300318,3.394446247360267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394446247360267,1.2848530587682174,1.285139700022771,2.6418945140812493,5597.857456686502,14238.206221767585,6453.45104995191,0.00047573540283497536,29119.102679295567,2969.322110944672,19289.79705325052,1967.0118800253422,0.6624447623163218,0.6624447623163218,30662.15314871847,30484.863174865135,1.0072748673856031,0.8,4349.582809216122,4324.433322199387,1.0072748673856031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2006022050136,2034.6934298245008,8.98339941056997,5.00536904961103,-0.8065404642078491,5.811909513818879,2.6456652849036857,3.5,0.7559043671153388,0.6,0.00022308102123922907,0.9996589800136694,0.0002231571222780179,199.27937035911216,0.0,0.0,0.0,0.0790035942043498,7.558597708753e-05,0.00014749504415169907,0.0005006639991249718,0.0919045612570101,0.0919045612570101,0.0919045612570101,0.09190447672682844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.28377485793,595.7612102138547,0.0,0.0919045612570101,0.09190456183300318,0.09190456183300318,0.36793331942630675,0.36793331942630675,0.5,10.074228635806902,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,7.395328793791123e-11,27877.899652938664,21093.081623073245,0.7566237731560879,0.5976587105711473,0.41584097135453535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540866319388501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4448757229939,260.4448757229939,-12.705124277006064,244.49071806236984,276.39903338361,108854.07495821318,108850.03673671934,4.038221493833149,0.0,nan,276.39903338361,3.2490333836100262,270.01737031936693,-3.1326296806330447,263.6357072551202,-9.514292744879754,257.2540441908741,-15.895955809125894,250.87238112662217,-22.277618873377804,244.49071806236984,-28.65928193763014,1.0,1.0,25732.562594343566,25732.562594343566,275.9836130797545,2.833613079754514,275.9836130797545,275.9836130797545,86738.00144267236,86737.52743623042,0.47400644194567576,0.0,8648.866644398773,8648.866644398773,0.9207596719642083,3411.4184785970683,275.9836130797545,2.833613079754514,1.0,0.002,0.1270054932540646,0.0047967052422273415,0.00019590322723676015,0.0018040967885268697,0.09795161361838008,0.09795161361838008,0.0,1.5763629984677507e-11,0.9999990369128642,0.9999990369128642,0.0,0.09190447332090196,8.851210122445198e-08,0.0,0.0,0.0,1599319.3098169789,265.9548392528665,0.0,1.0,1286748.9001512302,2589.0830188669293,,,,,,,,,,,,,,,,,,,2.0,14238.206221767585,1585.8310291871173,0.36793331942630675,6.175450102142607,2.6456652849036857
4044.0,-30.43169845071917,5.0053420614214605,35.038572439333464,30.447685019485675,5.021760319439254,-26.886352573700805,-40.37358242841435,1.4764144411417588,-7.195177023425913,-7.1951770234488315,40.07748950157481,35343.53848412647,15453.238963277281,15453.238963277281,50796.77744740375,86747.51114686794,86737.76981041556,15453.238963277281,102191.00877369284,102191.00877369284,102191.00877369284,130069.00950631376,125555.68302757619,4513.3264787375665,0.0,98843.43035588242,47439.45768877687,57115.52518567283,27878.00073262092,84993.52591829374,21093.15343352305,1585.8361632220585,0.0,0.8749531043453469,2.6587832313211592,0.0014947306463915918,1.0,1.0,-7.195177023425913,325313.939372869,1557877.0656587146,4.788842029523684,1557877.0656587146,4.788842029523684,0.7566236056820708,0.09190478186826605,3.394437237427024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394437237427024,1.2848530023749687,1.2851396436169413,2.6418876176127726,5597.842843897353,14238.19282498154,6453.45150641575,0.0004757375868162771,29119.239344311907,2969.336046897963,19289.798417651487,1967.0120191555209,0.6624417001270164,0.6624417001270164,30662.08803906437,30484.863174865135,1.00727219375973,0.8,4349.5735730796105,4324.433322199387,1.00727219375973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2009247190429,2034.6934298245008,8.983391847554802,5.0053420614214605,-0.8065618329863415,5.811903894407802,2.645666111613686,3.5,0.7559046033181961,0.6,0.00022308102123922907,0.9996537453931491,0.00022315829082548438,199.27932919800122,0.0,0.0,0.0,0.0790035942043498,7.558632652586993e-05,0.00014749469471335913,0.000500661484057957,0.09190478131998017,0.09190478131998017,0.09190478131998017,0.09190469819335892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.42043335683,595.7611670537531,0.0,0.09190478131998017,0.09190478186826605,0.09190478186826605,0.36793401621816907,0.36793401621816907,0.5,10.074226139585337,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27878.00073262092,21093.15343352305,0.7566236056820708,0.5976546672064867,0.4158380076866447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540863339443697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44490394323765,260.44490394323765,-12.70509605676233,244.49076468516387,276.39904320130324,108853.66824268572,108849.6057841363,4.062458549398899,0.0,nan,276.39904320130324,3.249043201303266,270.017387498081,-3.1326125019189703,263.6357317948535,-9.514268205146493,257.25407609162784,-15.89592390837214,250.87242038839614,-22.27757961160384,244.49076468516387,-28.65923531483611,1.0,1.0,25732.562594343566,25732.562594343566,275.9836248273219,2.8336248273218985,275.9836248273219,275.9836248273219,86738.24945905014,86737.76981041556,0.4796486345876474,0.0,8648.866644398773,8648.866644398773,0.9207602052043029,3411.409423614159,275.9836248273219,2.8336248273218985,1.0,0.002,0.127005580266319,0.00479670197339945,0.0001959033549215322,0.0018040966593700788,0.09795167746076609,0.09795167746076609,0.0,1.4291610863498283e-11,0.9999990532082399,0.9999990532082399,0.0,0.09190469485357586,8.701469018699244e-08,0.0,0.0,0.0,1599319.2905779232,265.95482297657406,0.0,1.0,1286748.95549772,2589.0827960362476,,,,,,,,,,,,,,,,,,,2.0,14238.19282498154,1585.8361632220585,0.36793401621816907,6.175450102142607,2.645666111613686
4045.0,-30.431648000566142,5.005315157266153,35.03858527986829,30.447831947263353,5.021768284026804,-26.886306372106723,-40.37353786462916,1.4764266542967022,-7.195193303430472,-7.195193303438475,40.077515351084685,35343.46192731345,15453.228879358421,15453.228879358421,50796.690806671875,86747.75704380257,86738.01310763473,15453.228879358421,102191.24198699315,102191.24198699315,102191.24198699315,130069.34410106788,125556.00763217255,4513.3364688953325,0.0,98843.62994631972,47439.33482549534,57115.883467582644,27878.102114074736,84993.98558165738,21093.225460244237,1585.8413117429805,0.0,0.8749529134739543,2.6587816094049668,0.0014947306463915918,1.0,1.0,-7.195193303430472,325313.72908798384,1557878.1820258405,4.788848556725066,1557878.1820258405,4.788848556725066,0.756623437776812,0.09190500207776996,3.3944283103052286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944283103052286,1.2848529452351336,1.2851395864643587,2.6418807871308836,5597.828370925866,14238.179437701438,6453.451909219803,0.00047573974053367814,29119.374725410435,2969.349851928073,19289.799621659757,1967.012141930196,0.662438661666279,0.662438661666279,30662.023527807323,30484.863174865135,1.0072695447074935,0.8,4349.564421828775,4324.433322199387,1.0072695447074935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2012395355591,2034.6934298245008,8.98338434143361,5.005315157266153,-0.8065831718781524,5.811898329144306,2.645666918592518,3.5,0.7559048338835765,0.6,0.00022308102123922907,0.9996484777304298,0.00022315946676146114,199.27928777685378,0.0,0.0,0.0,0.0790035942043498,7.55867089318023e-05,0.00014749431230742677,0.0005006588693053304,0.09190500153392178,0.09190500153392178,0.09190500153392178,0.09190492045480893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.55713747145,595.761123882326,0.0,0.09190500153392178,0.09190500207776996,0.09190500207776996,0.3679347131488979,0.3679347131488979,0.5,10.07422370571147,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27878.102114074736,21093.225460244237,0.756623437776812,0.5976504156034582,0.41583485802483594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540860336031514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44493234295896,260.44493234295896,-12.705067657041013,244.49081161760776,276.3990530683025,108853.26444747207,108849.17615215482,4.0882953172606555,0.0,nan,276.3990530683025,3.249053068302544,270.0174047781669,-3.1325952218330713,263.635756488032,-9.514243511968004,257.2541081978932,-15.895891802106803,250.87245990775145,-22.27754009224853,244.49081161760776,-28.659188382392216,1.0,1.0,25732.562594343566,25732.562594343566,275.9836366778641,2.833636677864149,275.9836366778641,275.9836366778641,86738.49540352932,86738.01310763473,0.48229589458787814,0.0,8648.866644398773,8648.866644398773,0.9207607335425726,3411.400451856755,275.9836366778641,2.833636677864149,1.0,0.002,0.12700566518882142,0.004796698717320102,0.0001959034793814101,0.0018040965352584385,0.09795173969070504,0.09795173969070504,0.0,1.4639848361364116e-11,0.9999990759527081,0.9999990759527081,0.0,0.09190491715320168,8.492456828256685e-08,0.0,0.0,0.0,1599319.271334476,265.9548066965695,0.0,1.0,1286749.0108568294,2589.0825731547893,,,,,,,,,,,,,,,,,,,2.0,14238.179437701438,1585.8413117429805,0.3679347131488979,6.175450102142607,2.645666918592518
4046.0,-30.431597175680825,5.005288336811587,35.038598127545185,30.447944823559396,5.021776307916886,-26.88625982732283,-40.37349323099477,1.4764389582818631,-7.1952095958018845,-7.1952095957958635,40.077541238195295,35343.41002793458,15453.218835072392,15453.218835072392,50796.628863006976,86747.94452467597,86738.25682884449,15453.218835072392,102191.47566391688,102191.47566391688,102191.47566391688,130069.67931094239,125556.33281428943,4513.346496652957,0.0,98843.77907449439,47439.24457339614,57116.14944566472,27878.203647025504,84994.35309269023,21093.29759511192,1585.8464677229329,0.0,0.8749527223875547,2.6587799862575063,0.0014947306463915918,1.0,1.0,-7.1952095958018845,325313.51864346664,1557879.3000182346,4.7888550912807935,1557879.3000182346,4.7888550912807935,0.7566232696403483,0.09190522241750698,3.3944216454008465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944216454008465,1.2848528876703498,1.2851395288867327,2.6418757182042008,5597.817630478479,14238.166058437813,6453.45077827617,0.00047574106731338204,29119.475834246856,2969.3601621600505,19289.796241193555,1967.0117972185767,0.6624362454528524,0.6624362454528524,30661.975364293135,30484.863174865135,1.0072675669502429,0.8,4349.55758958864,4324.433322199387,1.0072675669502429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.201546694041,2034.6934298245008,8.983376898347212,5.005288336811587,-0.8066044851006886,5.811892821912275,2.64566770594137,3.5,0.7559050588403914,0.6,0.00022308102123922907,0.9996431709709838,0.00022316065143779626,199.2792460480568,0.0,0.0,0.0,0.0790035942043498,7.558709193891023e-05,0.00014749392930031883,0.0005006565861822243,0.09190522187505414,0.09190522187505414,0.09190522187505414,0.09190514308291997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.693687832,595.7610807627202,0.0,0.09190522187505414,0.09190522241750698,0.09190522241750698,0.3679354103058378,0.3679354103058378,0.5,10.07422134145442,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27878.203647025504,21093.29759511192,0.7566232696403483,0.5976471025976388,0.4158324493556763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540857313645184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44496092898333,260.44496092898333,-12.705039071016643,244.49085886866894,276.39906298928975,108852.93271960494,108848.81760495986,4.115114645105349,0.0,nan,276.39906298928975,3.2490629892897687,270.0174221651702,-3.1325778348297604,263.6357813410486,-9.514218658951393,257.2541405169247,-15.895859483075299,250.8724996927976,-22.277500307202388,244.49085886866894,-28.65914113133104,1.0,1.0,25732.562594343566,25732.562594343566,275.98364856506134,2.8336485650613668,275.98364856506134,275.98364856506134,86738.67946713354,86738.25682884449,0.42263828904833645,0.0,8648.866644398773,8648.866644398773,0.920761127994424,3411.393753627851,275.98364856506134,2.8336485650613668,1.0,0.002,0.12700574778399404,0.004796695468938239,0.00019590360024646282,0.0018040964148772383,0.0979518001232314,0.0979518001232314,0.0,1.512370090273052e-11,0.9999991012854197,0.9999991012854197,0.0,0.09190513982094359,8.259656339331744e-08,0.0,0.0,0.0,1599319.252076406,265.9547904041981,0.0,1.0,1286749.0662579883,2589.082350104072,,,,,,,,,,,,,,,,,,,2.0,14238.166058437813,1585.8464677229329,0.3679354103058378,6.175450102142607,2.64566770594137
4047.0,-30.431546080334954,5.0052615899476,35.03861097227793,30.44812831738966,5.021783619079622,-26.8862131103936,-40.37345236921681,1.4764506476631811,-7.195226842895238,-7.195226842950993,40.07756684957679,35343.32304511805,15453.210011466104,15453.210011466104,50796.53305658416,86748.25466251218,86738.49459059682,15453.210011466104,102191.70460206292,102191.70460206292,102191.70460206292,130070.00937853692,125556.65286658292,4513.3565119539935,0.0,98844.03371202377,47439.102089597014,57116.59069158528,27878.30477647401,84994.89546805929,21093.36937145047,1585.8516278580732,0.0,0.8749525270628766,2.6587782679955687,0.0014947306463915918,1.0,1.0,-7.195226842895238,325313.2958671615,1557880.4061028068,4.788861770774202,1557880.4061028068,4.788861770774202,0.7566230995957393,0.09190544290224943,3.3944102623336856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944102623336856,1.2848528329810243,1.2851394741852062,2.6418669712220786,5597.799096672972,14238.152688362998,6453.452860410009,0.00047574412270763545,29119.648502378634,2969.377769409394,19289.802464830933,1967.0124318529706,0.6624325311912762,0.6624325311912762,30661.89310522733,30484.863174865135,1.0072641891157954,0.8,4349.545920720613,4324.433322199387,1.0072641891157954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2018462098788,2034.6934298245008,8.983370204789725,5.0052615899476,-0.8066262268641013,5.811887816811701,2.645668473699686,3.5,0.7559052781999103,0.6,0.00022308102123922907,0.9996378360026651,0.00022316184242413402,199.27920409722103,0.0,0.0,0.0,0.0790035942043498,7.558744258079361e-05,0.00014749357865843546,0.000500653717026514,0.09190544232385123,0.09190544232385123,0.09190544232385123,0.09190536221837689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.8290886366,595.761038003282,0.0,0.09190544232385123,0.09190544290224943,0.09190544290224943,0.36793610771872826,0.36793610771872826,0.5,10.074218939128992,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,5.576339390245266e-11,27878.30477647401,21093.36937145047,0.7566230995957393,0.5976421616480871,0.4158287724278679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540854268810524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44498962723156,260.44498962723156,-12.705010372768413,244.49090642065235,276.3990728338034,108852.44134169821,108848.31007185843,4.1312698397968965,0.0,nan,276.3990728338034,3.2490728338034387,270.0174395511757,-3.132560448824279,263.63580626855,-9.51419373144995,257.2541729859204,-15.8958270140796,250.8725397032872,-22.277460296712775,244.49090642065235,-28.659093579347626,1.0,1.0,25732.562594343566,25732.562594343566,275.9836588084159,2.833658808415919,275.9836588084159,275.9836588084159,86738.99624751974,86738.49459059682,0.50165692291921,0.0,8648.866644398773,8648.866644398773,0.9207618016823373,3411.382313645354,275.9836588084159,2.833658808415919,1.0,0.002,0.1270058318615224,0.004796692046480757,0.00019590372301499172,0.0018040962935631528,0.09795186150749585,0.09795186150749585,0.0,1.6578144239332016e-11,0.9999990851677406,0.9999990851677406,0.0,0.09190535882418545,8.407806398059913e-08,0.0,0.0,0.0,1599319.2316898224,265.95477315710474,0.0,1.0,1286749.1249056105,2589.08211398279,,,,,,,,,,,,,,,,,,,2.0,14238.152688362998,1585.8516278580732,0.36793610771872826,6.175450102142607,2.645668473699686
