time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4048.0,-30.431494564539605,5.005234931659769,35.038623825738384,30.44824293991553,5.021791243067174,-26.886165983779428,-40.37340770065782,1.476462661132291,-7.195242639104492,-7.19524263911508,40.077592789471964,35343.271847777454,15453.19936817092,15453.19936817092,50796.471215948375,86748.44606350108,86738.74010621307,15453.19936817092,102191.93947438398,102191.93947438398,102191.93947438398,130070.34556707919,125556.97901254761,4513.366554531567,0.0,98844.18592276948,47439.01170303811,57116.860244145966,27878.406092695208,84995.26633684117,21093.441387625433,1585.8567611088226,0.0,0.8749523385300131,2.6587766942804136,0.0014947306463915918,1.0,1.0,-7.195242639104492,325313.09183165955,1557881.5263753834,4.788868218010554,1557881.5263753834,4.788868218010554,0.7566229330862788,0.09190566305005472,3.394403467082673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394403467082673,1.2848527767754434,1.2851394179670863,2.6418617980509067,5597.7881353440225,14238.13932540057,6453.451827155662,0.00047574549972257367,29119.75163863514,2969.388286380685,19289.799376364546,1967.012116917046,0.6624300789286769,0.6624300789286769,30661.843999718974,30484.863174865135,1.007262172679221,0.8,4349.538954853801,4324.433322199387,1.007262172679221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2021369476795,2034.6934298245008,8.983362499241524,5.005234931659769,-0.8066472451060545,5.811882176765823,2.645669218957069,3.5,0.7559054911305912,0.6,0.00022308102123922907,0.999632457165451,0.00022316304321669952,199.27916180120127,0.0,0.0,0.0,0.0790035942043498,7.55878258910347e-05,0.00014749319534819439,0.000500651413661013,0.09190566253179865,0.09190566253179865,0.09190566253179865,0.09190558550524844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.9656359587,595.7609948872449,0.0,0.09190566253179865,0.09190566305005472,0.09190566305005472,0.36793680495646586,0.36793680495646586,0.5,10.074216628450767,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27878.406092695208,21093.441387625433,0.7566229330862788,0.5976388263157976,0.41582635564326625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540851207774306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4450184839605,260.4450184839605,-12.704981516039481,244.49095429431264,276.39908267360056,108852.10008351304,108847.9459995345,4.154083978530536,0.0,nan,276.39908267360056,3.249082673600583,270.01745699774585,-3.132543002254124,263.63583132189245,-9.514168678107524,257.25420564603667,-15.89579435396331,250.87257997017485,-22.277420029825123,244.49095429431264,-28.659045705687333,1.0,1.0,25732.562594343566,25732.562594343566,275.98367139927944,2.833671399279467,275.98367139927944,275.98367139927944,86739.18097863736,86738.74010621307,0.4408724242966855,0.0,8648.866644398773,8648.866644398773,0.9207622038473997,3411.375484418086,275.98367139927944,2.833671399279467,1.0,0.002,0.12700591255779167,0.004796688889001146,0.00019590384115006362,0.0018040961738291725,0.09795192057503181,0.09795192057503181,0.0,1.4979236167417254e-11,0.9999991219561966,0.9999991219561966,0.0,0.09190558235285679,8.069719794240312e-08,0.0,0.0,0.0,1599319.2130182246,265.9547573608955,0.0,1.0,1286749.1786195915,2589.081897724877,,,,,,,,,,,,,,,,,,,2.0,14238.13932540057,1585.8567611088226,0.36793680495646586,6.175450102142607,2.645669218957069
4049.0,-30.43144280225181,5.005208349782482,35.038636676778296,30.448389413673453,5.021799086428178,-26.88611861338487,-40.373362962249644,1.4764748961414602,-7.195259588844863,-7.1952595888581135,40.077618427697004,35343.19949657898,15453.190208148138,15453.190208148138,50796.38970472712,86748.6916110854,86738.9787435821,15453.190208148138,102192.16895173024,102192.16895173024,102192.16895173024,130070.6760603877,125557.29946242186,4513.376597965844,0.0,98844.38478809886,47438.89266874844,57117.21346594491,27878.507108657464,84995.72057460237,21093.51310374005,1585.861908566784,0.0,0.8749521447539794,2.6587750056442716,0.0014947306463915918,1.0,1.0,-7.195259588844863,325312.87289641384,1557882.6336215339,4.788874844548789,1557882.6336215339,4.788874844548789,0.7566227639639145,0.09190588349669028,3.3943945714181867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943945714181867,1.2848527195333823,1.285139360712255,2.6418549922600647,5597.773714689901,14238.125972564327,6453.452222610997,0.0004757476445042921,29119.886538942177,2969.402042383707,19289.800558407005,1967.0122374518319,0.6624270507582731,0.6624270507582731,30661.779715658253,30484.863174865135,1.0072595329616905,0.8,4349.529835831922,4324.433322199387,1.0072595329616905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2024207188765,2034.6934298245008,8.983355692343588,5.005208349782482,-0.8066687840216566,5.811877133804138,2.6456699463568194,3.5,0.7559056989590912,0.6,0.00022308102123922907,0.9996270526230627,0.00022316424976080354,199.2791193028219,0.0,0.0,0.0,0.0790035942043498,7.558820980246745e-05,0.00014749281143676163,0.00050064879846415,0.09190588292827215,0.09190588292827215,0.09190588292827215,0.09190580509179848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.10084287426,595.7609521921449,0.0,0.09190588292827215,0.09190588349669028,0.09190588349669028,0.3679375025387858,0.3679375025387858,0.5,10.074214293280166,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27878.507108657464,21093.51310374005,0.7566227639639145,0.5976346733850224,0.4158232821328643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454084812155097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.445047512705,260.445047512705,-12.704952487294975,244.49100247573202,276.3990925496701,108851.69236206233,108847.51351519293,4.1788468694208305,0.0,nan,276.3990925496701,3.249092549670138,270.01747453488383,-3.132525465116146,263.6358565201026,-9.51414347989737,257.2542385053169,-15.895761494683086,250.87262049052478,-22.277379509475196,244.49100247573202,-28.65899752426796,1.0,1.0,25732.562594343566,25732.562594343566,275.9836820412867,2.8336820412867496,275.9836820412867,275.9836820412867,86739.42991370335,86738.9787435821,0.4511701212468324,0.0,8648.866644398773,8648.866644398773,0.9207627303211133,3411.3665442752776,275.9836820412867,2.8336820412867496,1.0,0.002,0.12700599432228132,0.004796685527492215,0.00019590396047005804,0.001804096055335916,0.09795198023502902,0.09795198023502902,0.0,1.5805974151045232e-11,0.9999991103336249,0.9999991103336249,0.0,0.09190580173111605,8.176557422322202e-08,0.0,0.0,0.0,1599319.1929831135,265.9547404111551,0.0,1.0,1286749.2362560718,2589.0816656746106,,,,,,,,,,,,,,,,,,,2.0,14238.125972564327,1585.861908566784,0.3679375025387858,6.175450102142607,2.6456699463568194
4050.0,-30.431390669138978,5.0051818463666145,35.03864953006739,30.448539624363207,5.021806228463216,-26.886070979379728,-40.37331818891687,1.4764865373275435,-7.195276328081377,-7.195276328004089,40.07764419438653,35343.125332249045,15453.180791400982,15453.180791400982,50796.30612365003,86748.94520737678,86739.21973059456,15453.180791400982,102192.40052199554,102192.40052199554,102192.40052199554,130071.00897901543,125557.62232913147,4513.3866498839625,0.0,98844.59032815753,47438.77044833389,57117.577644248486,27878.608457019887,84996.18610126837,21093.585074466253,1585.8670665426525,0.0,0.8749519516495415,2.6587733379806107,0.0014947306463915918,1.0,1.0,-7.195276328081377,325312.65668030083,1557883.7464156908,4.788881448122359,1557883.7464156908,4.788881448122359,0.7566225949543349,0.09190610394641863,3.3943853930803125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943853930803125,1.2848526650695546,1.2851393062362768,2.64184796075164,5597.758815767306,14238.112626383341,6453.452817746012,0.0004757498958355855,29120.025831379964,2969.4162462594227,19289.802337305395,1967.0124188489847,0.6624239431998908,0.6624239431998908,30661.71338883755,30484.863174865135,1.0072568093630851,0.8,4349.520427034122,4324.433322199387,1.0072568093630851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2026961493502,2034.6934298245008,8.983348779764563,5.0051818463666145,-0.8066901948921226,5.811872041258737,2.6456706523766043,3.5,0.7559059006790297,0.6,0.00022308102123922907,0.9996216093943768,0.00022316546495466745,199.27907650000245,0.0,0.0,0.0,0.0790035942043498,7.558859401540236e-05,0.00014749242722382673,0.0005006461405585185,0.09190610338717257,0.09190610338717257,0.09190610338717257,0.09190602608291204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.236593917,595.7609093264585,0.0,0.09190610338717257,0.09190610394641863,0.09190610394641863,0.36793820000089655,0.36793820000089655,0.5,10.074211974076189,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,27878.608457019887,21093.585074466253,0.7566225949543349,0.5976304167710417,0.4158201320955698,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540845020562014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4450766521463,260.4450766521463,-12.70492334785365,244.49105096663249,276.3991023376532,108851.26787118272,108847.07308900032,4.194782182394395,0.0,nan,276.3991023376532,3.2491023376531984,270.0174920634504,-3.1325079365495867,263.63588178925136,-9.51411821074862,257.2542715150492,-15.89572848495078,250.87266124084132,-22.277338759158653,244.49105096663249,-28.65894903336749,1.0,1.0,25732.562594343566,25732.562594343566,275.98369316556176,2.833693165561783,275.98369316556176,275.98369316556176,86739.68342234923,86739.21973059456,0.4636917546740733,0.0,8648.866644398773,8648.866644398773,0.9207632735235629,3411.357320045714,275.98369316556176,2.833693165561783,1.0,0.002,0.1270060755100997,0.004796682203352324,0.00019590407898499224,0.0018040959366667395,0.09795203949249612,0.09795203949249612,0.0,1.5651731646859623e-11,0.9999991166096985,0.9999991166096985,0.0,0.09190602275745775,8.11889608716905e-08,0.0,0.0,0.0,1599319.1731968212,265.9547236719186,0.0,1.0,1286749.2931767427,2589.081436506293,,,,,,,,,,,,,,,,,,,2.0,14238.112626383341,1585.8670665426525,0.36793820000089655,6.175450102142607,2.6456706523766043
4051.0,-30.4313381800971,5.005155424246671,35.03866238418312,30.44868732048201,5.021813748812874,-26.88602298720639,-40.3732733457349,1.476498554600669,-7.195292782594265,-7.195292782606816,40.07766992464527,35343.0541472661,15453.171030976993,15453.171030976993,50796.22517824309,86749.19371805649,86739.46076694565,15453.171030976993,102192.63179792264,102192.63179792264,102192.63179792264,130071.34119782591,125557.94450040354,4513.396697422377,0.0,98844.79145711081,47438.65188181187,57117.93286144327,27878.70939990326,84996.64226134653,21093.65677539328,1585.8721980526013,0.0,0.8749517602694844,2.6587716986836654,0.0014947306463915918,1.0,1.0,-7.195292782594265,325312.4441419984,1557884.85763702,4.788887992729247,1557884.85763702,4.788887992729247,0.7566224272729956,0.09190632420561275,3.394376401872417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394376401872417,1.2848526088461913,1.2851392500003704,2.641841078503624,5597.744233109607,14238.099289356625,6453.4532864175435,0.00047575207775495376,29120.162219660062,2969.43015399347,19289.803738195966,1967.0125617000674,0.6624208887535912,0.6624208887535912,30661.648414267933,30484.863174865135,1.0072541412938094,0.8,4349.511210060034,4324.433322199387,1.0072541412938094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.202963530143,2034.6934298245008,8.983341709436726,5.005155424246671,-0.8067114405416058,5.811866864788277,2.645671337762455,3.5,0.7559060965035586,0.6,0.00022308102123922907,0.9996161290353784,0.00022316668845119624,199.27903340497338,0.0,0.0,0.0,0.0790035942043498,7.558897882954308e-05,0.000147492042409686,0.0005006435082194039,0.09190632366663236,0.09190632366663236,0.09190632366663236,0.0919062467014504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.37211074703,595.7608665351179,0.0,0.09190632366663236,0.09190632420561275,0.09190632420561275,0.36793889750478614,0.36793889750478614,0.5,10.074209666924553,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27878.70939990326,21093.65677539328,0.7566224272729956,0.5976262570709034,0.41581706296813176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540841897358912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4451059489074,260.4451059489074,-12.704894051092595,244.49109977566104,276.3991121221457,108850.85280634002,108846.63537725655,4.217429083465802,0.0,nan,276.3991121221457,3.249112122145732,270.01750965285237,-3.132490347147609,263.63590718355863,-9.514092816441348,257.2543047142634,-15.895695285736565,250.8727022449631,-22.27729775503687,244.49109977566104,-28.658900224338936,1.0,1.0,25732.562594343566,25732.562594343566,275.98370458008463,2.8337045800846568,275.98370458008463,275.98370458008463,86739.9318573502,86739.46076694565,0.4710904045496136,0.0,8648.866644398773,8648.866644398773,0.9207638056503187,3411.348283881779,275.98370458008463,2.8337045800846568,1.0,0.002,0.12700615622728226,0.004796678934065615,0.00019590419688819956,0.0018040958193803473,0.09795209844409979,0.09795209844409979,0.0,1.6268546839531828e-11,0.9999991217453168,0.9999991217453168,0.0,0.0919062434884531,8.071715964936031e-08,0.0,0.0,0.0,1599319.153747077,265.9547072174057,0.0,1.0,1286749.3491292219,2589.081211236037,,,,,,,,,,,,,,,,,,,2.0,14238.099289356625,1585.8721980526013,0.36793889750478614,6.175450102142607,2.645671337762455
4052.0,-30.431285345769403,5.005129083481397,35.03867524180615,30.448833584692352,5.021821465737024,-26.885974664621052,-40.373228502552934,1.4765107832740623,-7.195309219144292,-7.195309219132385,40.07769573397872,35342.985089832466,15453.161268578744,15453.161268578744,50796.146358411206,86749.4393653864,86739.70288662956,15453.161268578744,102192.8641552083,102192.8641552083,102192.8641552083,130071.67485554754,125558.26808674785,4513.406768799685,0.0,98844.99005509043,47438.535775051416,57118.28253337668,27878.81070033924,84997.09323371592,21093.728733241354,1585.8773463663238,0.0,0.8749515686822594,2.6587700611770826,0.0014947306463915918,1.0,1.0,-7.195309219144292,325312.2318358251,1557885.9722724666,4.788894544422427,1557885.9722724666,4.788894544422427,0.7566222591046424,0.09190654461101362,3.3943675181108057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943675181108057,1.2848525516337872,1.2851391927752027,2.6418342819139915,5597.729831951745,14238.085961198127,6453.453684003333,0.00047575422011938864,29120.29694124116,2969.4438917715183,19289.8049266065,1967.0126828842162,0.6624178649527306,0.6624178649527306,30661.584216120373,30484.863174865135,1.0072515051083621,0.8,4349.502103225375,4324.433322199387,1.0072515051083621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.203223245852,2034.6934298245008,8.98333467799239,5.005129083481397,-0.8067326472583956,5.811861730739793,2.6456720035002164,3.5,0.7559062867143476,0.6,0.00022308102123922907,0.9996106126579472,0.00022316792000243028,199.27899002647342,0.0,0.0,0.0,0.0790035942043498,7.558936364549539e-05,0.00014749165759373367,0.0005006408917284905,0.09190654406646875,0.09190654406646875,0.09190654406646875,0.0919064683334738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.50783703924,595.7608236795592,0.0,0.09190654406646875,0.09190654461101362,0.09190654461101362,0.3679395950349122,0.3679395950349122,0.5,10.074207395633088,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27878.81070033924,21093.728733241354,0.7566222591046424,0.5976221588982743,0.4158140442832569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454083875283408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44513542364314,260.44513542364314,-12.70486457635684,244.4911489064028,276.3991219408759,108850.44221799847,108846.19916835807,4.243049640406706,0.0,nan,276.3991219408759,3.2491219408759093,270.01752733398325,-3.1324726660167244,263.6359327270936,-9.514067272906402,257.2543381202005,-15.89566187979949,250.8727435133027,-22.27725648669727,244.4911489064028,-28.65885109359718,1.0,1.0,25732.562594343566,25732.562594343566,275.9837161379419,2.833716137941906,275.9837161379419,275.9837161379419,86740.17748899506,86739.70288662956,0.47460236550250556,0.0,8648.866644398773,8648.866644398773,0.9207643314173387,3411.3393557013596,275.9837161379419,2.833716137941906,1.0,0.002,0.12700623574458775,0.004796675669921916,0.00019590431294782198,0.0018040957028133298,0.09795215647391099,0.09795215647391099,0.0,1.5761151932192075e-11,0.9999991347969497,0.9999991347969497,0.0,0.09190646509319088,7.951782274139223e-08,0.0,0.0,0.0,1599319.1343185608,265.9546907808557,0.0,1.0,1286749.4050206174,2589.0809862117458,,,,,,,,,,,,,,,,,,,2.0,14238.085961198127,1585.8773463663238,0.3679395950349122,6.175450102142607,2.6456720035002164
4053.0,-30.43123211599128,5.005102819201889,35.03868809950424,30.448961059469752,5.02182662111139,-26.885926242281638,-40.37318358952177,1.4765207457143315,-7.195326107069775,-7.195326107060853,40.07772145174718,35342.929040969124,15453.152093326713,15453.152093326713,50796.08113429583,86749.65838755204,86739.94272386818,15453.152093326713,102193.0948171949,102193.0948171949,102193.0948171949,130072.0067870473,125558.58994327189,4513.416843775418,0.0,98845.16502820587,47438.43567586589,57118.588169266644,27878.911969852405,84997.50013911905,21093.80063633187,1585.882504257898,0.0,0.8749513749402144,2.6587683787026175,0.0014947306463915918,1.0,1.0,-7.195326107069775,325312.0136994782,1557887.0829572603,4.7889011698056425,1557887.0829572603,4.7889011698056425,0.7566220898126228,0.09190676514111856,3.3943597590432693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943597590432693,1.2848525050240618,1.285139146155079,2.6418283388720187,5597.71723935895,14238.072641706487,6453.453340430564,0.0004757559621752018,29120.415054668887,2969.455935989241,19289.803899644496,1967.012578163236,0.6624151428965211,0.6624151428965211,30661.52814550202,30484.863174865135,1.0072492026669169,0.8,4349.494149322187,4324.433322199387,1.0072492026669169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2034753562516,2034.6934298245008,8.98332802759068,5.005102819201889,-0.8067540411400795,5.811856860341969,2.645672649743103,3.5,0.7559064713551723,0.6,0.00022308102123922907,0.9996050550251536,0.00022316916077781896,199.27894632331643,0.0,0.0,0.0,0.0790035942043498,7.558974906266439e-05,0.00014749127217656468,0.0005006384390862294,0.09190676457726026,0.09190676457726026,0.09190676457726026,0.09190668873932013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.6431383056,595.7607809576751,0.0,0.09190676457726026,0.09190676514111856,0.09190676514111856,0.3679402926868476,0.3679402926868476,0.5,10.074205120679206,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27878.911969852405,21093.80063633187,0.7566220898126228,0.597618530558613,0.4158113942542056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540835587625165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4451648470779,260.4451648470779,-12.7048351529221,244.4911983453845,276.3991313487634,108850.04211482804,108845.80645037578,4.235664452246237,0.0,nan,276.3991313487634,3.249131348763399,270.0175447480897,-3.132455251910301,263.63595814742075,-9.514041852579226,257.25437154674336,-15.89562845325662,250.87278494606574,-22.277215053934242,244.4911983453845,-28.658801654615473,1.0,1.0,25732.562594343566,25732.562594343566,275.9837269804952,2.8337269804952143,275.9837269804952,275.9837269804952,86740.38881737318,86739.94272386818,0.44609350500104483,0.0,8648.866644398773,8648.866644398773,0.9207647906210681,3411.3315578384854,275.9837269804952,2.8337269804952143,1.0,0.002,0.12700631547971844,0.004796672326108107,0.0001959044291623432,0.0018040955867938797,0.09795221458117159,0.09795221458117159,0.0,1.5956222888108273e-11,0.999999132425695,0.999999132425695,0.0,0.09190668540517068,7.973594788773255e-08,0.0,0.0,0.0,1599319.1143565024,265.9546738929302,0.0,1.0,1286749.46244688,2589.0807550079603,,,,,,,,,,,,,,,,,,,2.0,14238.072641706487,1585.882504257898,0.3679402926868476,6.175450102142607,2.645672649743103
4054.0,-30.431178638301272,5.005076628330374,35.03870093698567,30.44911444829779,5.021833016217968,-26.885877472853775,-40.37313867649061,1.476531848983906,-7.195343275203868,-7.195343275237249,40.07774658460399,35342.85640790922,15453.143278965008,15453.143278965008,50795.999686874224,86749.91917054137,86740.17378851873,15453.143278965008,102193.31706748375,102193.31706748375,102193.31706748375,130072.32804308404,125558.90125002047,4513.426793063568,0.0,98845.37619537456,47438.31342664724,57118.95863191924,27879.010975600286,84997.96960751952,21093.870895443328,1585.8875608331196,0.0,0.8749511819107612,2.658766668312954,0.0014947306463915918,1.0,1.0,-7.195343275203868,325311.79194387264,1557888.168380115,4.7889077708222265,1557888.168380115,4.7889077708222265,0.7566219229909084,0.09190698488244844,3.3943503430590547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943503430590547,1.2848524530769185,1.2851390941963468,2.6418211172266406,5597.701937558967,14238.059331898183,6453.454116446079,0.0004757583056425586,29120.558046548955,2969.4705171030837,19289.806219206803,1967.012814692765,0.6624119698658322,0.6624119698658322,30661.46010120133,30484.863174865135,1.0072464085486543,0.8,4349.48449689109,4324.433322199387,1.0072464085486543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2037193412414,2034.6934298245008,8.983321629418901,5.005076628330374,-0.8067755430990706,5.811852171429445,2.6456732751579204,3.5,0.7559066500451201,0.6,0.00022308102123922907,0.9995994715418524,0.0002231704073383845,199.278902416636,0.0,0.0,0.0,0.0790035942043498,7.559013448165137e-05,0.0001474908867575777,0.000500635742063668,0.0919069843187738,0.0919069843187738,0.0919069843187738,0.09190690238299128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.7764952263,595.7607388391668,0.0,0.0919069843187738,0.09190698488244844,0.09190698488244844,0.3679409903024671,0.3679409903024671,0.5,10.074202662427755,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,27879.010975600286,21093.870895443328,0.7566219229909084,0.5976142715105568,0.4158082430804622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540832398726924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4451943637772,260.4451943637772,-12.704805636222773,244.4912480906522,276.3991406368951,108849.60233035,108845.3532396872,4.24909066278975,0.0,nan,276.3991406368951,3.249140636895106,270.0175621276462,-3.132437872353762,263.635983618406,-9.51401638159399,257.254405109158,-15.895594890842005,250.87282659990603,-22.277173400093943,244.4912480906522,-28.658751909347785,1.0,1.0,25732.562594343566,25732.562594343566,275.9837365284956,2.833736528495649,275.9837365284956,275.9837365284956,86740.65250346594,86740.17378851873,0.478714947210392,0.0,8648.866644398773,8648.866644398773,0.9207653478850938,3411.32209477435,275.9837365284956,2.833736528495649,1.0,0.002,0.1270064014032243,0.004796668905928491,0.00019590455480987263,0.0018040954609937663,0.09795227740493631,0.09795227740493631,0.0,1.58036387795657e-11,0.9999990650895579,0.9999990650895579,0.0,0.09190689895764859,8.59247998651332e-08,0.0,0.0,0.0,1599319.094063222,265.9546567247961,0.0,1.0,1286749.5208259695,2589.080519968029,,,,,,,,,,,,,,,,,,,2.0,14238.059331898183,1585.8875608331196,0.3679409903024671,6.175450102142607,2.6456732751579204
4055.0,-30.431124868963934,5.005050518987508,35.03871377255206,30.449250304978364,5.0218423755250985,-26.88582814451296,-40.37309365868566,1.4765456497690848,-7.195359666170191,-7.195359666166288,40.07777220333423,35342.79808726406,15453.133493000483,15453.133493000483,50795.93158026454,86750.14355866057,86740.41350015542,15453.133493000483,102193.5469931559,102193.5469931559,102193.5469931559,130072.65843896822,125559.22169015466,4513.436748813563,0.0,98845.55653317858,47438.2110573296,57119.2727509433,27879.111445812316,84998.38419675562,21093.94226061107,1585.8926684187643,0.0,0.8749509913162282,2.6587650353501027,0.0014947306463915918,1.0,1.0,-7.195359666170191,325311.580226821,1557889.2747867375,4.7889142885737765,1557889.2747867375,4.7889142885737765,0.7566217560990296,0.09190720476597736,3.394342233570843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394342233570843,1.284852388509334,1.2851390296143577,2.6418149383750666,5597.688845313924,14238.046028830706,6453.453985391567,0.00047576015974709276,29120.680747973132,2969.483029166243,19289.805827476095,1967.0127747473496,0.6624091653083595,0.6624091653083595,30661.40149822084,30484.863174865135,1.0072440021226667,0.8,4349.476183759417,4324.433322199387,1.0072440021226667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2039548883465,2034.6934298245008,8.983314710495188,5.005050518987508,-0.8067966456299356,5.811847164617443,2.645673878943683,3.5,0.755906822555338,0.6,0.00022308102123922907,0.9995938576422274,0.0002231716607036953,199.27885827052447,0.0,0.0,0.0,0.0790035942043498,7.559052080157228e-05,0.0001474905004376568,0.0005006332346860374,0.09190720422099866,0.09190720422099866,0.09190720422099866,0.09190712191461467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.91225877387,595.760695962148,0.0,0.09190720422099866,0.09190720476597736,0.09190720476597736,0.3679416871614844,0.3679416871614844,0.5,10.074200192226401,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27879.111445812316,21093.94226061107,0.7566217560990296,0.597610555309867,0.41580552879042953,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540829194978144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4452242527742,260.4452242527742,-12.704775747225767,244.4912981638434,276.3991503416966,108849.23273138214,108844.9300468994,4.3026844827471376,0.0,nan,276.3991503416966,3.249150341696634,270.01757990613004,-3.132420093869939,263.63600947056494,-9.513990529435034,257.25443903499206,-15.895560965007917,250.87286859941844,-22.27713140058154,244.4912981638434,-28.65870183615658,1.0,1.0,25732.562594343566,25732.562594343566,275.983747853526,2.833747853526006,275.983747853526,275.983747853526,86740.88163950795,86740.41350015542,0.46813935252430383,0.0,8648.866644398773,8648.866644398773,0.9207658278264041,3411.3139447386975,275.983747853526,2.833747853526006,1.0,0.002,0.12700648756680483,0.004796665621785082,0.00019590468113949068,0.0018040953338209983,0.09795234056974533,0.09795234056974533,0.0,1.4960489010812372e-11,0.9999990624754894,0.9999990624754894,0.0,0.09190711860072019,8.616525716702337e-08,0.0,0.0,0.0,1599319.0746885752,265.9546403338298,0.0,1.0,1286749.576562347,2589.0802955679446,,,,,,,,,,,,,,,,,,,2.0,14238.046028830706,1585.8926684187643,0.3679416871614844,6.175450102142607,2.645673878943683
4056.0,-30.43107077275241,5.005024485690425,35.03872662115749,30.4493966390379,5.021849895012431,-26.88577870597441,-40.37304864088071,1.4765578268343003,-7.195376574603586,-7.19537657462042,40.07779825062765,35342.73271054173,15453.12437920699,15453.12437920699,50795.85708974872,86750.38985800526,86740.65806975191,15453.12437920699,102193.7824489589,102193.7824489589,102193.7824489589,130072.99662207064,125559.5498208471,4513.446801223545,0.0,98845.75526790852,47438.09811566817,57119.61905804484,27879.21417311175,84998.83323115659,21094.015206823427,1585.8978966522773,0.0,0.8749507961804057,2.6587633508350015,0.0014947306463915918,1.0,1.0,-7.195376574603586,325311.361825919,1557890.399703052,4.7889209616254105,1557890.399703052,4.7889209616254105,0.7566215846631594,0.09190742558166631,3.3943333447396147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943333447396147,1.2848523315384006,1.2851389726307145,2.6418081373409312,5597.674434738693,14238.032733388489,6453.454400331194,0.00047576230672705745,29120.815556048798,2969.496775764282,19289.807067758407,1967.012901220948,0.6624061414293614,0.6624061414293614,30661.33726330857,30484.863174865135,1.007241364432851,0.8,4349.467071709497,4324.433322199387,1.007241364432851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2041830009796,2034.6934298245008,8.983308221148645,5.005024485690425,-0.8068179667805531,5.811842452470978,2.645674463672469,3.5,0.7559069896207055,0.6,0.00022308102123922907,0.9995882096489478,0.0002231729216949992,199.27881385605997,0.0,0.0,0.0,0.0790035942043498,7.559090712331925e-05,0.00014749011411590982,0.0005006306123630836,0.09190742500723194,0.09190742500723194,0.09190742500723194,0.09190734617858833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.0495864405,595.7606525976815,0.0,0.09190742500723194,0.09190742558166631,0.09190742558166631,0.3679423839491764,0.3679423839491764,0.5,10.074197827386914,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27879.21417311175,21094.015206823427,0.7566215846631594,0.5976065218637535,0.4158025630119678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454082597375874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44525430883317,260.44525430883317,-12.704745691166806,244.49134854506624,276.39916007259217,108848.81671762918,108844.48998329438,4.326734334781371,0.0,nan,276.39916007259217,3.24916007259219,270.01759776709093,-3.132402232909044,263.6360354615902,-9.513964538409766,257.2544731560838,-15.895526843916173,250.87291085057575,-22.277089149424228,244.49134854506624,-28.658651454933732,1.0,1.0,25732.562594343566,25732.562594343566,275.9837592227187,2.8337592227186974,275.9837592227187,275.9837592227187,86741.1279739263,86740.65806975191,0.46990417438792065,0.0,8648.866644398773,8648.866644398773,0.9207663538906239,3411.305011463313,275.9837592227187,2.8337592227186974,1.0,0.002,0.12700657032372373,0.004796662264453308,0.00019590480200680184,0.0018040952141014607,0.09795240100340093,0.09795240100340093,0.0,1.6108262293479392e-11,0.9999990995503274,0.9999990995503274,0.0,0.09190734282365504,8.275801127478059e-08,0.0,0.0,0.0,1599319.0547022629,265.9546234253964,0.0,1.0,1286749.6340583297,2589.0800640835428,,,,,,,,,,,,,,,,,,,2.0,14238.032733388489,1585.8978966522773,0.3679423839491764,6.175450102142607,2.645674463672469
4057.0,-30.431016358491206,5.004998532062986,35.03873947407043,30.449541855510347,5.021857552228007,-26.885728967423894,-40.372999746445544,1.476570159813123,-7.19539311189493,-7.1953931118796755,40.07782407207928,35342.65589354321,15453.11481017041,15453.11481017041,50795.77070371362,86750.6340414047,86740.90015292681,15453.11481017041,102194.01496309723,102194.01496309723,102194.01496309723,130073.33055395765,125559.87370792187,4513.456846035784,0.0,98845.95211101064,47437.973958551745,57119.97572495433,27879.315590860428,84999.29131581476,21094.087241692778,1585.9030529639954,0.0,0.8749506039848102,2.6587617032960233,0.0014947306463915918,1.0,1.0,-7.19539311189493,325311.1482190544,1557891.5148663395,4.788927534132043,1557891.5148663395,4.788927534132043,0.7566214160798113,0.09190764593365773,3.3943245362465113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943245362465113,1.2848522738380237,1.285138914917465,2.641801400333141,5597.660159827604,14238.01944628696,6453.4547628431155,0.0004757644242734289,29120.949118293738,2969.510395322943,19289.808151330803,1967.0130117145818,0.6624031405354496,0.6624031405354496,30661.27360892451,30484.863174865135,1.0072387505827336,0.8,4349.458042010464,4324.433322199387,1.0072387505827336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2044030869004,2034.6934298245008,8.983301509076396,5.004998532062986,-0.8068390822469622,5.811837614309948,2.6456750278261616,3.5,0.7559071508074747,0.6,0.00022308102123922907,0.999582528483951,0.00022317419010671593,199.27876918048793,0.0,0.0,0.0,0.0790035942043498,7.5591326714561e-05,0.00014748969452466808,0.0005006278889685835,0.09190764538217497,0.09190764538217497,0.09190764538217497,0.09190756786103176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.1856329555,595.7606096386072,0.0,0.09190764538217497,0.09190764593365773,0.09190764593365773,0.36794308113579355,0.36794308113579355,0.5,10.074195501820826,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27879.315590860428,21094.087241692778,0.7566214160798113,0.5976022848823762,0.4157994184001796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540822732958363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44528454301536,260.44528454301536,-12.704715456984616,244.4913992345053,276.39916985151683,108848.4035232267,108844.05114702835,4.352376198378097,0.0,nan,276.39916985151683,3.2491698515168537,270.01761572812006,-3.132384271879914,263.6360616047207,-9.513938395279297,257.2545074813169,-15.895492518683056,250.8729533579123,-22.27704664208767,244.4913992345053,-28.65860076549467,1.0,1.0,25732.562594343566,25732.562594343566,275.983770675621,2.833770675620997,275.983770675621,275.983770675621,86741.37213811255,86740.90015292681,0.47198518573713955,0.0,8648.866644398773,8648.866644398773,0.9207668751994963,3411.296158927744,275.983770675621,2.833770675620997,1.0,0.002,0.1270066516816714,0.004796658974785927,0.0001959049208651191,0.0018040950947413206,0.09795246043255955,0.09795246043255955,0.0,1.5606439751625345e-11,0.9999991147746453,0.9999991147746453,0.0,0.09190756457467926,8.135897846992064e-08,0.0,0.0,0.0,1599319.0351546481,265.95460688810505,0.0,1.0,1286749.6902922664,2589.0798376803004,,,,,,,,,,,,,,,,,,,2.0,14238.01944628696,1585.9030529639954,0.36794308113579355,6.175450102142607,2.6456750278261616
4058.0,-30.430961568011234,5.0049726579175795,35.038752332011136,30.449686443340056,5.021865259122579,-26.885678885298514,-40.372954623866804,1.4765825750691886,-7.195409657949028,-7.195409657960081,40.077849922946434,35342.593857561966,15453.105272083194,15453.105272083194,50795.69912964516,86750.87712643774,86741.14255210107,15453.105272083194,102194.24782418426,102194.24782418426,102194.24782418426,130073.66497802027,125560.19806049534,4513.466917524931,0.0,98846.14790384292,47437.86463039321,57120.31474827746,27879.417153836017,84999.73190211348,21094.159379762088,1585.9082164864467,0.0,0.8749504116260565,2.658760054884904,0.0014947306463915918,1.0,1.0,-7.195409657949028,325310.9344991207,1557892.6313010047,4.788934112219999,1557892.6313010047,4.788934112219999,0.7566212472580215,0.0919078664007999,3.394315772437698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394315772437698,1.2848522157527145,1.2851388568191975,2.6417946988939742,5597.645960282161,14238.006167360234,6453.4550976884,0.0004757665257420417,29121.081988448746,2969.5239443080713,19289.809152205766,1967.0131137754245,0.6624001525718487,0.6624001525718487,30661.210277417726,30484.863174865135,1.0072361499923228,0.8,4349.449058113219,4324.433322199387,1.0072361499923228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2046156220301,2034.6934298245008,8.983294854429463,5.0049726579175795,-0.8068601723913291,5.811832830308909,2.6456755726247017,3.5,0.7559073064642005,0.6,0.00022308102123922907,0.9995768080747172,0.0002231754672949095,199.2787241960505,0.0,0.0,0.0,0.0790035942043498,7.559171393924639e-05,0.00014748930729998268,0.0005006252820342418,0.09190786584478862,0.09190786584478862,0.09190786584478862,0.09190778991359384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.32159606746,595.7605667080841,0.0,0.09190786584478862,0.0919078664007999,0.0919078664007999,0.36794377845735604,0.36794377845735604,0.5,10.07419322306483,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27879.417153836017,21094.159379762088,0.7566212472580215,0.5975983452293941,0.41579653331451494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540819473105693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44531496165354,260.44531496165354,-12.70468503834644,244.49145024155516,276.39917968174143,108847.99121567885,108843.61228612963,4.378929549209327,0.0,nan,276.39917968174143,3.2491796817414524,270.01763379371425,-3.132366206285724,263.6360879056756,-9.513912094324382,257.2545420176374,-15.895457982362586,250.87299612959745,-22.277003870402524,244.49145024155516,-28.65854975844482,1.0,1.0,25732.562594343566,25732.562594343566,275.9837821562387,2.833782156238726,275.9837821562387,275.9837821562387,86741.6151314245,86741.14255210107,0.4725793234392768,0.0,8648.866644398773,8648.866644398773,0.9207673938631207,3411.2873512998863,275.9837821562387,2.833782156238726,1.0,0.002,0.12700673147511474,0.004796655690103632,0.00019590503730670066,0.0018040949778477821,0.09795251865335032,0.09795251865335032,0.0,1.515448270344999e-11,0.9999991317937587,0.9999991317937587,0.0,0.09190778660581667,7.979498323783442e-08,0.0,0.0,0.0,1599319.0155966724,265.95459034205095,0.0,1.0,1286749.7465559859,2589.0796111571567,,,,,,,,,,,,,,,,,,,2.0,14238.006167360234,1585.9082164864467,0.36794377845735604,6.175450102142607,2.6456755726247017
4059.0,-30.430906473113954,5.004946862857682,35.0387651952849,30.449830716848396,5.021872975367697,-26.885628528265148,-40.37290565958244,1.476595029185776,-7.195426226125107,-7.195426226112756,40.07787579269927,35342.51976567743,15453.095781545751,15453.095781545751,50795.615547223184,86751.11965264086,86741.38511907199,15453.095781545751,102194.48090061774,102194.48090061774,102194.48090061774,130073.99968625451,125560.5226712083,4513.477015046217,0.0,98846.3431243428,47437.743232831366,57120.66654612382,27879.518785636777,85000.1853317606,21094.23156622044,1585.9133837087013,0.0,0.8749502190708128,2.658758404270672,0.0014947306463915918,1.0,1.0,-7.195426226125107,325310.7204935544,1557893.748551449,4.7889406970291235,1557893.748551449,4.7889406970291235,0.7566210783052667,0.09190808694802204,3.3943070330697687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943070330697687,1.2848521574855998,1.2851387985390836,2.6417880168503443,5597.631801833531,14237.992897784234,6453.455419466387,0.0004757686188233858,29121.214480985658,2969.53745478687,19289.8101140217,1967.0132118533547,0.6623971718836364,0.6623971718836364,30661.14712249998,30484.863174865135,1.0072335566545498,0.8,4349.44009926603,4324.433322199387,1.0072335566545498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2048206360923,2034.6934298245008,8.983288266702766,5.004946862857682,-0.806881243686,5.811828106543682,2.6456760981442757,3.5,0.7559074566126502,0.6,0.00022308102123922907,0.9995710559183513,0.00022317675158598348,199.27867896169877,0.0,0.0,0.0,0.0790035942043498,7.559213413405307e-05,0.000147488887105176,0.000500622566800732,0.09190808639372111,0.09190808639372111,0.09190808639372111,0.09190801208329474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.45741202176,595.7605238263175,0.0,0.09190808639372111,0.09190808694802204,0.09190808694802204,0.3679444759444565,0.3679444759444565,0.5,10.074190993784772,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27879.518785636777,21094.23156622044,0.7566210783052667,0.5975941740475622,0.4157934435993704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540816190715968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44534555973473,260.44534555973473,-12.704654440265244,244.4915015611349,276.39918955832417,108847.57842589136,108843.173664658,4.404761233356496,0.0,nan,276.39918955832417,3.24918955832419,270.0176519588954,-3.132348041104592,263.6361143594575,-9.513885640542469,257.25457676001815,-15.895423239981824,250.87303916057834,-22.276960839421633,244.4915015611349,-28.65849843886508,1.0,1.0,25732.562594343566,25732.562594343566,275.9837936341851,2.833793634185099,275.9837936341851,275.9837936341851,86741.85763216068,86741.38511907199,0.4725130886945408,0.0,8648.866644398773,8648.866644398773,0.92076791107956,3411.2785682351173,275.9837936341851,2.833793634185099,1.0,0.002,0.12700680961548563,0.0047966524104813115,0.00019590515118957227,0.0018040948643521543,0.09795257559478614,0.09795257559478614,0.0,1.5541726759715768e-11,0.9999991497873246,0.9999991497873246,0.0,0.09190800880660155,7.814142049258365e-08,0.0,0.0,0.0,1599318.996012543,265.95457377387487,0.0,1.0,1286749.802894929,2589.0793843312,,,,,,,,,,,,,,,,,,,2.0,14237.992897784234,1585.9133837087013,0.3679444759444565,6.175450102142607,2.6456760981442757
4060.0,-30.430851014183194,5.004921146529719,35.038778063779574,30.449974710959964,5.021880686608945,-26.885577844104596,-40.37286046715451,1.476607515189616,-7.195442812393878,-7.195442812449784,40.07790166989102,35342.46016666603,15453.086333239728,15453.086333239728,50795.54649990576,86751.36176004828,86741.62768838601,15453.086333239728,102194.71402162574,102194.71402162574,102194.71402162574,130074.33447452867,125560.84733701723,4513.487137511439,0.0,98846.53787226137,47437.636274305114,57121.00177550695,27879.62045290294,85000.62222840989,21094.303777010315,1585.918553019699,0.0,0.8749500263859041,2.658756751854729,0.0014947306463915918,1.0,1.0,-7.195442812393878,325310.5062543987,1557894.866123494,4.788947286274216,1557894.866123494,4.788947286274216,0.7566209092639886,0.09190830756535737,3.3942983139045806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942983139045806,1.2848520990693044,1.285138740109756,2.6417813508366255,5597.617677350361,14237.979636133075,6453.455730521915,0.0004757707049862171,29121.34666164764,2969.5509334632766,19289.81104378749,1967.0133066630797,0.6623941972158819,0.6623941972158819,30661.084113544646,30484.863174865135,1.0072309693117791,0.8,4349.431161124354,4324.433322199387,1.0072309693117791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2050181341026,2034.6934298245008,8.983281742778315,5.004921146529719,-0.8069022944559752,5.811823440985695,2.6456766043977358,3.5,0.7559076012564959,0.6,0.00022308102123922907,0.999565265791296,0.00022317804436974826,199.2786334284868,0.0,0.0,0.0,0.0790035942043498,7.5592521961989e-05,0.00014748849927724008,0.0005006199644170529,0.09190830701260132,0.09190830701260132,0.09190830701260132,0.09190823429766315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.5930307668,595.7604810090209,0.0,0.09190830701260132,0.09190830756535737,0.09190830756535737,0.3679451736082295,0.3679451736082295,0.5,10.07418881288296,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,27879.62045290294,21094.303777010315,0.7566209092639886,0.5975902901441148,0.41579060529339823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540812890090695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4453763372712,260.4453763372712,-12.70462366272875,244.49155319925416,276.39919947527727,108847.16515264999,108842.73455782617,4.430594823820868,0.0,nan,276.39919947527727,3.249199475277294,270.01767022008335,-3.132329779916631,263.63614096487765,-9.513859035122323,257.2546117096707,-15.895388290329265,250.87308245446405,-22.276917545535923,244.49155319925416,-28.65844680074582,1.0,1.0,25732.562594343566,25732.562594343566,275.9838050942181,2.833805094218121,275.9838050942181,275.9838050942181,86742.09971323152,86741.62768838601,0.472024845512351,0.0,8648.866644398773,8648.866644398773,0.9207684270996428,3411.2698054741036,275.9838050942181,2.833805094218121,1.0,0.002,0.12700688614107578,0.00479664913380103,0.00019590526257441535,0.001804094753185479,0.09795263128720767,0.09795263128720767,0.0,1.575989425767199e-11,0.9999991673624427,0.9999991673624427,0.0,0.09190823103904866,7.652630871106231e-08,0.0,0.0,0.0,1599318.9764070243,265.9545571876061,0.0,1.0,1286749.8592953896,2589.079157257589,,,,,,,,,,,,,,,,,,,2.0,14237.979636133075,1585.918553019699,0.3679451736082295,6.175450102142607,2.6456766043977358
