time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4061.0,-30.430795262268855,5.004895508586712,35.03879093725323,30.45011853044855,5.021888382816665,-26.885526897761338,-40.372811433020956,1.4766200169557577,-7.195459416718791,-7.19545941675084,40.077927550547834,35342.388361780155,15453.076926551928,15453.076926551928,50795.46528833208,86751.60361955225,86741.87020278042,15453.076926551928,102194.94712933236,102194.94712933236,102194.94712933236,130074.66927252717,125561.17198885026,4513.497283676912,0.0,98846.73231416749,47437.51705177806,57121.35029154381,27879.722143194816,85001.07243473863,21094.376003116053,1585.9237238441508,0.0,0.8749498335869252,2.658755097640757,0.0014947306463915918,1.0,1.0,-7.195459416718791,325310.29178213055,1557895.9838459303,4.78895387942198,1557895.9838459303,4.78895387942198,0.7566207401484091,0.09190852824989958,3.3942896078929294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942896078929294,1.2848520405792705,1.2851386816066734,2.641774695211308,5597.603574878966,14237.966383611218,6453.456036277217,0.0004757727869757524,29121.478639982193,2969.5643915080273,19289.81195771055,1967.013399857296,0.6623912266332073,0.6623912266332073,30661.021199610914,30484.863174865135,1.0072283858722157,0.8,4349.422236461976,4324.433322199387,1.0072283858722157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2052081258737,2034.6934298245008,8.983275282248284,5.004895508586712,-0.8069233247622352,5.811818833348947,2.64567709141023,3.5,0.7559077404029229,0.6,0.00022308102123922907,0.9995594451120867,0.0002231793439901052,199.27858765474875,0.0,0.0,0.0,0.0790035942043498,7.559294276037797e-05,0.0001474880784788511,0.0005006172520688612,0.09190852769422346,0.09190852769422346,0.09190852769422346,0.09190845652512393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.72844464926,595.7604382584836,0.0,0.09190852769422346,0.09190852824989958,0.09190852824989958,0.36794587144474494,0.36794587144474494,0.5,10.074186677961574,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27879.722143194816,21094.376003116053,0.7566207401484091,0.597586169601935,0.41578755831480857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540809567658417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4454072869028,260.4454072869028,-12.704592713097156,244.49160514846676,276.3992094253284,108846.75082654234,108842.29545764627,4.455368896064693,0.0,nan,276.3992094253284,3.249209425328445,270.01768856996773,-3.132311430032246,263.6361677145935,-9.513832285406465,257.2546468592175,-15.895353140782504,250.87312600384334,-22.276873996156638,244.49160514846676,-28.658394851533217,1.0,1.0,25732.562594343566,25732.562594343566,275.9838165299371,2.83381652993711,275.9838165299371,275.9838165299371,86742.34158300377,86741.87020278042,0.47138022334547713,0.0,8648.866644398773,8648.866644398773,0.9207689423405613,3411.261055932394,275.9838165299371,2.83381652993711,1.0,0.002,0.12700696113275772,0.004796645859076965,0.0001959053715859884,0.0018040946439744788,0.0979526857929942,0.0979526857929942,0.0,1.5560466977426746e-11,0.9999991840510778,0.9999991840510778,0.0,0.09190845325723501,7.499266456703915e-08,0.0,0.0,0.0,1599318.9567801582,265.9545405832812,0.0,1.0,1286749.9157572456,2589.0789299368357,,,,,,,,,,,,,,,,,,,2.0,14237.966383611218,1585.9237238441508,0.36794587144474494,6.175450102142607,2.64567709141023
4062.0,-30.43073915707956,5.0048699486541235,35.03880381539689,30.450262210238748,5.021896052349294,-26.885475636137727,-40.37276610089464,1.4766325300539076,-7.195476041955317,-7.1954760419532455,40.07795343225133,35342.33091439424,15453.067564839595,15453.067564839595,50795.39847923383,86751.84533703576,86742.11262719109,15453.067564839595,102195.18019203069,102195.18019203069,102195.18019203069,130075.00403877774,125561.49658693469,4513.507451843044,0.0,98846.92652064671,47437.41209338738,57121.68269695481,27879.823846747055,85001.50654370186,21094.44823736439,1585.92889577753,0.0,0.874949640667412,2.6587534413442544,0.0014947306463915918,1.0,1.0,-7.195476041955317,325310.0770398631,1557897.1016140142,4.788960476693476,1557897.1016140142,4.788960476693476,0.7566205709662558,0.09190874899408312,3.39428091203327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39428091203327,1.2848519820362239,1.2851386230505664,2.641768047595676,5597.589489379135,14237.953138807428,6453.456338221981,0.0004757748657982417,29121.61046253376,2969.5778336673343,19289.812860243655,1967.0134918900599,0.6623882592297171,0.6623882592297171,30660.95835900826,30484.863174865135,1.0072258054451748,0.8,4349.4133222019855,4324.433322199387,1.0072258054451748,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2053906217636,2034.6934298245008,8.98326888701013,5.0048699486541235,-0.8069443361835074,5.811814284837631,2.645677559208306,3.5,0.755907874059516,0.6,0.00022308102123922907,0.9995535875867344,0.0002231806518526168,199.27854159098422,0.0,0.0,0.0,0.0790035942043498,7.559333179101459e-05,0.00014748768944821447,0.0005006146490539651,0.09190874843369982,0.09190874843369982,0.09190874843369982,0.09190867873171907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.86365616653,595.7603955737785,0.0,0.09190874843369982,0.09190874899408312,0.09190874899408312,0.3679465694448495,0.3679465694448495,0.5,10.074184586076038,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27879.823846747055,21094.44823736439,0.7566205709662558,0.5975823317098311,0.4157847590174613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540806227675613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4454384070306,260.4454384070306,-12.704561592969355,244.49165741298614,276.39921940106314,108846.33554513611,108841.85563237501,4.479912761109783,0.0,nan,276.39921940106314,3.249219401063158,270.0177070034607,-3.132292996539263,263.63619460584295,-9.513805394157032,257.25468220822415,-15.895317791775824,250.87316981060667,-22.27683018939331,244.49165741298614,-28.658342587013834,1.0,1.0,25732.562594343566,25732.562594343566,275.98382793435064,2.8338279343506656,275.98382793435064,275.98382793435064,86742.5833131716,86742.11262719109,0.47068598051555455,0.0,8648.866644398773,8648.866644398773,0.9207694569799563,3411.2523165934363,275.98382793435064,2.8338279343506656,1.0,0.002,0.12700703468942492,0.004796642585714357,0.00019590547837568703,0.0018040945366885114,0.09795273918784352,0.09795273918784352,0.0,1.506419815278104e-11,0.9999991996608284,0.9999991996608284,0.0,0.09190867543591108,7.355817203296638e-08,0.0,0.0,0.0,1599318.9371285692,265.95452395804466,0.0,1.0,1286749.9722902065,2589.078702329839,,,,,,,,,,,,,,,,,,,2.0,14237.953138807428,1585.92889577753,0.3679465694448495,6.175450102142607,2.645677559208306
4063.0,-30.430682769278775,5.004844466322493,35.038816697972585,30.45040575033056,5.021903697828501,-26.885424122569365,-40.37271699691189,1.4766450497577397,-7.195492691711706,-7.195492691706865,40.077979316431076,35342.261183775656,15453.058252281076,15453.058252281076,50795.31943605673,86752.086929404,86742.35498909479,15453.058252281076,102195.41324137586,102195.41324137586,102195.41324137586,130075.3387949871,125561.8211541636,4513.517640823493,0.0,98847.12052819467,47437.294777921845,57122.02861141425,27879.92555361124,85001.9541650255,21094.520472784017,1585.934068348246,0.0,0.8749494476016559,2.658751782605779,0.0014947306463915918,1.0,1.0,-7.195492691711706,325309.86198099476,1557898.2194905619,4.788967078967859,1557898.2194905619,4.788967078967859,0.7566204017374674,0.09190896979272911,3.3942722247879575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942722247879575,1.284851923462278,1.2851385644635531,2.6417614067475146,5597.57541821876,14237.939902939312,6453.456637945518,0.00047577694213325343,29121.742153244566,2969.591262382625,19289.813756137366,1967.013583245794,0.6623852946238731,0.6623852946238731,30660.895580625005,30484.863174865135,1.0072232275743729,0.8,4349.404416768135,4324.433322199387,1.0072232275743729,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2055656286616,2034.6934298245008,8.983262559456751,5.004844466322493,-0.8069653306617894,5.811809796984282,2.64567800780962,3.5,0.7559080022313199,0.6,0.00022308102123922907,0.9995477005933336,0.0002231819663101698,199.27849529521,0.0,0.0,0.0,0.0790035942043498,7.55937531930074e-05,0.00014748726804622169,0.0005006119374391467,0.0919089692318441,0.0919089692318441,0.0919089692318441,0.09190890087499191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.9986825275,595.7603529493805,0.0,0.0919089692318441,0.09190896979272911,0.09190896979272911,0.3679472675971747,0.3679472675971747,0.5,10.074182535090761,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27879.92555361124,21094.520472784017,0.7566204017374674,0.5975782549356581,0.4157817491485086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540802866530385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4454696901602,260.4454696901602,-12.704530309839754,244.49170998408113,276.3992293962268,108845.91905983257,108841.41568199953,4.503377833067143,0.0,nan,276.3992293962268,3.2492293962268377,270.0177255138102,-3.132274486189772,263.63622163138064,-9.513778368619342,257.25471774894663,-15.895282251053345,250.87321386651567,-22.276786133484308,244.49170998408113,-28.65829001591885,1.0,1.0,25732.562594343566,25732.562594343566,275.98383930698583,2.833839306985851,275.98383930698583,275.98383930698583,86742.82487450373,86742.35498909479,0.4698854089365341,0.0,8648.866644398773,8648.866644398773,0.9207699711088311,3411.2435859118973,275.98383930698583,2.833839306985851,1.0,0.002,0.1270071068805393,0.004796639315602002,0.00019590558304920773,0.0018040944322818848,0.09795279152460386,0.09795279152460386,0.0,1.5331092298453974e-11,0.9999992145247464,0.9999992145247464,0.0,0.09190889760050776,7.219222135765646e-08,0.0,0.0,0.0,1599318.9174479933,265.95450730828827,0.0,1.0,1286750.028906537,2589.078474387203,,,,,,,,,,,,,,,,,,,2.0,14237.939902939312,1585.934068348246,0.3679472675971747,6.175450102142607,2.64567800780962
4064.0,-30.430626038437406,5.004819061208486,35.03882958468313,30.45054911579939,5.021911318680318,-26.885372302722875,-40.37266782307995,1.4766575816085494,-7.195509363799658,-7.195509363834065,40.07800520090115,35342.19257524014,15453.048985660023,15453.048985660023,50795.24156090016,86752.3283678825,86742.59725766232,15453.048985660023,102195.64624332234,102195.64624332234,102195.64624332234,130075.67350908669,125562.14565997143,4513.527849115257,0.0,98847.31429365127,47437.17849637842,57122.373108080945,27880.02726576435,85002.4003738453,21094.592710656692,1585.9392416558208,0.0,0.8749492544104587,2.65875012164336,0.0014947306463915918,1.0,1.0,-7.195509363799658,325309.6466337935,1557899.3373795296,4.78897368553378,1557899.3373795296,4.78897368553378,0.7566202324543663,0.09190919063953414,3.3942635479745955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942635479745955,1.284851864831507,1.285138505819702,2.64175477413477,5597.561364508246,14237.926674603017,6453.4569335844935,0.0004757790151805706,29121.87368380244,2969.6046747668615,19289.814639822045,1967.0136733565537,0.6623823332683096,0.6623823332683096,30660.83287759617,30484.863174865135,1.007220652799169,0.8,4349.395522023692,4324.433322199387,1.007220652799169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2057331491042,2034.6934298245008,8.983256297705049,5.004819061208486,-0.8069863073563663,5.811805368564852,2.6456784372206683,3.5,0.755908124920191,0.6,0.00022308102123922907,0.9995417778235772,0.00022318328877155117,199.27844871781272,0.0,0.0,0.0,0.0790035942043498,7.559417519661018e-05,0.0001474868460426189,0.0005006092253282026,0.09190919008192228,0.09190919008192228,0.09190919008192228,0.09190912297043106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.13352591457,595.760310384473,0.0,0.09190919008192228,0.09190919063953414,0.09190919063953414,0.3679479658935678,0.3679479658935678,0.5,10.074180522360084,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27880.02726576435,21094.592710656692,0.7566202324543663,0.5975742018754747,0.4157787594209481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540799488456053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4455011356023,260.4455011356023,-12.704498864397692,244.49176286503914,276.3992394061532,108845.50173135322,108840.97498780717,4.526743546044409,0.0,nan,276.3992394061532,3.249239406153208,270.0177440979421,-3.1322559020578638,263.63624878971854,-9.513751210281441,257.2547534814923,-15.89524651850769,250.8732581732684,-22.27674182673158,244.49176286503914,-28.658237134960842,1.0,1.0,25732.562594343566,25732.562594343566,275.9838506464557,2.833850646455744,275.9838506464557,275.9838506464557,86743.06619798145,86742.59725766232,0.4689403191296151,0.0,8648.866644398773,8648.866644398773,0.9207704846196186,3411.2348657144685,275.9838506464557,2.833850646455744,1.0,0.002,0.12700717779578463,0.004796636047088971,0.00019590568574576363,0.0018040943299857126,0.0979528428728818,0.0979528428728818,0.0,1.573147601768854e-11,0.9999992284139098,0.9999992284139098,0.0,0.09190911972368107,7.091585306290295e-08,0.0,0.0,0.0,1599318.8977410172,265.9544906362003,0.0,1.0,1286750.0855987985,2589.0782461389017,,,,,,,,,,,,,,,,,,,2.0,14237.926674603017,1585.9392416558208,0.3679479658935678,6.175450102142607,2.6456784372206683
4065.0,-30.430568970158298,5.004793733010647,35.038842475103706,30.450692341569834,5.021918917208196,-26.885320181420532,-40.37261864924801,1.4766701271067693,-7.195526050814124,-7.195526050837075,40.07803108138124,35342.12508744432,15453.039755155325,15453.039755155325,50795.16484259965,86752.56960997936,86742.83937476763,15453.039755155325,102195.87912992295,102195.87912992295,102195.87912992295,130076.00811400656,125562.47003914775,4513.538074858801,0.0,98847.50778250497,47437.06325531774,57122.716141319135,27880.128984083614,85002.84512540275,21094.664951586565,1585.9444156718223,0.0,0.8749490611515995,2.6587484591946704,0.0014947306463915918,1.0,1.0,-7.195526050814124,325309.4310939006,1557900.4550961626,4.7889802944153645,1557900.4550961626,4.7889802944153645,0.7566200631148163,0.09190941153532063,3.3942548830636716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942548830636716,1.2848518061368916,1.2851384471119922,2.6417481509163543,5597.547330703188,14237.913455018564,6453.4572246343705,0.0004757810844919851,29122.00503142083,2969.6180684964625,19289.815509789605,1967.0137620685562,0.6623793756294285,0.6623793756294285,30660.77026054837,30484.863174865135,1.0072180815559189,0.8,4349.386639476099,4324.433322199387,1.0072180815559189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2058931884358,2034.6934298245008,8.983250096017754,5.004793733010647,-0.8070072628448157,5.811800995855463,2.645678847455147,3.5,0.755908242130042,0.6,0.00022308102123922907,0.9995358198630929,0.00022318461910628137,199.2784018633929,0.0,0.0,0.0,0.0790035942043498,7.559459720239101e-05,0.00014748642403683806,0.0005006065149726369,0.09190941097092371,0.09190941097092371,0.09190941097092371,0.09190934504795768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.2681858501,595.7602678789998,0.0,0.09190941097092371,0.09190941153532063,0.09190941153532063,0.36794866432381046,0.36794866432381046,0.5,10.074178543689236,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,2.2964741219766438e-11,27880.128984083614,21094.664951586565,0.7566200631148163,0.5975701727120157,0.4157757900374381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540796089832466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44553274249114,260.44553274249114,-12.704467257508838,244.49181605760344,276.39924942736644,108845.08361859243,108840.5336337727,4.549984819695994,0.0,nan,276.39924942736644,3.2492494273664647,270.0177627534259,-3.13223724657405,263.63627607947234,-9.513723920527639,257.25478940551665,-15.89521059448333,250.873302731562,-22.27669726843797,244.49181605760344,-28.658183942396533,1.0,1.0,25732.562594343566,25732.562594343566,275.98386195353737,2.8338619535373937,275.98386195353737,275.98386195353737,86743.30742024875,86742.83937476763,0.4680454811168602,0.0,8648.866644398773,8648.866644398773,0.9207709974252951,3411.22615747899,275.98386195353737,2.8338619535373937,1.0,0.002,0.1270072475774043,0.004796632777426672,0.00019590578668773277,0.001804094228265662,0.09795289334386638,0.09795289334386638,0.0,1.4953394859157365e-11,0.9999992407388828,0.9999992407388828,0.0,0.09190934175207814,6.978324248352606e-08,0.0,0.0,0.0,1599318.878016394,265.95447394918585,0.0,1.0,1286750.1423418114,2589.078017686291,,,,,,,,,,,,,,,,,,,2.0,14237.913455018564,1585.9444156718223,0.36794866432381046,6.175450102142607,2.645678847455147
4066.0,-30.430501606085603,5.004768474440063,35.03885536177879,30.450812552031152,5.021923579750949,-26.885259087551546,-40.37256434150038,1.4766810593600272,-7.195543425843937,-7.195543425848575,40.07805675479915,35342.08991963106,15453.031404289064,15453.031404289064,50795.12132392012,86752.7791560175,86743.07710449118,15453.031404289064,102196.10850878025,102196.10850878025,102196.10850878025,130076.3388753,125562.79059344027,4513.548281859731,0.0,98847.6701942677,47436.98095154649,57122.98804746802,27880.230366519758,85003.21841398778,21094.736901994816,1585.949590483428,0.0,0.8749488648704671,2.6587467282030786,0.0014947306463915918,1.0,1.0,-7.195543425843937,325309.2066672858,1557901.563873779,4.788987006651622,1557901.563873779,4.788987006651622,0.7566198924714278,0.09190963249597643,3.3942476582354866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942476582354866,1.2848517549899117,1.2851383959536018,2.6417426329951486,5597.535638890286,14237.900244085142,6453.456554951046,0.0004757826352443842,29122.114868204422,2969.6292687313635,19289.813508061336,1967.013557949079,0.662376808667903,0.662376808667903,30660.7180502455,30484.863174865135,1.0072159376457426,0.8,4349.379233178351,4324.433322199387,1.0072159376457426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.206045761387,2034.6934298245008,8.983244444678915,5.004768474440063,-0.8070285215768376,5.8117969960169,2.645679238550813,3.5,0.7559083538716609,0.6,0.00022308102123922907,0.9995287870652547,0.00022318618945855846,199.278346555909,0.0,0.0,0.0,0.0790035942043498,7.559506326954554e-05,0.00014748595796968355,0.0005006038674612158,0.09190963190633737,0.09190963190633737,0.09190963190633737,0.09190956448418999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.4020611298,595.7602256184471,0.0,0.09190963190633737,0.09190963249597643,0.09190963249597643,0.3679493628714479,0.3679493628714479,0.5,10.074176520120163,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27880.230366519758,21094.736901994816,0.7566198924714278,0.5975670365389539,0.4157735504496534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454079267099531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.445565150547,260.445565150547,-12.70443484945298,244.49187125679018,276.39925904429174,108844.7171080522,108840.05179087007,4.665317182128165,0.0,nan,276.39925904429174,3.2492590442917617,270.0177814868038,-3.1322185131961646,263.63630392930105,-9.513696070698927,257.25482637179897,-15.895173628201007,250.87334881429632,-22.276651185703656,244.49187125679018,-28.6581287432098,1.0,1.0,25732.562594343566,25732.562594343566,275.9838720653323,2.8338720653323435,275.9838720653323,275.9838720653323,86743.50887873478,86743.07710449118,0.4317742435960099,0.0,8648.866644398773,8648.866644398773,0.920771425003639,3411.218896526664,275.9838720653323,2.8338720653323435,1.0,0.002,0.1270073190064528,0.004796629381913095,0.00019590588989479437,0.001804094125720498,0.09795294494739719,0.09795294494739719,0.0,1.5615292479204124e-11,0.9999992228166129,0.9999992228166129,0.0,0.09190956106533694,7.143063948948001e-08,0.0,0.0,0.0,1599318.8574785083,265.95445657415604,0.0,1.0,1286750.2014243724,2589.0777798144886,,,,,,,,,,,,,,,,,,,2.0,14237.900244085142,1585.949590483428,0.3679493628714479,6.175450102142607,2.645679238550813
4067.0,-30.430444005268534,5.004743283766752,35.03886822335865,30.450962588097923,5.021929595661297,-26.885206645179206,-40.37251506289465,1.4766922336975086,-7.195560957733676,-7.195560957717587,40.07808180479092,35342.01856956779,15453.023249455682,15453.023249455682,50795.04181902347,86753.03555163006,86743.30583611006,15453.023249455682,102196.32908556574,102196.32908556574,102196.32908556574,130076.65831746104,125563.09998461332,4513.558332847722,0.0,98847.8762282394,47436.85923978235,57123.35220939672,27880.3292318953,85003.68144129202,21094.807035453836,1585.9546488917495,0.0,0.8749486701375262,2.658744981585224,0.0014947306463915918,1.0,1.0,-7.195560957733676,325308.98021470045,1557902.6457236025,4.788993665946152,1557902.6457236025,4.788993665946152,0.7566197249679972,0.09190985249345758,3.3942384637171106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942384637171106,1.2848517027103352,1.2851383436623622,2.6417355843924413,5597.520703746957,14237.88724131306,6453.457307069175,0.00047578492145208346,29122.25445703917,2969.6435028311575,19289.815756192755,1967.0137871946847,0.6623737109587061,0.6623737109587061,30660.65160592198,30484.863174865135,1.0072132092457025,0.8,4349.369807712175,4324.433322199387,1.0072132092457025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2061900601727,2034.6934298245008,8.983238950509264,5.004743283766752,-0.8070498327306135,5.811793116497365,2.645679608437038,3.5,0.7559084595534394,0.6,0.00022308102123922907,0.9995227735919907,0.00022318753222354458,199.27829926431133,0.0,0.0,0.0,0.0790035942043498,7.559548617908309e-05,0.00014748553506014597,0.000500601075943046,0.09190985190903798,0.09190985190903798,0.09190985190903798,0.09190977679653096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.53403847787,595.7601839442929,0.0,0.09190985190903798,0.09190985249345758,0.09190985249345758,0.3679500612202204,0.3679500612202204,0.5,10.074174264991527,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27880.3292318953,21094.807035453836,0.7566197249679972,0.5975628461939637,0.4157704462950446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540788635361497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4455974495677,260.4455974495677,-12.704402550432292,244.49192642368246,276.39926847544103,108844.25605169784,108839.60643068029,4.64962101755685,0.0,nan,276.39926847544103,3.249268475441056,270.01780006509824,-3.1321999349017347,263.63633165474783,-9.513668345252142,257.2548632443953,-15.895136755604653,250.87339483404122,-22.276605165958756,244.49192642368246,-28.65807357631752,1.0,1.0,25732.562594343566,25732.562594343566,275.98388097989016,2.833880979890182,275.98388097989016,275.98388097989016,86743.76842097522,86743.30583611006,0.4625848651630804,0.0,8648.866644398773,8648.866644398773,0.920771969151091,3411.2096560356963,275.98388097989016,2.833880979890182,1.0,0.002,0.1270073982127749,0.004796625923459677,0.0001959060050351856,0.001804094010105653,0.0979530025175928,0.0979530025175928,0.0,1.5140838669630563e-11,0.9999991381931566,0.9999991381931566,0.0,0.09190977328491773,7.92085398587956e-08,0.0,0.0,0.0,1599318.836755205,265.9544390422663,0.0,1.0,1286750.261040312,2589.077539795273,,,,,,,,,,,,,,,,,,,2.0,14237.88724131306,1585.9546488917495,0.3679500612202204,6.175450102142607,2.645679608437038
4068.0,-30.430386110917823,5.004718169407406,35.038881079617944,30.45109757166358,5.021938487701797,-26.88515365105539,-40.37246574936432,1.4767060264554448,-7.195577690943537,-7.195577690945967,40.07810737341541,35341.95987209509,15453.014089376695,15453.014089376695,50794.973961471784,86753.25989729943,86743.54377794344,15453.014089376695,102196.55786732014,102196.55786732014,102196.55786732014,130076.98753501341,125563.41916048479,4513.568374528628,0.0,98848.05517552375,47436.755145598014,57123.666699917485,27880.42966769327,85004.09636761076,21094.878352886157,1585.9597627716437,0.0,0.8749484778317709,2.6587433145368755,0.0014947306463915918,1.0,1.0,-7.195577690943537,325308.7640784699,1557903.7499745504,4.7890002422398865,1557903.7499745504,4.7890002422398865,0.7566195573137117,0.09191007261592302,3.394230415305331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394230415305331,1.284851638180382,1.2851382791180128,2.6417294529913735,5597.507712043843,14237.874045195893,6453.457178713938,0.000475786761539628,29122.37623285566,2969.6559205085996,19289.81537253036,1967.0137480720084,0.6623709280552363,0.6623709280552363,30660.59344392524,30484.863174865135,1.0072108209436592,0.8,4349.361557136296,4324.433322199387,1.0072108209436592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2063259264721,2034.6934298245008,8.983232916001503,5.004718169407406,-0.8070707369869412,5.811788906394347,2.645679956707989,3.5,0.7559085590594254,0.6,0.00022308102123922907,0.9995167295133963,0.00022318888183875982,199.2782517317384,0.0,0.0,0.0,0.0790035942043498,7.55959093905332e-05,0.00014748511184869587,0.0005005984524415522,0.09191007205919556,0.09191007205919556,0.09191007205919556,0.0919099953286893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.6687467112,595.760141407827,0.0,0.09191007205919556,0.09191007261592302,0.09191007261592302,0.3679507586212772,0.3679507586212772,0.5,10.074171963498657,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27880.42966769327,21094.878352886157,0.7566195573137117,0.597559131054139,0.4157677262899708,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540785184624687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4456299475293,260.4456299475293,-12.704370052470665,244.49198164100096,276.3992782540462,108843.86184414806,108839.18358450687,4.678259641193572,0.0,nan,276.3992782540462,3.249278254046203,270.0178189314428,-3.132181068557202,263.6363596088392,-9.513640391160777,257.2549002862292,-15.895099713770776,250.87344096361753,-22.27655903638245,244.49198164100096,-28.658018358999016,1.0,1.0,25732.562594343566,25732.562594343566,275.9838917579928,2.8338917579928307,275.9838917579928,275.9838917579928,86743.99772899272,86743.54377794344,0.4539510492759291,0.0,8648.866644398773,8648.866644398773,0.9207724454693307,3411.2015673818573,275.9838917579928,2.8338917579928307,1.0,0.002,0.12700747880226126,0.004796622605098774,0.00019590612262948754,0.001804093893189914,0.09795306131474377,0.09795306131474377,0.0,1.5819401344430162e-11,0.9999991231618648,0.9999991231618648,0.0,0.09190999202566634,8.059025667964333e-08,0.0,0.0,0.0,1599318.8169759642,265.95442230905644,0.0,1.0,1286750.3179403942,2589.0773107103896,,,,,,,,,,,,,,,,,,,2.0,14237.874045195893,1585.9597627716437,0.3679507586212772,6.175450102142607,2.645679956707989
4069.0,-30.430327888784184,5.004693126519063,35.038893945255474,30.45127607127654,5.021945582765341,-26.885100541629956,-40.372416365984805,1.4767182341488128,-7.195594884517277,-7.195594884515853,40.078133356447985,35341.87126226154,15453.005523641561,15453.005523641561,50794.87678590311,86753.56287561778,86743.78650135483,15453.005523641561,102196.7920249964,102196.7920249964,102196.7920249964,130077.32433396528,125563.7458407757,4513.578493189585,0.0,98848.30143348878,47436.60981514374,57124.10179816116,27880.532308968897,85004.63410713006,21094.95121723951,1585.9649936727528,0.0,0.8749482813570774,2.658741601625501,0.0014947306463915918,1.0,1.0,-7.195594884517277,325308.5419960112,1557904.8721245024,4.789006961100962,1557904.8721245024,4.789006961100962,0.7566193852924921,0.09191029359576838,3.394219392405347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394219392405347,1.2848515810662202,1.2851382219911092,2.641720991298225,5597.489782731437,14237.86085687921,6453.45908655951,0.0004757896969083027,29122.543361417473,2969.672962879013,19289.82107520845,1967.0143295833388,0.662367322655076,0.662367322655076,30660.513786689666,30484.863174865135,1.0072075499859505,0.8,4349.350257351157,4324.433322199387,1.0072075499859505,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2064543949537,2034.6934298245008,8.983227265634714,5.004693126519063,-0.8070918349589427,5.811784961478006,2.645680286015865,3.5,0.75590865314739,0.6,0.00022308102123922907,0.9995106512545353,0.00022319023910273396,199.27820393007113,0.0,0.0,0.0,0.0790035942043498,7.559633320362895e-05,0.00014748468803560012,0.0005005953882132868,0.09191029300645633,0.09191029300645633,0.09191029300645633,0.09191021861863811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.80512330716,595.7600983493351,0.0,0.09191029300645633,0.09191029359576838,0.09191029359576838,0.3679514558149581,0.3679514558149581,0.5,10.074169731541355,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27880.532308968897,21094.95121723951,0.7566193852924921,0.5975542077139829,0.415764053730538,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540781716304583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4456624746998,260.4456624746998,-12.704337525300161,244.49203693985888,276.3992880095292,108843.35351536052,108838.67105132111,4.682464039391525,0.0,nan,276.3992880095292,3.2492880095292094,270.01783779560174,-3.1321622043982416,263.63638758167195,-9.513612418328023,257.2549373677371,-15.895062632262864,250.87348715379994,-22.276512846200035,244.49203693985888,-28.6579630601411,1.0,1.0,25732.562594343566,25732.562594343566,275.98390262861,2.8339026286100193,275.98390262861,275.98390262861,86744.30399223357,86743.78650135483,0.5174908787448658,0.0,8648.866644398773,8648.866644398773,0.9207730978216906,3411.1904893673736,275.98390262861,2.8339026286100193,1.0,0.002,0.1270075571779553,0.004796619212506784,0.00019590623662436645,0.0018040937794748322,0.09795311831218323,0.09795311831218323,0.0,1.6099198796998282e-11,0.9999991472460564,0.9999991472460564,0.0,0.09191021521890307,7.83768653184563e-08,0.0,0.0,0.0,1599318.7966525536,265.9544051154827,0.0,1.0,1286750.3764059078,2589.0770753229635,,,,,,,,,,,,,,,,,,,2.0,14237.86085687921,1585.9649936727528,0.3679514558149581,6.175450102142607,2.645680286015865
4070.0,-30.430269251163626,5.004668168489006,35.03890682252955,30.451382242050045,5.021953578020203,-26.885046968244456,-40.372366982605286,1.4767312939014356,-7.19561077067209,-7.195610770686935,40.07815942242356,35341.83427283702,15452.995324595262,15452.995324595262,50794.82959743228,86753.73989688454,86744.03309356807,15452.995324595262,102197.02841816333,102197.02841816333,102197.02841816333,130077.66257752737,125564.07393795907,4513.588639568297,0.0,98848.4391605139,47436.5335323738,57124.33958682232,27880.63415936403,85004.97374618636,21095.023610934473,1585.9701542714647,0.0,0.8749480918302495,2.6587400189667556,0.0014947306463915918,1.0,1.0,-7.19561077067209,325308.3368010768,1557905.99785444,4.789013442367098,1557905.99785444,4.789013442367098,0.7566192178541056,0.09191051404807436,3.3942132137935297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942132137935297,1.2848515199656723,1.2851381608769301,2.6417163081102273,5597.479859618037,14237.847677058922,6453.457701480547,0.0004757908579444035,29122.636951270455,2969.6825063880588,19289.81693511474,1967.013907411271,0.6623650518801402,0.6623650518801402,30660.46913678926,30484.863174865135,1.0072057165321424,0.8,4349.343923535058,4324.433322199387,1.0072057165321424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2065749452915,2034.6934298245008,8.983220707133224,5.004668168489006,-0.8071122783811324,5.811780446870139,2.645680595026894,3.5,0.7559087414362554,0.6,0.00022308102123922907,0.9995045296600755,0.00022319160606015199,199.27815578730306,0.0,0.0,0.0,0.0790035942043498,7.559675701892106e-05,0.000147484264220308,0.0005005930384431857,0.09191051352654837,0.09191051352654837,0.09191051352654837,0.09191044306648537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.9413262964,595.7600553513349,0.0,0.09191051352654837,0.09191051404807436,0.09191051404807436,0.3679521532655245,0.3679521532655245,0.5,10.074167618799901,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27880.63415936403,21095.023610934473,0.7566192178541056,0.5975512650483129,0.4157619573927883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540778228349405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4456951453706,260.4456951453706,-12.704304854629356,244.49209238537884,276.39929790535155,108843.01024207774,108838.30711989182,4.703122185952137,0.0,nan,276.39929790535155,3.2492979053515683,270.0178568013619,-3.1321431986380617,263.6364156973734,-9.513584302626555,257.25497459337845,-15.895025406621528,250.87353348937972,-22.276466510620253,244.49209238537884,-28.657907614621138,1.0,1.0,25732.562594343566,25732.562594343566,275.98391525394493,2.8339152539449515,275.98391525394493,275.98391525394493,86744.47435615935,86744.03309356807,0.44126259128097445,0.0,8648.866644398773,8648.866644398773,0.9207734634810485,3411.1842798624975,275.98391525394493,2.8339152539449515,1.0,0.002,0.1270076312705512,0.004796616068501876,0.00019590634453717676,0.0018040936708744798,0.09795317226858838,0.09795317226858838,0.0,1.541165632612529e-11,0.9999991938568669,0.9999991938568669,0.0,0.0919104399550446,7.409302976288411e-08,0.0,0.0,0.0,1599318.777874555,265.9543892293279,0.0,1.0,1286750.4304256234,2589.0768578347424,,,,,,,,,,,,,,,,,,,2.0,14237.847677058922,1585.9701542714647,0.3679521532655245,6.175450102142607,2.645680595026894
4071.0,-30.430210426606653,5.004643279929742,35.03891970055469,30.451556376088433,5.021961324779749,-26.884993251466735,-40.37231752937657,1.476744148137744,-7.195628121764685,-7.195628121740144,40.078185200016044,35341.75077613875,15452.987001522724,15452.987001522724,50794.737777661474,86754.03407671902,86744.27230893016,15452.987001522724,102197.25931045288,102197.25931045288,102197.25931045288,130077.99535105296,125564.39654332951,4513.598807723454,0.0,98848.67779074181,47436.39448503722,57124.75922856066,27880.736040600088,85005.49526916075,21095.095918969633,1585.9753526545526,0.0,0.8749478952768259,2.6587382903642522,0.0014947306463915918,1.0,1.0,-7.195628121764685,325308.1126842432,1557907.1111329722,4.789020163924218,1557907.1111329722,4.789020163924218,0.7566190465076257,0.09191073502820245,3.394202514458233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394202514458233,1.2848514598266456,1.285138100724487,2.6417081044653865,5597.46247707903,14237.834507502961,6453.4593919187655,0.0004757936735425231,29122.79905800482,2969.6990366745854,19289.821987947696,1967.0144226568398,0.6623615384471642,0.6623615384471642,30660.391817723565,30484.863174865135,1.0072025415896755,0.8,4349.332955431241,4324.433322199387,1.0072025415896755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.206689199442,2034.6934298245008,8.983215272063797,5.004643279929742,-0.8071333933292815,5.811776673259024,2.645680887898692,3.5,0.755908825113912,0.6,0.00022308102123922907,0.9994983885906495,0.00022319297738317137,199.27810749107945,0.0,0.0,0.0,0.0790035942043498,7.559718143587037e-05,0.0001474838398033587,0.0005005900199025153,0.09191073443562993,0.09191073443562993,0.09191073443562993,0.09191066392026294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.0761492755,595.7600127878028,0.0,0.09191073443562993,0.09191073502820245,0.09191073502820245,0.36795285117283294,0.36795285117283294,0.5,10.07416550310981,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,27880.736040600088,21095.095918969633,0.7566190465076257,0.5975465188082889,0.415758424372835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540774715505052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44572792785726,260.44572792785726,-12.704272072142714,244.4921479809254,276.39930787477897,108842.51838800937,108837.7991693142,4.719218695168678,0.0,nan,276.39930787477897,3.2493078747789923,270.0178758960118,-3.1321241039881897,263.6364439172475,-9.513556082752473,257.2550119384769,-15.894988061523065,250.87357995970302,-22.276420040296955,244.4921479809254,-28.657852019074568,1.0,1.0,25732.562594343566,25732.562594343566,275.9839255614708,2.833925561470835,275.9839255614708,275.9839255614708,86744.77513640816,86744.27230893016,0.5028274780052016,0.0,8648.866644398773,8648.866644398773,0.920774096682645,3411.173527030524,275.9839255614708,2.833925561470835,1.0,0.002,0.1270077057845213,0.004796612664556386,0.00019590645251222613,0.0018040935635361133,0.09795322625611307,0.09795322625611307,0.0,1.6048339306767856e-11,0.9999991892661027,0.9999991892661027,0.0,0.09191066051305403,7.451514841767508e-08,0.0,0.0,0.0,1599318.7573649434,265.9543718782353,0.0,1.0,1286750.4894267572,2589.0766202909203,,,,,,,,,,,,,,,,,,,2.0,14237.834507502961,1585.9753526545526,0.36795285117283294,6.175450102142607,2.645680887898692
4072.0,-30.430151187348837,5.004618472251969,35.03893259085065,30.451697995327436,5.0219688682238885,-26.884939181792184,-40.37226423444224,1.4767568613994648,-7.195644360437825,-7.195644360453545,40.07821130895243,35341.67768446135,15452.977285732968,15452.977285732968,50794.654970194315,86754.27298843733,86744.5186349389,15452.977285732968,102197.49592067186,102197.49592067186,102197.49592067186,130078.33425181349,125564.72522883507,4513.609022978413,0.0,98848.86859870724,47436.27329040611,57125.105898112364,27880.83833114163,85005.94422925399,21095.16860337739,1585.98054281933,0.0,0.8749477036224576,2.6587366725873656,0.0014947306463915918,1.0,1.0,-7.195644360437825,325307.9029361821,1557908.2387215537,4.789026717949669,1557908.2387215537,4.789026717949669,0.7566188775541605,0.09191095585168904,3.3941939643610954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941939643610954,1.2848514003471796,1.2851380412317515,2.641701572216017,5597.448636026465,14237.821343646547,6453.459626556289,0.00047579570442502975,29122.92863537456,2969.7122498890612,19289.822689294953,1967.0144941743567,0.6623586154678245,0.6623586154678245,30660.330030156503,30484.863174865135,1.0072000044165013,0.8,4349.324190549722,4324.433322199387,1.0072000044165013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2067954017007,2034.6934298245008,8.98320906942145,5.004618472251969,-0.807153948943407,5.811772421195376,2.645681160130796,3.5,0.7559089028945131,0.6,0.00022308102123922907,0.9994922042690827,0.00022319435838158007,199.2780588544012,0.0,0.0,0.0,0.0790035942043498,7.559763882553014e-05,0.00014748338241369892,0.0005005872064321362,0.091910955309833,0.091910955309833,0.091910955309833,0.09191088864307775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.21201345156,595.7599699020436,0.0,0.091910955309833,0.09191095585168904,0.09191095585168904,0.36795354904819744,0.36795354904819744,0.5,10.074163503757243,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27880.83833114163,21095.16860337739,0.7566188775541605,0.5975423887205504,0.4157553686968969,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454077119146347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4457608210474,260.4457608210474,-12.704239178952605,244.49220376900269,276.39931787308257,108842.09347586658,108837.35832095514,4.7351549114456475,0.0,nan,276.39931787308257,3.249317873082589,270.0178950522685,-3.1321049477314773,263.6364722314612,-9.51352776853878,257.25504941064406,-15.894950589355915,250.87362658982522,-22.276373410174756,244.49220376900269,-28.657796230997292,1.0,1.0,25732.562594343566,25732.562594343566,275.98393780348425,2.8339378034842753,275.98393780348425,275.98393780348425,86745.01065643596,86744.5186349389,0.49202149706252385,0.0,8648.866644398773,8648.866644398773,0.9207746026885592,3411.164934182901,275.98393780348425,2.8339378034842753,1.0,0.002,0.1270077761616824,0.004796609473157603,0.00019590655455262475,0.0018040934609393061,0.09795327727631237,0.09795327727631237,0.0,1.5491930654976116e-11,0.9999992342837789,0.9999992342837789,0.0,0.09191088547397924,7.037770979208703e-08,0.0,0.0,0.0,1599318.7381702478,265.95435563956215,0.0,1.0,1286750.54464518,2589.07639797665,,,,,,,,,,,,,,,,,,,2.0,14237.821343646547,1585.98054281933,0.36795354904819744,6.175450102142607,2.645681160130796
4073.0,-30.430091603996615,5.0045937427010605,35.03894548842236,30.451835388690256,5.021977086579788,-26.884884734938186,-40.372214711364336,1.4767702161978196,-7.195660846724934,-7.195660846721655,40.078237299777,35341.62207183388,15452.96791106331,15452.96791106331,50794.58998289719,86754.50320329772,86744.76255009469,15452.96791106331,102197.730461158,102197.730461158,102197.730461158,130078.67081709852,125565.0515416308,4513.619275467724,0.0,98849.05194987511,47436.17081389589,57125.42348442135,27880.940355940522,85006.36384036187,21095.241078390205,1585.985726527812,0.0,0.874947511049723,2.658735030142746,0.0014947306463915918,1.0,1.0,-7.195660846724934,325307.6899899045,1557909.361208051,4.789033303382403,1557909.361208051,4.789033303382403,0.7566187083031973,0.09191117680262968,3.394185730293274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394185730293274,1.2848513378662665,1.2851379787368995,2.6416952921027796,5597.435329220107,14237.808190058791,6453.459645469886,0.00047579761766245035,29123.05330484495,2969.724962637083,19289.822745828966,1967.0144999392214,0.6623557819955603,0.6623557819955603,30660.2705263566,30484.863174865135,1.0071975610225077,0.8,4349.31574963222,4324.433322199387,1.0071975610225077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2068949401075,2034.6934298245008,8.983203099881388,5.0045937427010605,-0.8071745922480913,5.811768334949152,2.645681415281217,3.5,0.7559089757946335,0.6,0.00022308102123922907,0.9994859840671906,0.00022319574740953287,199.27800993523823,0.0,0.0,0.0,0.0790035942043498,7.559806384652438e-05,0.0001474829573927047,0.0005005845494437692,0.09191117624732227,0.09191117624732227,0.09191117624732227,0.09191111204204072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.3469569253,595.7599273097825,0.0,0.09191117624732227,0.09191117680262968,0.09191117680262968,0.3679542473698706,0.3679542473698706,0.5,10.074161576952854,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27880.940355940522,21095.241078390205,0.7566187083031973,0.5975386746136695,0.4157526622148415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540767642579857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44579389744814,260.44579389744814,-12.704206102551836,244.49225978017608,276.3993280147117,108841.68493312957,108836.92340387744,4.7615292521209405,0.0,nan,276.3993280147117,3.2493280147117503,270.0179143678054,-3.13208563219456,263.6365007209076,-9.5134992790924,257.2550870739992,-15.894912926000757,250.87367342708905,-22.276326572910932,244.49225978017608,-28.657740219823893,1.0,1.0,25732.562594343566,25732.562594343566,275.9839495191952,2.8339495191952437,275.9839495191952,275.9839495191952,86745.24086931444,86744.76255009469,0.4783192197501194,0.0,8648.866644398773,8648.866644398773,0.9207750899908006,3411.1566589447402,275.9839495191952,2.8339495191952437,1.0,0.002,0.12700784416395247,0.0047966062472470546,0.00019590665283046287,0.0018040933621002251,0.09795332641523144,0.09795332641523144,0.0,1.4930687762537698e-11,0.9999992601149154,0.9999992601149154,0.0,0.09191110879892085,6.800370882834931e-08,0.0,0.0,0.0,1599318.7186828586,265.95433915327504,0.0,1.0,1286750.6007055952,2589.076172272488,,,,,,,,,,,,,,,,,,,2.0,14237.808190058791,1585.985726527812,0.3679542473698706,6.175450102142607,2.645681415281217
