time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4074.0,-30.430031738269662,5.0045690875554545,35.038958394441956,30.45197498230266,5.021984881365714,-26.88483007630996,-40.37216511843724,1.4767832180080707,-7.195677672586726,-7.1956776725957035,40.07826333886862,35341.565595289794,15452.958986483723,15452.958986483723,50794.52458177352,86754.73814817237,86745.00638008422,15452.958986483723,102197.96536656794,102197.96536656794,102197.96536656794,130079.0081802764,125565.37860364284,4513.629576633562,0.0,98849.23920217827,47436.06664452657,57125.74728627967,27881.04281370846,85006.79009998814,21095.313840372797,1585.9909390590658,0.0,0.8749473164011305,2.658733353868856,0.0014947306463915918,1.0,1.0,-7.195677672586726,325307.4726575995,1557910.4857805253,4.789039959805335,1557910.4857805253,4.789039959805335,0.7566185375964748,0.09191139806681008,3.3941773311617487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941773311617487,1.284851277036827,1.2851379178938893,2.641688880124344,5597.421743007218,14237.795045339037,6453.459783079705,0.00047579959353131107,29123.180540583144,2969.737937071594,19289.82315715392,1967.0145418826942,0.6623529023649584,0.6623529023649584,30660.209829687894,30484.863174865135,1.0071950686471753,0.8,4349.307139500194,4324.433322199387,1.0071950686471753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2069875430736,2034.6934298245008,8.983197428208786,5.0045690875554545,-0.8071953694770082,5.811764457032463,2.6456816526537796,3.5,0.7559090436153656,0.6,0.00022308102123922907,0.999479734428841,0.00022319714302832777,199.27796078426385,0.0,0.0,0.0,0.0790035942043498,7.559848946919784e-05,0.00014748253177003122,0.0005005818660761824,0.09191139749744487,0.09191139749744487,0.09191139749744487,0.09191133572333375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.48177665443,595.7598847601118,0.0,0.09191139749744487,0.09191139806681008,0.09191139806681008,0.3679549459633859,0.3679549459633859,0.5,10.074159724238156,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27881.04281370846,21095.313840372797,0.7566185375964748,0.5975349089411224,0.4157499130801167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540764073084118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44582711091414,260.44582711091414,-12.70417288908584,244.4923160188038,276.39933820301434,108841.2656093166,108836.48434887709,4.781260439515994,0.0,nan,276.39933820301434,3.2493382030143607,270.01793376617627,-3.132066233823707,263.6365293293407,-9.513470670659274,257.25512489249786,-15.894875107502116,250.87372045565192,-22.276279544348057,244.4923160188038,-28.657683981196186,1.0,1.0,25732.562594343566,25732.562594343566,275.9839608854531,2.8339608854531093,275.9839608854531,275.9839608854531,86745.47579051963,86745.00638008422,0.4694104354130104,0.0,8648.866644398773,8648.866644398773,0.9207755870610624,3411.1482178175575,275.9839608854531,2.8339608854531093,1.0,0.002,0.12700790976021933,0.004796602974293881,0.00019590674726085782,0.0018040932685223735,0.09795337363042891,0.09795337363042891,0.0,1.5783231492594307e-11,0.9999992863028655,0.9999992863028655,0.0,0.09191133246990865,6.559690142838363e-08,0.0,0.0,0.0,1599318.698794076,265.95432232741325,0.0,1.0,1286750.6579207021,2589.0759419194587,,,,,,,,,,,,,,,,,,,2.0,14237.795045339037,1585.9909390590658,0.3679549459633859,6.175450102142607,2.6456816526537796
4075.0,-30.429971590077827,5.004544506188198,35.03897130537072,30.452115658577554,5.021992443520114,-26.88477518671835,-40.37211175365371,1.4767960387535648,-7.195694541750015,-7.195694541767185,40.0782892926696,35341.49589432434,15452.950131745094,15452.950131745094,50794.44602606943,86754.97552268078,86745.2488457098,15452.950131745094,102198.19897745489,102198.19897745489,102198.19897745489,130079.34390954339,125565.70401585451,4513.63989368888,0.0,98849.42841325628,47435.94878009961,57126.08848128519,27881.1449320885,85007.23341337369,21095.38635601757,1585.9961363796954,0.0,0.8749471218425332,2.658731673281943,0.0014947306463915918,1.0,1.0,-7.195694541750015,325307.2547661089,1557911.6066715834,4.7890466131525375,1557911.6066715834,4.7890466131525375,0.7566183672657869,0.09191161929267697,3.394168849234411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394168849234411,1.2848512170545112,1.285137857898192,2.641682401963596,5597.408016561952,14237.781908262301,6453.459981574588,0.00047580160107990577,29123.30906447178,2969.751042860894,19289.82375046841,1967.0146023839345,0.6623499997121044,0.6623499997121044,30660.14853466137,30484.863174865135,1.0071925517028457,0.8,4349.298444488061,4324.433322199387,1.0071925517028457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.207072823425,2034.6934298245008,8.983191835376964,5.004544506188198,-0.8072161404277276,5.811760646615926,2.6456818712560235,3.5,0.7559091060731495,0.6,0.00022308102123922907,0.999473455345223,0.00022319854524017929,199.27791140140454,0.0,0.0,0.0,0.0790035942043498,7.559894746564848e-05,0.0001474820737735806,0.0005005790606227786,0.09191161871602095,0.09191161871602095,0.09191161871602095,0.09191155838300592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.61598154216,595.7598424061248,0.0,0.09191161871602095,0.09191161929267697,0.09191161929267697,0.3679556448356151,0.3679556448356151,0.5,10.074157913536222,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27881.1449320885,21095.38635601757,0.7566183672657869,0.5975308686857963,0.4157469249994939,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540760486673745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44586044105415,260.44586044105415,-12.704139558945826,244.4923724902072,276.39934839188936,108840.84058231692,108836.04252601649,4.798056300443232,0.0,nan,276.39934839188936,3.2493483918893844,270.01795321155976,-3.1320467884402206,263.63655803122913,-9.513441968770849,257.2551628508899,-15.89483714911006,250.87376767054965,-22.276232329450323,244.4923724902072,-28.657627509792775,1.0,1.0,25732.562594343566,25732.562594343566,275.98397205066294,2.8339720506629646,275.98397205066294,275.98397205066294,86745.71308745828,86745.2488457098,0.4642417484865291,0.0,8648.866644398773,8648.866644398773,0.9207760890306073,3411.139693480583,275.98397205066294,2.8339720506629646,1.0,0.002,0.12700797396205646,0.004796599695537119,0.0001959068395229992,0.0018040931756881785,0.0979534197614996,0.0979534197614996,0.0,1.52111778034536e-11,0.9999993014676988,0.9999993014676988,0.0,0.09191155508944203,6.420323493376515e-08,0.0,0.0,0.0,1599318.6788541074,265.95430545824996,0.0,1.0,1286750.7152830423,2589.075710973678,,,,,,,,,,,,,,,,,,,2.0,14237.781908262301,1585.9961363796954,0.3679556448356151,6.175450102142607,2.6456818712560235
4076.0,-30.429911096599096,5.004519998063363,35.038984219379245,30.4522568237968,5.021999872083358,-26.884719999731896,-40.37206209087742,1.4768087738023876,-7.195711451009458,-7.195711451032579,40.07831520345983,35341.4400440353,15452.94134183902,15452.94134183902,50794.381385874316,86755.21406282915,86745.4905868982,15452.94134183902,102198.43192873722,102198.43192873722,102198.43192873722,130079.6788016001,125566.02858037176,4513.650221228342,0.0,98849.61849576357,47435.84447214653,57126.41558179671,27881.246872862866,85007.66245465958,21095.458741941216,1586.0013260755427,0.0,0.8749469272278823,2.6587299887012583,0.0014947306463915918,1.0,1.0,-7.195711451009458,325307.03635682334,1557912.7257041696,4.789053268418466,1557912.7257041696,4.789053268418466,0.7566181971034325,0.0919118405036844,3.3941603305690218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941603305690218,1.2848511574731358,1.2851377983035244,2.641675894384668,5597.39422778309,14237.768778839802,6453.460208885947,0.00047580362303889317,29123.43816097565,2969.764207040697,19289.824429917277,1967.014671668437,0.6623470870195862,0.6623470870195862,30660.086974114845,30484.863174865135,1.0071900238567923,0.8,4349.289711810562,4324.433322199387,1.0071900238567923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2071507557569,2034.6934298245008,8.983186318606986,5.004519998063363,-0.8072369038955038,5.811756901958867,2.6456820710228266,3.5,0.7559091631493791,0.6,0.00022308102123922907,0.9994671402588047,0.0002231999555097568,199.27786173508252,0.0,0.0,0.0,0.0790035942043498,7.559937369239824e-05,0.00014748164754683083,0.0005005763575904153,0.09191183993065474,0.09191183993065474,0.09191183993065474,0.09191178045636639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.749851858,595.759800158785,0.0,0.09191183993065474,0.0919118405036844,0.0919118405036844,0.36795634385865056,0.36795634385865056,0.5,10.074156129107374,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,27881.246872862866,21095.458741941216,0.7566181971034325,0.5975270924896499,0.41574416968453065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540756883343369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44589388589935,260.44589388589935,-12.704106114100625,244.49242921048855,276.399358561297,108840.4127662361,108835.59819741895,4.814568817170843,0.0,nan,276.399358561297,3.249358561297015,270.01797269114473,-3.1320273088552426,263.6365868209861,-9.513413179013867,257.2552009508228,-15.894799049177152,250.87381508065687,-22.27618491934311,244.49242921048855,-28.657570789511425,1.0,1.0,25732.562594343566,25732.562594343566,275.9839830920179,2.833983092017945,275.9839830920179,275.9839830920179,86745.95157314284,86745.4905868982,0.46098624463775195,0.0,8648.866644398773,8648.866644398773,0.9207765931736732,3411.1311322218667,275.9839830920179,2.833983092017945,1.0,0.002,0.12700803729071994,0.004796596415152013,0.00019590693042219833,0.0018040930849514089,0.09795346521109917,0.09795346521109917,0.0,1.5373607335084083e-11,0.9999993109723436,0.9999993109723436,0.0,0.09191177717388434,6.332980005539879e-08,0.0,0.0,0.0,1599318.6588667375,265.9542885489905,0.0,1.0,1286750.7727817278,2589.0754794790028,,,,,,,,,,,,,,,,,,,2.0,14237.768778839802,1586.0013260755427,0.36795634385865056,6.175450102142607,2.6456820710228266
4077.0,-30.429850267162582,5.004495558072556,35.03899713036615,30.45241405433046,5.022004492513322,-26.88466479119458,-40.3720086562447,1.4768190147298792,-7.195728840924403,-7.1957288409492355,40.07834094475171,35341.359636782,15452.93316814815,15452.93316814815,50794.29280493015,86755.48626064259,86745.72890040424,15452.93316814815,102198.6620685524,102198.6620685524,102198.6620685524,130080.0105572087,125566.35002553335,4513.660531675354,0.0,98849.83689244547,47435.71026239155,57126.80736672658,27881.348488656313,85008.1558553829,21095.530859754585,1586.0065120785355,0.0,0.8749467305982233,2.658728256236282,0.0014947306463915918,1.0,1.0,-7.195728840924403,325306.8117392491,1557913.837418681,4.7890599925938,1557913.837418681,4.7890599925938,0.7566180261452355,0.09191206173213198,3.3941506129188137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941506129188137,1.284851109560599,1.2851377503802985,2.6416684296436226,5597.37841089256,14237.75565833949,6453.461274873698,0.0004758060953160157,29123.585888087375,2969.779271013789,19289.827616225997,1967.0149965815033,0.6623438367222578,0.6623438367222578,30660.016749008933,30484.863174865135,1.0071871402215506,0.8,4349.279750021122,4324.433322199387,1.0071871402215506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2072213249694,2034.6934298245008,8.983181198510325,5.004495558072556,-0.807257872445299,5.811753430517855,2.6456822519154812,3.5,0.7559092148329947,0.6,0.00022308102123922907,0.9994607901441864,0.00022320137361971594,199.2778117929576,0.0,0.0,0.0,0.0790035942043498,7.559983229328104e-05,0.00014748118894594803,0.0005005733678548849,0.09191206114152986,0.09191206114152986,0.09191206114152986,0.09191200044820047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.88307984424,595.759758111939,0.0,0.09191206114152986,0.09191206173213198,0.09191206173213198,0.3679570429697838,0.3679570429697838,0.5,10.074154307929614,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,27881.348488656313,21095.530859754585,0.7566180261452355,0.597522582319538,0.41574081076297237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540753259329504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4459271998524,260.4459271998524,-12.704072800147571,244.49248616689772,276.39936823279396,108839.91917403048,108835.1234480172,4.795726013294402,0.0,nan,276.39936823279396,3.2493682327939837,270.0179918196243,-3.132008180375692,263.63661540644875,-9.513384593551223,257.2552389932657,-15.894761006734257,250.8738625800842,-22.276137419915784,244.49248616689772,-28.657513833102257,1.0,1.0,25732.562594343566,25732.562594343566,275.9839932564059,2.833993256405904,275.9839932564059,275.9839932564059,86746.21931236607,86745.72890040424,0.4904119618295226,0.0,8648.866644398773,8648.866644398773,0.9207771682730225,3411.121365983408,275.9839932564059,2.833993256405904,1.0,0.002,0.1270081019511086,0.004796593044023287,0.00019590702318271326,0.001804092992576184,0.09795351159135662,0.09795351159135662,0.0,1.5758897225354174e-11,0.9999992964838891,0.9999992964838891,0.0,0.09191199707051577,6.466161621666412e-08,0.0,0.0,0.0,1599318.6383112122,265.9542711590756,0.0,1.0,1286750.831914837,2589.0752414040176,,,,,,,,,,,,,,,,,,,2.0,14237.75565833949,1586.0065120785355,0.3679570429697838,6.175450102142607,2.6456822519154812
4078.0,-30.429778535388667,5.00447119632694,35.03901003024992,30.452568630594783,5.022014073831572,-26.88459927450819,-40.37194991307331,1.4768348115950534,-7.19574524768035,-7.195745247731168,40.078366445947644,35341.302878449555,15452.923763502486,15452.923763502486,50794.22664195204,86755.74469152297,86745.96596586134,15452.923763502486,102198.88972936383,102198.88972936383,102198.88972936383,130080.3380109845,125566.66725457486,4513.670756409636,0.0,98850.04118229057,47435.599364590904,57127.157575221856,27881.44828162067,85008.60585684252,21095.601741467715,1586.0115867829593,0.0,0.8749465403674938,2.6587266217190266,0.0014947306463915918,1.0,1.0,-7.19574524768035,325306.59982080036,1557914.9387624352,4.789066497945735,1557914.9387624352,4.789066497945735,0.7566178603201845,0.09191228201693909,3.394141369545157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394141369545157,1.284851035654421,1.2851376764576325,2.6416613874746955,5597.363489381641,14237.742546585981,6453.461975819812,0.00047580836976514996,29123.725390241274,2969.7934962745967,19289.829711400842,1967.015210229879,0.6623407360469222,0.6623407360469222,30659.94995124994,30484.863174865135,1.0071843973240953,0.8,4349.270274418322,4324.433322199387,1.0071843973240953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2072839775033,2034.6934298245008,8.983175404170986,5.00447119632694,-0.8072783443735672,5.811749540700507,2.645682412515027,3.5,0.7559092607185791,0.6,0.00022308102123922907,0.9994533019672247,0.00022320304590533498,199.2777528998384,0.0,0.0,0.0,0.0790035942043498,7.560033645748197e-05,0.0001474806847817471,0.0005005702934265768,0.09191228146947325,0.09191228146947325,0.09191228146947325,0.09191221804783813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.01554971474,595.7597162997611,0.0,0.09191228146947325,0.09191228201693909,0.09191228201693909,0.3679577419165769,0.3679577419165769,0.5,10.074152403212747,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,5.0818016461562365e-11,27881.44828162067,21095.601741467715,0.7566178603201845,0.5975186409654959,0.4157379423203993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540749615191066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44596184882283,260.44596184882283,-12.704038151177144,244.49254524473287,276.3993784529006,108839.5280636545,108834.54015470248,4.9879089520256255,0.0,nan,276.3993784529006,3.2493784529006007,270.01801181127564,-3.1319881887243355,263.6366451696455,-9.513354830354501,257.2552785280092,-15.89472147199075,250.87391188637335,-22.276088113626628,244.49254524473287,-28.65745475526711,1.0,1.0,25732.562594343566,25732.562594343566,275.98400425962654,2.8340042596265675,275.98400425962654,275.98400425962654,86746.48555486063,86745.96596586134,0.5195889992901357,0.0,8648.866644398773,8648.866644398773,0.9207777153034373,3411.112076392883,275.98400425962654,2.8340042596265675,1.0,0.002,0.12700816919045999,0.004796589831918269,0.00019590712031564348,0.0018040928935498782,0.09795356015782174,0.09795356015782174,0.0,1.3865521578115825e-11,0.9999992684146861,0.9999992684146861,0.0,0.0919122147752634,6.724167568920386e-08,0.0,0.0,0.0,1599318.6189178133,265.9542547523196,0.0,1.0,1286750.8877047838,2589.0750167889246,,,,,,,,,,,,,,,,,,,2.0,14237.742546585981,1586.0115867829593,0.3679577419165769,6.175450102142607,2.645682412515027
4079.0,-30.429717109697123,5.00444691150121,35.03902295229586,30.45267123905944,5.022021913852922,-26.88454320734307,-40.371896338742204,1.4768480101761654,-7.1957617822113775,-7.195761782224032,40.078392884292136,35341.263448286234,15452.91454645467,15452.91454645467,50794.1779947409,86755.91617076792,86746.21592360495,15452.91454645467,102199.13047005962,102199.13047005962,102199.13047005962,130080.68267227238,125567.00152224857,4513.681150023813,0.0,98850.17323150526,47435.520504511165,57127.391918882335,27881.552202212762,85008.94412109509,21095.675573579683,1586.0168620520963,0.0,0.8749463457876708,2.6587249744730665,0.0014947306463915918,1.0,1.0,-7.1957617822113775,325306.38625205413,1557916.080582368,4.789073152026171,1557916.080582368,4.789073152026171,0.7566176883045079,0.09191250376759282,3.394135434164122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394135434164122,1.284850973904411,1.2851376146938467,2.6416568949237806,5597.353970205343,14237.72965527028,6453.4605440582,0.0004758094639006646,29123.815224494487,2969.8026568190453,19289.82543176957,1967.0147738289395,0.6623385460688518,0.6623385460688518,30659.90705886627,30484.863174865135,1.007182636047083,0.8,4349.264189914937,4324.433322199387,1.007182636047083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.207339947593,2034.6934298245008,8.983169753784127,5.00444691150121,-0.8072988475646987,5.811745759065909,2.6456825559852204,3.5,0.755909301710063,0.6,0.00022308102123922907,0.9994468897042471,0.00022320447793403253,199.27770246823195,0.0,0.0,0.0,0.0790035942043498,7.56007962627395e-05,0.00014748022497648958,0.0005005678574311999,0.09191250319404427,0.09191250319404427,0.09191250319404427,0.09191244637318448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.15159637755,595.7596733708037,0.0,0.09191250319404427,0.09191250376759282,0.09191250376759282,0.36795844051107335,0.36795844051107335,0.5,10.074150696422233,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27881.552202212762,21095.675573579683,0.7566176883045079,0.5975156910828664,0.4157358241968359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540745317923383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4459964948617,260.4459964948617,-12.704003505138303,244.49260426230768,276.399388727404,108839.17302023772,108834.18553299186,4.98748724586871,0.0,nan,276.399388727404,3.249388727404039,270.0180318343929,-3.131968165607077,263.63667494137724,-9.51332505862274,257.2553180483551,-15.894681951644884,250.87396115533312,-22.276038844666857,244.49260426230768,-28.657395737692298,1.0,1.0,25732.562594343566,25732.562594343566,275.9840166257693,2.8340166257693227,275.9840166257693,275.9840166257693,86746.65039183915,86746.21592360495,0.43446823420526925,0.0,8648.866644398773,8648.866644398773,0.9207780665637221,3411.1061113349424,275.9840166257693,2.8340166257693227,1.0,0.002,0.1270082298452272,0.004796586630175913,0.00019590720724073918,0.0018040928070581924,0.09795360362036959,0.09795360362036959,0.0,1.4298931396566905e-11,0.9999993400567445,0.9999993400567445,0.0,0.09191244311055585,6.06570369564091e-08,0.0,0.0,0.0,1599318.5993733744,265.9542382177886,0.0,1.0,1286750.9439292138,2589.0747904245973,,,,,,,,,,,,,,,,,,,2.0,14237.72965527028,1586.0168620520963,0.36795844051107335,6.175450102142607,2.6456825559852204
4080.0,-30.429655476963866,5.004422692557406,35.03903587272141,30.45284415073695,5.022029441556419,-26.884486985114915,-40.371846536267526,1.4768609481505839,-7.195779346009772,-7.195779346078757,40.078418683058594,35341.18913635813,15452.90664393893,15452.90664393893,50794.09578029706,86756.20911126192,86746.45452357315,15452.90664393893,102199.36116751208,102199.36116751208,102199.36116751208,130081.0153454828,125567.32383307535,4513.6915124074485,0.0,98850.40989436506,47435.38991415012,57127.7999780166,27881.654177970715,85009.45415598732,21095.747937432952,1586.0220694115842,0.0,0.8749461479675119,2.6587232246876136,0.0014947306463915918,1.0,1.0,-7.195779346009772,325306.15938886366,1557917.1947792068,4.789079916918842,1557917.1947792068,4.789079916918842,0.7566175164062072,0.09191272525245395,3.3941248201500294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941248201500294,1.2848509133736639,1.2851375541495955,2.6416487584835773,5597.336730064899,14237.716559880453,6453.462206338543,0.00047581225364637034,29123.97602690275,2969.819054101324,19289.830400436753,1967.015280491988,0.662335059698515,0.662335059698515,30659.830356025464,30484.863174865135,1.0071794864230035,0.8,4349.253309225764,4324.433322199387,1.0071794864230035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2073891301443,2034.6934298245008,8.983164903013808,5.004422692557406,-0.8073198174813196,5.811742510038726,2.64568268205667,3.5,0.7559093377304772,0.6,0.00022308102123922907,0.9994404558726614,0.00022320591479804155,199.27765186666613,0.0,0.0,0.0,0.0790035942043498,7.560122369810738e-05,0.0001474797975411217,0.0005005648413050224,0.09191272465011274,0.09191272465011274,0.09191272465011274,0.09191266687735261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.2846802523,595.759631373609,0.0,0.09191272465011274,0.09191272525245395,0.09191272525245395,0.3679591398810201,0.3679591398810201,0.5,10.0741489627976,6.900791049702093e-11,6.900791049702093e-11,6.900791049702093e-11,6.900791049702093e-11,6.900791049702093e-11,6.900791049702093e-11,27881.654177970715,21095.747937432952,0.7566175164062072,0.5975111390209952,0.415732455727914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540741638068835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4460311289327,260.4460311289327,-12.703968871067275,244.4926632635013,276.39939899435234,108838.66570716763,108833.67994267381,4.98576449382935,0.0,nan,276.39939899435234,3.2493989943523616,270.0180518481896,-3.131948151810377,263.6367047020254,-9.513295297974594,257.25535755584946,-15.89464244415052,250.87401040967833,-22.275989590321643,244.4926632635013,-28.657336736498678,1.0,1.0,25732.562594343566,25732.562594343566,275.98402664934054,2.834026649340558,275.98402664934054,275.98402664934054,86746.94990773778,86746.45452357315,0.4953841646347428,0.0,8648.866644398773,8648.866644398773,0.920778694708187,3411.0954442507796,275.98402664934054,2.834026649340558,1.0,0.002,0.1270082916164382,0.004796583242626297,0.00019590729547498768,0.0018040927202592962,0.09795364773749383,0.09795364773749383,0.0,1.5734283667634408e-11,0.9999993279220957,0.9999993279220957,0.0,0.09191266347994217,6.177251176883582e-08,0.0,0.0,0.0,1599318.5786122996,265.9542206539902,0.0,1.0,1286751.003653585,2589.0745499692366,,,,,,,,,,,,,,,,,,,2.0,14237.716559880453,1586.0220694115842,0.3679591398810201,6.175450102142607,2.64568268205667
4081.0,-30.429593474429574,5.0043985512760685,35.03904880245946,30.452984652388864,5.022036754228223,-26.884430451563986,-40.37179289208723,1.4768737300575547,-7.195795773178531,-7.195795773197616,40.07844479143909,35341.12502654562,15452.897313893835,15452.897313893835,50794.02234043945,86756.44694919891,86746.69995932686,15452.897313893835,102199.59727322069,102199.59727322069,102199.59727322069,130081.35378833563,125567.65187991595,4513.701908419676,0.0,98850.59888751853,47435.27696041297,57128.13547456173,27881.756515114943,85009.89198967667,21095.820643613282,1586.027265951181,0.0,0.8749459552653015,2.6587215881391812,0.0014947306463915918,1.0,1.0,-7.195795773178531,325305.9472070856,1557918.322349267,4.789086506793914,1557918.322349267,4.789086506793914,0.756617346980168,0.09191294655747385,3.3941163485189842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941163485189842,1.2848508535730894,1.2851374943356801,2.6416422879590735,5597.323019799916,14237.703470685887,6453.462417893327,0.00047581426130784485,29124.104402211135,2969.8321447396547,19289.83103278816,1967.0153449738862,0.662332161923017,0.662332161923017,30659.769135216142,30484.863174865135,1.0071769725340167,0.8,4349.244624741719,4324.433322199387,1.0071769725340167,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2074302761673,2034.6934298245008,8.983159264352778,5.0043985512760685,-0.8073402181033442,5.811738769379413,2.6456827875277913,3.5,0.7559093678650832,0.6,0.00022308102123922907,0.9994339834826841,0.0002232073602919408,199.2776009615131,0.0,0.0,0.0,0.0790035942043498,7.560168410784766e-05,0.0001474793371313814,0.0005005620292263645,0.09191294600100736,0.09191294600100736,0.09191294600100736,0.09191289120626492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.4188321354,595.7595890444098,0.0,0.09191294600100736,0.09191294655747385,0.09191294655747385,0.3679598391271196,0.3679598391271196,0.5,10.074147318151825,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,27881.756515114943,21095.820643613282,0.756617346980168,0.5975071977106818,0.4157295604003041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540737945812825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4460657672831,260.4460657672831,-12.703934232716904,244.49272231321248,276.39940922134065,108838.22646669092,108833.2400863027,4.986380388245829,0.0,nan,276.39940922134065,3.2494092213406702,270.0180718397253,-3.131928160274697,263.63673445810286,-9.513265541897113,257.2553970764725,-15.894602923527486,250.8740596948449,-22.275940305155075,244.49272231321248,-28.657277686787495,1.0,1.0,25732.562594343566,25732.562594343566,275.9840386000154,2.8340386000154467,275.9840386000154,275.9840386000154,86747.18438321815,86746.69995932686,0.4844238912919536,0.0,8648.866644398773,8648.866644398773,0.920779196064233,3411.0869302615793,275.9840386000154,2.8340386000154467,1.0,0.002,0.12700835016419873,0.00479658006460949,0.00019590737919313655,0.0018040926354321862,0.09795368959656828,0.09795368959656828,0.0,1.4625322654338024e-11,0.9999993629931506,0.9999993629931506,0.0,0.09191288800829735,5.854917650380421e-08,0.0,0.0,0.0,1599318.5591947595,265.95420422682145,0.0,1.0,1286751.0595129307,2589.074325074833,,,,,,,,,,,,,,,,,,,2.0,14237.703470685887,1586.027265951181,0.3679598391271196,6.175450102142607,2.6456827875277913
4082.0,-30.429531171792764,5.004374484833408,35.039061736774144,30.453120998013787,5.022044735868683,-26.884373581026995,-40.371739212982334,1.4768871437418225,-7.195812457796251,-7.195812457766097,40.07847078327741,35341.0650045931,15452.88833394445,15452.88833394445,50793.953338537554,86756.67621659438,86746.94303591034,15452.88833394445,102199.83136985479,102199.83136985479,102199.83136985479,130081.68994304513,125567.97761410553,4513.712328939596,0.0,98850.7805447193,47435.16932807464,57128.45690738295,27881.85857319034,85010.31548057329,21095.893130754648,1586.0324555145485,0.0,0.8749457615838258,2.658719925943371,0.0014947306463915918,1.0,1.0,-7.195812457796251,325305.73170008,1557919.4448861808,4.789093130158942,1557919.4448861808,4.789093130158942,0.756617177272368,0.09191316795437716,3.394108187731999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394108187731999,1.28485079081673,1.2851374315653201,2.641636065441105,5597.309835031023,14237.690390954092,6453.462417005872,0.0004758161532034866,29124.227949484743,2969.8447430554515,19289.831030135498,1967.01534470339,0.6623293521666304,0.6623293521666304,30659.710160713355,30484.863174865135,1.007174550885527,0.8,4349.236258907713,4324.433322199387,1.007174550885527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2074648148925,2034.6934298245008,8.983153863715675,5.004374484833408,-0.8073607127604863,5.811735197593895,2.6456828760621836,3.5,0.7559093931606239,0.6,0.00022308102123922907,0.9994274798107983,0.00022320881279095964,199.27754980999688,0.0,0.0,0.0,0.0790035942043498,7.560214481992883e-05,0.00014747887641930024,0.0005005592619722626,0.09191316739281857,0.09191316739281857,0.09191316739281857,0.09191311414090209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.5521905482,595.7595469674279,0.0,0.09191316739281857,0.09191316795437716,0.09191316795437716,0.3679605387134713,0.3679605387134713,0.5,10.074145721232005,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,-3.012701199622825e-11,27881.85857319034,21095.893130754648,0.756617177272368,0.5975034094555863,0.41572678332983376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540734231404893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44610049723076,260.44610049723076,-12.703899502769218,244.49278146053794,276.3994195339111,108837.80461203876,108832.80504562032,4.999566418430007,0.0,nan,276.3994195339111,3.249419533911123,270.018091919247,-3.1319080807529645,263.6367643045735,-9.513235695426488,257.2554366898958,-15.89456331010416,250.87410907521917,-22.27589092478081,244.49278146053794,-28.657218539462036,1.0,1.0,25732.562594343566,25732.562594343566,275.9840500204685,2.83405002046851,275.9840500204685,275.9840500204685,86747.41368024034,86746.94303591034,0.4706443299946841,0.0,8648.866644398773,8648.866644398773,0.9207796790237133,3411.078728670659,275.9840500204685,2.83405002046851,1.0,0.002,0.12700840716511,0.00479657685204428,0.00019590746042201623,0.0018040925550137962,0.09795373021100812,0.09795373021100812,0.0,1.5435812350528266e-11,0.999999379833339,0.999999379833339,0.0,0.09191311095289469,5.7001482474500303e-08,0.0,0.0,0.0,1599318.5394729017,265.9541875422037,0.0,1.0,1286751.1162477015,2589.074096655911,,,,,,,,,,,,,,,,,,,2.0,14237.690390954092,1586.0324555145485,0.3679605387134713,6.175450102142607,2.6456828760621836
4083.0,-30.429468565074078,5.004350489630487,35.03907467674988,30.453259508963697,5.022052293556258,-26.88431647921179,-40.37168549895284,1.4769002062643648,-7.195829472838,-7.195829472853855,40.07849681544949,35341.004186847276,15452.879789064136,15452.879789064136,50793.88397591141,86756.91021147679,86747.1859421156,15452.879789064136,102200.06573117973,102200.06573117973,102200.06573117973,130082.02679064663,125568.30400577253,4513.722784874107,0.0,98850.96609439816,47435.06006489153,57128.78447722959,27881.961059466907,85010.74553669649,21095.965901284708,1586.03767361036,0.0,0.8749455659082532,2.658718230830096,0.0014947306463915918,1.0,1.0,-7.195829472838,325305.51192526607,1557920.5691652943,4.789099821718368,1557920.5691652943,4.789099821718368,0.7566170061098297,0.09191338962951523,3.394099862271157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394099862271157,1.2848507297032976,1.2851373704382538,2.6416297113789513,5597.2963715357855,14237.677319301101,6453.462534200496,0.0004758181075163583,29124.354057235127,2969.8576024672166,19289.83138043807,1967.0153804243112,0.6623264963243384,0.6623264963243384,30659.649996154094,30484.863174865135,1.0071720803713828,0.8,4349.227724258127,4324.433322199387,1.0071720803713828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2074924644983,2034.6934298245008,8.9831487519713,5.004350489630487,-0.8073813385964517,5.811731828226939,2.645682946937441,3.5,0.7559094134106975,0.6,0.00022308102123922907,0.9994209444422768,0.00022321027238799625,199.27749840885076,0.0,0.0,0.0,0.0790035942043498,7.56026058343559e-05,0.0001474784154048732,0.0005005564694136486,0.09191338905382873,0.09191338905382873,0.09191338905382873,0.09191333738109955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.68551161495,595.7595049045602,0.0,0.09191338905382873,0.09191338962951523,0.09191338962951523,0.36796123847551804,0.36796123847551804,0.5,10.074144172518675,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27881.961059466907,21095.965901284708,0.7566170061098297,0.5974995708511376,0.41572396482032575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540730499020524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4461352912253,260.4461352912253,-12.703864708774688,244.49284073639794,276.39942984604005,108837.3732596285,108832.36447338828,5.008786240204601,0.0,nan,276.39942984604005,3.249429846040073,270.0181120241209,-3.131887975879067,263.6367942021943,-9.513205797805654,257.255476380265,-15.894523619734969,250.8741585583336,-22.275841441666387,244.49284073639794,-28.65715926360204,1.0,1.0,25732.562594343566,25732.562594343566,275.9840610907028,2.8340610907028463,275.9840610907028,275.9840610907028,86747.64758578078,86747.1859421156,0.46164366518496536,0.0,8648.866644398773,8648.866644398773,0.9207801717280344,3411.0703615825128,275.9840610907028,2.8340610907028463,1.0,0.002,0.12700846262834575,0.0047965735865171544,0.0001959075391465006,0.0018040924770115927,0.0979537695732503,0.0979537695732503,0.0,1.6158093092688564e-11,0.9999993965707253,0.9999993965707253,0.0,0.0919133341662852,5.546323003561453e-08,0.0,0.0,0.0,1599318.5193604669,265.954170527162,0.0,1.0,1286751.174106048,2589.073863713409,,,,,,,,,,,,,,,,,,,2.0,14237.677319301101,1586.03767361036,0.36796123847551804,6.175450102142607,2.645682946937441
4084.0,-30.429405654498122,5.004326565080729,35.03908761891863,30.453399137500696,5.022059615356425,-26.88425912751265,-40.371631749998755,1.4769130869282077,-7.195846530212975,-7.195846530225554,40.07852275879535,35340.94341487099,15452.871309412008,15452.871309412008,50793.814724283,86757.14664660287,86747.42745940927,15452.871309412008,102200.29876882127,102200.29876882127,102200.29876882127,130082.36197297738,125568.62872924909,4513.733243728296,0.0,98851.1536048378,47434.950368184225,57129.114707392866,27882.0632041561,85011.17791154896,21096.038423664464,1586.042876427542,0.0,0.8749453703418004,2.658716531500211,0.0014947306463915918,1.0,1.0,-7.195846530212975,325305.29160376545,1557921.6896100256,4.789106509548068,1557921.6896100256,4.789106509548068,0.7566168353179792,0.09191361123290676,3.3940914539478713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940914539478713,1.284850669440703,1.285137310162215,2.6416232910750037,5597.282767682136,14237.66425581664,6453.462712547156,0.0004758200935778343,29124.481454339748,2969.8705933565234,19289.83191352817,1967.0154347843732,0.6623236174614828,0.6623236174614828,30659.589232753293,30484.863174865135,1.007169585268469,0.8,4349.219104659814,4324.433322199387,1.007169585268469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2075128501024,2034.6934298245008,8.983143716079423,5.004326565080729,-0.8074019592137773,5.811728524294506,2.6456829991926156,3.5,0.7559094283407474,0.6,0.00022308102123922907,0.9994143774012345,0.00022321173907794285,199.27744675825954,0.0,0.0,0.0,0.0790035942043498,7.560306715113432e-05,0.00014747795408809474,0.0005005536636161189,0.09191361064931891,0.09191361064931891,0.09191361064931891,0.09191355960107511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.8183236235,595.7594630028169,0.0,0.09191361064931891,0.09191361123290676,0.09191361123290676,0.36796193841564107,0.36796193841564107,0.5,10.074142640324592,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27882.0632041561,21096.038423664464,0.7566168353179792,0.5974957172941671,0.415721135538693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540726748421353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44617014380106,260.44617014380106,-12.703829856198922,244.49290016776354,276.39944011982675,108836.93720058144,108831.91998135686,5.01721922455325,0.0,nan,276.39944011982675,3.2494401198267724,270.01813212942005,-3.1318678705799243,263.63682413901404,-9.513175860985939,257.2555161485989,-15.894483851401105,250.87420815818288,-22.275791841817096,244.49290016776354,-28.65709983223644,1.0,1.0,25732.562594343566,25732.562594343566,275.98407195806436,2.834071958064385,275.98407195806436,275.98407195806436,86747.88398100625,86747.42745940927,0.45652159697783645,0.0,8648.866644398773,8648.866644398773,0.9207806693355335,3411.0619112176105,275.98407195806436,2.834071958064385,1.0,0.002,0.12700851755138776,0.004796570310815299,0.0001959076170207598,0.0018040923980435766,0.09795380851037991,0.09795380851037991,0.0,1.5064336496978248e-11,0.999999402434357,0.999999402434357,0.0,0.09191355630849056,5.492441619390076e-08,0.0,0.0,0.0,1599318.4991979864,265.954153469787,0.0,1.0,1286751.232108347,2589.07363019139,,,,,,,,,,,,,,,,,,,2.0,14237.66425581664,1586.042876427542,0.36796193841564107,6.175450102142607,2.6456829991926156
4085.0,-30.42934244248412,5.004302710632148,35.03910056165055,30.453539289906644,5.022066801135361,-26.88420151812041,-40.37157796612007,1.4769258753213519,-7.195863631882787,-7.195863631867862,40.07854865945702,35340.88312691235,15452.862896562086,15452.862896562086,50793.746023474436,86757.38431111952,86747.66828245684,15452.862896562086,102200.53117901893,102200.53117901893,102200.53117901893,130082.69634517591,125568.95264397112,4513.7437012047885,0.0,98851.34205441854,47434.840865263766,57129.44576572752,27882.16516615697,85011.6109318845,21096.110812596093,1586.0480714362948,0.0,0.8749451746946438,2.658714827758414,0.0014947306463915918,1.0,1.0,-7.195863631882787,325305.0707102578,1557922.8082108048,4.789113200139487,1557922.8082108048,4.789113200139487,0.7566166646987047,0.09191383279557243,3.394083006028014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394083006028014,1.2848506096098053,1.2851372503179697,2.641616839064861,5597.269096646864,14237.651200506343,6453.46292192089,0.0004758220951653618,29124.609468553062,2969.8836471734044,19289.832539360275,1967.0154986014875,0.662320727774504,0.662320727774504,30659.52818317448,30484.863174865135,1.0071670784155882,0.8,4349.21044446569,4324.433322199387,1.0071670784155882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2075259489936,2034.6934298245008,8.983138757073595,5.004302710632148,-0.8074225758842433,5.811725286516391,2.64568303276949,3.5,0.7559094379341399,0.6,0.00022308102123922907,0.9994077789408877,0.00022321321280452402,199.27739486020982,0.0,0.0,0.0,0.0790035942043498,7.560352877026905e-05,0.00014747749246896,0.0005005508509605216,0.09191383221569105,0.09191383221569105,0.09191383221569105,0.09191378120704578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.95091791824,595.7594211697495,0.0,0.09191383221569105,0.09191383279557243,0.09191383279557243,0.3679626384072488,0.3679626384072488,0.5,10.074141110486453,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27882.16516615697,21096.110812596093,0.7566166646987047,0.5974918657190592,0.41571830882288785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540722979620866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44620505934444,260.44620505934444,-12.703794940655541,244.4929597771902,276.3994503414861,108836.49884546174,108831.4725617436,5.026283718147455,0.0,nan,276.3994503414861,3.249450341486124,270.0181522286357,-3.131847771364278,263.63685411577967,-9.513145884220307,257.25555600291784,-15.894443997082135,250.87425789005692,-22.275742109943053,244.4929597771902,-28.65704022280977,1.0,1.0,25732.562594343566,25732.562594343566,275.9840827008851,2.8340827008851193,275.9840827008851,275.9840827008851,86748.12161965242,86747.66828245684,0.4533371955767507,0.0,8648.866644398773,8648.866644398773,0.9207811692857065,3411.053421058154,275.9840827008851,2.8340827008851193,1.0,0.002,0.1270085724004745,0.004796567031853723,0.0001959076947631694,0.0018040923208431428,0.0979538473815847,0.0979538473815847,0.0,1.560631224944986e-11,0.999999403247742,0.999999403247742,0.0,0.09191377794578516,5.4849787267063876e-08,0.0,0.0,0.0,1599318.478983145,265.9541363681172,0.0,1.0,1286751.2902612519,2589.073396063028,,,,,,,,,,,,,,,,,,,2.0,14237.651200506343,1586.0480714362948,0.3679626384072488,6.175450102142607,2.64568303276949
4086.0,-30.429278932536743,5.004278925941038,35.0391135038816,30.453679686784767,5.022073902153886,-26.884143649067642,-40.371524112392194,1.476938617225309,-7.195880758046997,-7.19588075810355,40.07857453051602,35340.8235399598,15452.854524951987,15452.854524951987,50793.678064911786,86757.62258613762,86747.90861822174,15452.854524951987,102200.76314317372,102200.76314317372,102200.76314317372,130083.03017724757,125569.27602353788,4513.7541537096795,0.0,98851.53092163848,47434.73187048179,57129.77672350743,27882.267034073837,85012.04375758127,21096.183131961596,1586.0532626010379,0.0,0.8749449790259478,2.6587131215771995,0.0014947306463915918,1.0,1.0,-7.195880758046997,325304.84950048156,1557923.9255342036,4.789119891469363,1557923.9255342036,4.789119891469363,0.7566164941387574,0.09191405432911497,3.394074540596447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394074540596447,1.2848505499964145,1.2851371906912794,2.6416103729775564,5597.2553957837745,14237.638153331874,6453.46314692713,0.0004758241039947613,29124.73775672208,2969.896728925992,19289.833211918984,1967.0155671833893,0.6623178334873361,0.6623178334873361,30659.467007015388,30484.863174865135,1.0071645663662472,0.8,4349.201766315508,4324.433322199387,1.0071645663662472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2075317421504,2034.6934298245008,8.983133860193028,5.004278925941038,-0.807443179444741,5.811722105385779,2.6456830476193027,3.5,0.7559094421769437,0.6,0.00022308102123922907,0.9994011494277335,0.00022321469348616154,199.27734271757936,0.0,0.0,0.0,0.0790035942043498,7.560399099152025e-05,0.00014747703024770882,0.0005005480336865207,0.09191405374768095,0.09191405374768095,0.09191405374768095,0.09191400250316106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.0834044425,595.7593793702622,0.0,0.09191405374768095,0.09191405432911497,0.09191405432911497,0.3679633383937104,0.3679633383937104,0.5,10.074139573316634,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,5.6559201766503975e-11,27882.267034073837,21096.183131961596,0.7566164941387574,0.5974880242822308,0.41571549133364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540719192764018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4462400457863,260.4462400457863,-12.703759954213695,244.493019582994,276.3994605085654,108836.0593256566,108831.02283578183,5.036489874807039,0.0,nan,276.3994605085654,3.2494605085654484,270.01817232345974,-3.13182767654024,263.63688413834916,-9.513115861650817,257.25559595323324,-15.894404046766738,250.87430776811593,-22.27569223188405,244.493019582994,-28.65698041700597,1.0,1.0,25732.562594343566,25732.562594343566,275.9840933627718,2.834093362771796,275.9840933627718,275.9840933627718,86748.35992852246,86747.90861822174,0.4513103007193422,0.0,8648.866644398773,8648.866644398773,0.9207816702715588,3411.044913299429,275.9840933627718,2.834093362771796,1.0,0.002,0.1270086275017716,0.004796563745781618,0.00019590777288477578,0.0018040922426234736,0.0979538864423879,0.0979538864423879,0.0,1.550824919871463e-11,0.9999994005028678,0.9999994005028678,0.0,0.09191399922690299,5.5102211975391483e-08,0.0,0.0,0.0,1599318.4587393466,265.954119241953,0.0,1.0,1286751.3484974464,2589.0731615993714,,,,,,,,,,,,,,,,,,,2.0,14237.638153331874,1586.0532626010379,0.3679633383937104,6.175450102142607,2.6456830476193027
