time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4087.0,-30.42921512865495,5.004255210707002,35.03912644498514,30.453820118587487,5.022080943638911,-26.884085521425018,-40.37147025866432,1.476951334943473,-7.195897905149991,-7.195897905219552,40.07860038247843,35340.76475267783,15452.846189553295,15452.846189553295,50793.61094223113,86757.86116995885,86748.14863061624,15452.846189553295,102200.99482016954,102200.99482016954,102200.99482016954,130083.3636721817,125569.59907332405,4513.764598857656,0.0,98851.71995302112,47434.623530740675,57130.10713586716,27882.368852012165,85012.47598787933,21096.255413605082,1586.0584519533686,0.0,0.8749447833148133,2.6587114133108156,0.0014947306463915918,1.0,1.0,-7.195897905149991,325304.62802036334,1557925.0420326556,4.789126584252386,1557925.0420326556,4.789126584252386,0.756616323583376,0.09191427583692294,3.394066068386963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394066068386963,1.2848504904961828,1.2851371311777737,2.641603901381743,5597.241683248816,14237.625114233071,6453.463380066115,0.0004758261160362241,29124.86615206068,2969.9098216068364,19289.83390878701,1967.015638244152,0.6623149376232307,0.6623149376232307,30659.405781844536,30484.863174865135,1.007162052305613,0.8,4349.193081212758,4324.433322199387,1.007162052305613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2075302347023,2034.6934298245008,8.98312902248773,5.004255210707002,-0.8074637682755581,5.81171897898256,2.6456830437552052,3.5,0.7559094410729158,0.6,0.00022308102123922907,0.9993944892798725,0.0002232161810297485,199.27729033365182,0.0,0.0,0.0,0.0790035942043498,7.560445321538386e-05,0.0001474765680238452,0.0005005452154118947,0.0919142752487893,0.0919142752487893,0.0919142752487893,0.09191422361720579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.2158628758,595.7593375789669,0.0,0.0919142752487893,0.09191427583692294,0.09191427583692294,0.3679640383362056,0.3679640383362056,0.5,10.074138022820803,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,27882.368852012165,21096.255413605082,0.756616323583376,0.5974841969015587,0.4157126861911015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540715388060788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4462751115438,260.4462751115438,-12.703724888456179,244.4930795996977,276.3994706233771,108835.61911022138,108830.5712022551,5.0479079662635264,0.0,nan,276.3994706233771,3.2494706233771353,270.0181924186492,-3.131807581350756,263.63691421391735,-9.513085786082627,257.25563600917974,-15.894363990820239,250.87435780444193,-22.27564219555805,244.4930795996977,-28.656920400302283,1.0,1.0,25732.562594343566,25732.562594343566,275.9841039663894,2.8341039663894207,275.9841039663894,275.9841039663894,86748.59839276312,86748.14863061624,0.44976214687631,0.0,8648.866644398773,8648.866644398773,0.9207821716578595,3411.0363987288974,275.9841039663894,2.8341039663894207,1.0,0.002,0.12700868305563015,0.0047965604522138775,0.00019590785169604132,0.0018040921629993499,0.09795392584802066,0.09795392584802066,0.0,1.469539117129881e-11,0.9999993955699529,0.9999993955699529,0.0,0.09191422028117287,5.555575007549645e-08,0.0,0.0,0.0,1599318.4384707902,265.95410209485,0.0,1.0,1286751.4068048452,2589.072926849099,,,,,,,,,,,,,,,,,,,2.0,14237.625114233071,1586.0584519533686,0.3679640383362056,6.175450102142607,2.6456830437552052
4088.0,-30.429151035194717,5.004231564571346,35.039139384740494,30.453960585314803,5.022087945073187,-26.884027137170882,-40.37141637001184,1.4769640455681317,-7.19591507900202,-7.195915079009055,40.07862622581293,35340.70683671334,15452.8378973567,15452.8378973567,50793.54473407004,86758.09983124152,86748.38847817272,15452.8378973567,102201.22637552943,102201.22637552943,102201.22637552943,130083.69701603358,125569.92198018548,4513.775035848096,0.0,98851.90895463925,47434.51595505813,57130.43666620124,27882.470640504154,85012.9073067054,21096.32767247899,1586.0636404891338,0.0,0.8749445874881663,2.6587097023804644,0.0014947306463915918,1.0,1.0,-7.19591507900202,325304.4061948656,1557926.1581597053,4.789133280987495,1557926.1581597053,4.789133280987495,0.7566161530116665,0.09191449732011825,3.394057597610918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394057597610918,1.2848504310291442,1.2851370716974684,2.641597430832734,5597.227972931911,14237.612083139751,6453.463615590366,0.00047582812820493107,29124.99452697009,2969.922912204483,19289.83461278476,1967.0157100319439,0.6623120424940216,0.6623120424940216,30659.344567002023,30484.863174865135,1.007159538670341,0.8,4349.184397575136,4324.433322199387,1.007159538670341,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.207521436653,2034.6934298245008,8.983124247969258,5.004231564571346,-0.8074843453081471,5.811715909879493,2.6456830212028395,3.5,0.7559094346293828,0.6,0.00022308102123922907,0.9993877989526492,0.00022321767533385568,199.27723771200377,0.0,0.0,0.0,0.0790035942043498,7.560491574161953e-05,0.00014747610549760955,0.000500542396330231,0.09191449673121162,0.09191449673121162,0.09191449673121162,0.0919144445792039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.34835426026,595.7592957765344,0.0,0.09191449673121162,0.09191449732011825,0.09191449732011825,0.3679647382106301,0.3679647382106301,0.5,10.07413645683669,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27882.470640504154,21096.32767247899,0.7566161530116665,0.5974803867231546,0.4157098957833882,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454071156575078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4463102648803,260.4463102648803,-12.703689735119667,244.49313983861285,276.3994806911363,108835.17852445945,108830.11800884918,5.060515610261772,0.0,nan,276.3994806911363,3.249480691136341,270.01821252063735,-3.131787479362629,263.63694435013815,-9.513055649861826,257.25567617963213,-15.894323820367845,250.8744080091249,-22.275591990875085,244.49313983861285,-28.65686016138713,1.0,1.0,25732.562594343566,25732.562594343566,275.9841145242746,2.8341145242746393,275.9841145242746,275.9841145242746,86748.8371370874,86748.38847817272,0.4486589146690676,0.0,8648.866644398773,8648.866644398773,0.920782672958659,3411.0278855989727,275.9841145242746,2.8341145242746393,1.0,0.002,0.12700873913163035,0.004796557154109329,0.0001959079313019615,0.0018040920834763757,0.09795396565098076,0.09795396565098076,0.0,1.477833740798351e-11,0.999999389890759,0.999999389890759,0.0,0.09191444124223405,5.60778841984475e-08,0.0,0.0,0.0,1599318.418170615,265.95408492099796,0.0,1.0,1286751.4652031844,2589.0726917326842,,,,,,,,,,,,,,,,,,,2.0,14237.612083139751,1586.0636404891338,0.3679647382106301,6.175450102142607,2.6456830212028395
4089.0,-30.42908665652081,5.004207987225805,35.0391523229744,30.454100982192926,5.022094910290635,-26.883968499839874,-40.37136241151018,1.4769767521334867,-7.195932274841937,-7.1959322748162196,40.078652061448,35340.64979374291,15452.829642106306,15452.829642106306,50793.479435849214,86758.33852870202,86748.62817456984,15452.829642106306,102201.45781667615,102201.45781667615,102201.45781667615,130084.0302332299,125570.2447692312,4513.785463998712,0.0,98852.09789299112,47434.40915299604,57130.7652666612,27882.57241655375,85013.33768321495,21096.39992074134,1586.068828978743,0.0,0.8749443915688659,2.658707989260516,0.0014947306463915918,1.0,1.0,-7.195932274841937,325304.1840854862,1557927.2739555668,4.789139980892964,1557927.2739555668,4.789139980892964,0.7566159823982563,0.09191471878187753,3.3940491296862616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940491296862616,1.2848503715811022,1.285137012236164,2.641590962463307,5597.214267233278,14237.59905997445,6453.463852479605,0.0004758301399626808,29125.122859411524,2969.935998471601,19289.835320862545,1967.0157822357835,0.6623091484961481,0.6623091484961481,30659.283372734782,30484.863174865135,1.0071570258811955,0.8,4349.175716856221,4324.433322199387,1.0071570258811955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2075053509502,2034.6934298245008,8.983119532985457,5.004207987225805,-0.8075049084813104,5.811712895707116,2.645682979969761,3.5,0.7559094228485032,0.6,0.00022308102123922907,0.9993810789023396,0.00022321917629684155,199.2771848562192,0.0,0.0,0.0,0.0790035942043498,7.56053788699918e-05,0.00014747564236923728,0.0005005395756332322,0.09191471819161688,0.09191471819161688,0.09191471819161688,0.09191466545260177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.4808923025,595.7592539585548,0.0,0.09191471819161688,0.09191471878187753,0.09191471878187753,0.3679654380081873,0.3679654380081873,0.5,10.07413487345034,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,27882.57241655375,21096.39992074134,0.7566159823982563,0.5974765939095447,0.41570712028073414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540707726094968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44634551251005,260.44634551251005,-12.703654487489928,244.49320030826993,276.3994907167383,108834.73752737095,108829.66343785267,5.0740895182615855,0.0,nan,276.3994907167383,3.2494907167383076,270.0182326350527,-3.1317673649472795,263.63697455336137,-9.513025446638608,257.2557164716672,-15.894283528332778,250.87445838997093,-22.27554161002905,244.49320030826993,-28.656799691730043,1.0,1.0,25732.562594343566,25732.562594343566,275.9841250426648,2.834125042664823,275.9841250426648,275.9841250426648,86749.07584116493,86748.62817456984,0.44766659509332385,0.0,8648.866644398773,8648.866644398773,0.9207831740900435,3411.019375334693,275.9841250426648,2.834125042664823,1.0,0.002,0.12700879579493446,0.00479655384987944,0.00019590801180495744,0.0018040920031351963,0.09795400590247871,0.09795400590247871,0.0,1.4940153714865234e-11,0.9999993835044702,0.9999993835044702,0.0,0.09191466211686428,5.666501325628332e-08,0.0,0.0,0.0,1599318.397844443,265.95406772515804,0.0,1.0,1286751.5236762906,2589.0724563153135,,,,,,,,,,,,,,,,,,,2.0,14237.59905997445,1586.068828978743,0.3679654380081873,6.175450102142607,2.645682979969761
4090.0,-30.429021996953992,5.0041844783614495,35.039165259577494,30.454241309221857,5.022101840779987,-26.88390961318024,-40.37130841808391,1.4769894555248542,-7.195949492972034,-7.19594949298488,40.07867789088382,35340.59361489549,15452.821423939107,15452.821423939107,50793.4150388346,86758.57724993718,86748.8677453183,15452.821423939107,102201.68916925741,102201.68916925741,102201.68916925741,130084.3633526024,125570.56747003287,4513.79588256954,0.0,98852.28675908658,47434.303118991294,57131.092933439206,27882.674183344992,85013.7671167842,21096.47216072895,1586.0740175675055,0.0,0.8749441955495778,2.6587062739207106,0.0014947306463915918,1.0,1.0,-7.195949492972034,325303.9616883052,1557928.3894830542,4.789146684219623,1557928.3894830542,4.789146684219623,0.7566158117405537,0.09191494021789508,3.3940406649929957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940406649929957,1.2848503121479156,1.2851369527897183,2.641584496577734,5597.200566797634,14237.586044659376,6453.464090436144,0.00047583215116042986,29125.251143474612,2969.949079805501,19289.836032130566,1967.0158547649369,0.6623062557334333,0.6623062557334333,30659.22220178897,30484.863174865135,1.0071545140509393,0.8,4349.16703944557,4324.433322199387,1.0071545140509393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.207481986243,2034.6934298245008,8.983114877570731,5.0041844783614495,-0.8075254581067348,5.811709936468184,2.6456829200781415,3.5,0.7559094057366119,0.6,0.00022308102123922907,0.9993743295805935,0.00022322068381809375,199.27713176984588,0.0,0.0,0.0,0.0790035942043498,7.560584230074947e-05,0.0001474751789384796,0.0005005367543943183,0.09191493963021481,0.09191493963021481,0.09191493963021481,0.09191488624400279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.6134901661,595.7592121208216,0.0,0.09191493963021481,0.09191494021789508,0.09191494021789508,0.36796613772105574,0.36796613772105574,0.5,10.074133271436198,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27882.674183344992,21096.47216072895,0.7566158117405537,0.5974728183619862,0.41570435958152274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454070386935486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4463808596668,260.4463808596668,-12.70361914033316,244.49326101491934,276.3995007044006,108834.29604262108,108829.20762565293,5.088416968145053,0.0,nan,276.3995007044006,3.2495007044006456,270.01825276651437,-3.131747233485612,263.63700482862095,-9.512995171379032,257.25575689072224,-15.894243109277738,250.87450895282313,-22.275491047176843,244.49326101491934,-28.656738985080636,1.0,1.0,25732.562594343566,25732.562594343566,275.98413552416577,2.834135524165788,275.98413552416577,275.98413552416577,86749.31450440717,86748.8677453183,0.44675908886711113,0.0,8648.866644398773,8648.866644398773,0.9207836750295253,3411.0108683179606,275.98413552416577,2.834135524165788,1.0,0.002,0.12700885308622017,0.004796550539742157,0.00019590809326765172,0.00180409192207832,0.09795404663382586,0.09795404663382586,0.0,1.5345971889069165e-11,0.9999993766789316,0.9999993766789316,0.0,0.09191488292537633,5.729251874102185e-08,0.0,0.0,0.0,1599318.3774919198,265.95405050702794,0.0,1.0,1286751.582225191,2589.0722205928128,,,,,,,,,,,,,,,,,,,2.0,14237.586044659376,1586.0740175675055,0.36796613772105574,6.175450102142607,2.6456829200781415
4091.0,-30.42895700114248,5.004161033025701,35.03917818942677,30.454397317394637,5.022106025397264,-26.883850698492996,-40.37125068772582,1.4769997208413577,-7.195967180705509,-7.195967180714332,40.07870356965083,35340.513150348685,15452.813803099338,15452.813803099338,50793.32695344802,86758.84890200882,86749.10421591795,15452.813803099338,102201.91801901729,102201.91801901729,102201.91801901729,130084.6937289901,125570.88746225846,4513.806266731636,0.0,98852.50332740476,47434.167569241166,57131.48417573732,27882.775709972808,85014.25988571013,21096.54419393126,1586.079206307253,0.0,0.874943997503651,2.658704511798114,0.0014947306463915918,1.0,1.0,-7.195967180705509,325303.7332256489,1557929.4985050359,4.789153456853717,1557929.4985050359,4.789153456853717,0.7566156401848355,0.09191516164407701,3.394031027565216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394031027565216,1.2848502641213373,1.2851369047524257,2.6415770945000125,5597.184882683167,14237.573037117481,6453.465148222814,0.0004758346027199593,29125.397653868476,2969.9640197079,19289.83919392571,1967.0161771783137,0.6623030326716794,0.6623030326716794,30659.152555923683,30484.863174865135,1.007151654221064,0.8,4349.157159824366,4324.433322199387,1.007151654221064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2074513509015,2034.6934298245008,8.983110607365433,5.004161033025701,-0.8075462097941806,5.811707242819882,2.6456828415494376,3.5,0.7559093832998393,0.6,0.00022308102123922907,0.9993675452103543,0.00022322219918826094,199.27707840743966,0.0,0.0,0.0,0.0790035942043498,7.56063378088567e-05,0.00014747468343037238,0.0005005336513430417,0.09191516103897529,0.09191516103897529,0.09191516103897529,0.09191510521340782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.74571256543,595.7591703977538,0.0,0.09191516103897529,0.09191516164407701,0.09191516164407701,0.3679668373441557,0.3679668373441557,0.5,10.074131596192746,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27882.775709972808,21096.54419393126,0.7566156401848355,0.5974683191000263,0.41570100354762957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540699995789332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.446416069197,260.446416069197,-12.70358393080295,244.49332194858673,276.3995101897952,108833.79042294271,108828.72181794993,5.068604992754469,0.0,nan,276.3995101897952,3.2495101897952168,270.0182725415619,-3.1317274584380925,263.63703489332426,-9.512965106675722,257.2557972450788,-15.894202754921196,250.87455959683518,-22.275440403164794,244.49332194858673,-28.65667805141325,1.0,1.0,25732.562594343566,25732.562594343566,275.98414517766025,2.8341451776602753,275.98414517766025,275.98414517766025,86749.5815817616,86749.10421591795,0.4773658436461119,0.0,8648.866644398773,8648.866644398773,0.9207842453704733,3411.001182703042,275.98414517766025,2.8341451776602753,1.0,0.002,0.127008912928593,0.004796547135510267,0.00019590817847693083,0.0018040918373751413,0.09795408923846541,0.09795408923846541,0.0,1.585207225901497e-11,0.9999993489244939,0.9999993489244939,0.0,0.09191510180036663,5.98437103823741e-08,0.0,0.0,0.0,1599318.3565843015,265.95403281929447,0.0,1.0,1286751.6423709288,2589.0719784413463,,,,,,,,,,,,,,,,,,,2.0,14237.573037117481,1586.079206307253,0.3679668373441557,6.175450102142607,2.6456828415494376
4092.0,-30.428880399945527,5.0041376612056805,35.03919110513214,30.454516619816445,5.022115216820227,-26.883780838313836,-40.37118754405526,1.4770156537497716,-7.1959839010629025,-7.195983901106274,40.07872902083107,35340.482024626945,15452.804966479094,15452.804966479094,50793.28699110604,86759.0482657367,86749.33963462652,15452.804966479094,102202.14460110561,102202.14460110561,102202.14460110561,130085.02005891225,125571.20350832102,4513.8165505912375,0.0,98852.65512551258,47434.08887949469,57131.740273353214,27882.87545780664,85014.61573115985,21096.61502198454,1586.0842861420322,0.0,0.8749438057202843,2.6587028460502014,0.0014947306463915918,1.0,1.0,-7.1959839010629025,325303.51725816703,1557930.5976980675,4.789160015327053,1557930.5976980675,4.789160015327053,0.7566154736769775,0.09191538210228933,3.3940241326655793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940241326655793,1.2848501895787745,1.2851368301932329,2.6415718814489,5597.173836853409,14237.560038467007,6453.464300217853,0.0004758360267088584,29125.50154670711,2969.9746138290966,19289.836659182132,1967.0159187064016,0.6623005831589882,0.6623005831589882,30659.10272919646,30484.863174865135,1.0071496082145548,0.8,4349.15009164898,4324.433322199387,1.0071496082145548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2074129066073,2034.6934298245008,8.983105671175275,5.0041376612056805,-0.8075664746890299,5.81170413589471,2.645682743003756,3.5,0.7559093551439303,0.6,0.00022308102123922907,0.9993595495145762,0.0002232239851488759,199.27701551689782,0.0,0.0,0.0,0.0790035942043498,7.560687978365459e-05,0.0001474741414555745,0.0005005307950443572,0.09191538155133426,0.09191538155133426,0.09191538155133426,0.09191532186085996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.8773843845,595.7591288425057,0.0,0.09191538155133426,0.09191538210228933,0.09191538210228933,0.3679675366583837,0.3679675366583837,0.5,10.07412980690029,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,27882.87545780664,21096.61502198454,0.7566154736769775,0.5974653482141085,0.4156988974270436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540696102082447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4464526763249,260.4464526763249,-12.703547323675082,244.493385118079,276.3995202345579,108833.46298949257,108828.19319294456,5.269796548013214,0.0,nan,276.3995202345579,3.249520234557906,270.0182932112728,-3.131706788727172,263.6370661879774,-9.512933812022595,257.2558391646801,-15.894160835319894,250.87461214138233,-22.27538785861765,244.493385118079,-28.656614881920973,1.0,1.0,25732.562594343566,25732.562594343566,275.9841556768704,2.8341556768704095,275.9841556768704,275.9841556768704,86749.78552235916,86749.33963462652,0.44588773263967596,0.0,8648.866644398773,8648.866644398773,0.9207846534086507,3410.9942533289072,275.9841556768704,2.8341556768704095,1.0,0.002,0.12700897637027145,0.004796543887796387,0.00019590826962614783,0.0018040917461458197,0.09795413481307391,0.09795413481307391,0.0,1.577196749938392e-11,0.999999309781106,0.999999309781106,0.0,0.09191531866055595,6.344173337985268e-08,0.0,0.0,0.0,1599318.3368201582,265.9540160989371,0.0,1.0,1286751.6992271738,2589.0717495336576,,,,,,,,,,,,,,,,,,,2.0,14237.560038467007,1586.0842861420322,0.3679675366583837,6.175450102142607,2.645682743003756
4093.0,-30.428814918551808,5.0041143520539295,35.03920402977263,30.454688798077427,5.0221219160632495,-26.8837212350888,-40.37113344585521,1.4770282310110088,-7.196001670397322,-7.196001670408745,40.07875511019273,35340.40619120791,15452.797467174174,15452.797467174174,50793.20365838209,86759.34215336625,86749.58180395585,15452.797467174174,102202.37927113002,102202.37927113002,102202.37927113002,130085.35815978338,125571.53122087281,4513.826938910566,0.0,98852.89124016532,47433.955272585496,57132.151075088696,27882.97888865336,85015.12996374206,21096.68841293246,1586.0895682915773,0.0,0.8749436056261658,2.6587010757999603,0.0014947306463915918,1.0,1.0,-7.196001670397322,325303.2877417598,1557931.7244537375,4.789166858007574,1557931.7244537375,4.789166858007574,0.7566152991464445,0.09191560403251829,3.3940135464095924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940135464095924,1.284850130735708,1.285136771337039,2.641563763134127,5597.156635118576,14237.547274477614,6453.466083792078,0.00047583883388213676,29125.661959934816,2969.9909714260034,19289.84199040485,1967.0164623398257,0.6622971184977668,0.6622971184977668,30659.02622644966,30484.863174865135,1.0071464668274717,0.8,4349.139239344163,4324.433322199387,1.0071464668274717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.207367870001,2034.6934298245008,8.983101546825814,5.0041143520539295,-0.8075872169914842,5.811701569045414,2.6456826275597596,3.5,0.7559093221599313,0.6,0.00022308102123922907,0.99935271456768,0.00022322551186117898,199.27696175588514,0.0,0.0,0.0,0.0790035942043498,7.560734412222106e-05,0.00014747367711700801,0.0005005276578739595,0.09191560341055444,0.09191560341055444,0.09191560341055444,0.0919155457463089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.0118598162,595.7590864071607,0.0,0.09191560341055444,0.09191560403251829,0.09191560403251829,0.36796823549937485,0.36796823549937485,0.5,10.07412807606804,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27882.97888865336,21096.68841293246,0.7566152991464445,0.5974607541039434,0.4156954909823719,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540691513133912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4464891894867,260.4464891894867,-12.70351081051325,244.49344817353298,276.39953020542634,108832.93631882974,108827.68004908644,5.256269743323352,0.0,nan,276.39953020542634,3.2495302054263675,270.0183137990592,-3.1316862009408055,263.63709739268154,-9.512902607318438,257.2558809863009,-15.894119013699083,250.87466457991957,-22.27533542008041,244.49344817353298,-28.656551826466995,1.0,1.0,25732.562594343566,25732.562594343566,275.98416590769085,2.834165907690874,275.98416590769085,275.98416590769085,86750.08260741325,86749.58180395585,0.5008034573984332,0.0,8648.866644398773,8648.866644398773,0.9207852798993711,3410.9836141416404,275.98416590769085,2.834165907690874,1.0,0.002,0.12700903810595676,0.004796540460398099,0.0001959083577230663,0.0018040916582440876,0.09795417886153314,0.09795417886153314,0.0,1.5967153814411272e-11,0.9999993283259339,0.9999993283259339,0.0,0.09191554229519079,6.17373275025923e-08,0.0,0.0,0.0,1599318.315816076,265.95399832960265,0.0,1.0,1286751.7596503815,2589.071506265151,,,,,,,,,,,,,,,,,,,2.0,14237.547274477614,1586.0895682915773,0.36796823549937485,6.175450102142607,2.6456826275597596
4094.0,-30.428749074201747,5.00409111975238,35.03921696198445,30.454825004003965,5.022129373809781,-26.8836612294004,-40.37107554087413,1.4770415277026616,-7.196018054559488,-7.196018054556597,40.07878117690934,35340.34345381191,15452.788226970837,15452.788226970837,50793.131680782746,86759.57281464452,86749.82657621794,15452.788226970837,102202.61480318877,102202.61480318877,102202.61480318877,130085.69579081764,125571.85846776432,4513.8373230533225,0.0,98853.07290964371,47433.84354435674,57132.47707254108,27883.080987628862,85015.55806016995,21096.76095151204,1586.0947522426454,0.0,0.8749434133221986,2.658699443546773,0.0014947306463915918,1.0,1.0,-7.196018054559488,325303.07611694536,1557932.8502313506,4.7891734342877195,1557932.8502313506,4.7891734342877195,0.7566151301885264,0.09191582518641446,3.394005387122328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394005387122328,1.284850068526772,1.2851367091142247,2.6415575406505947,5597.143450422648,14237.53429027487,6453.466122244693,0.00047584073314955647,29125.785505443222,2970.0035695618,19289.842105342286,1967.0164740601824,0.6622943131177448,0.6622943131177448,30658.967262427515,30484.863174865135,1.0071440456240122,0.8,4349.130874996889,4324.433322199387,1.0071440456240122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2073150122972,2034.6934298245008,8.983096451290447,5.00409111975238,-0.80760727174148,5.81169839149386,2.645682492067657,3.5,0.7559092834479021,0.6,0.00022308102123922907,0.999345841786243,0.00022322704704558666,199.27690769691011,0.0,0.0,0.0,0.0790035942043498,7.560784113827577e-05,0.00014747318010095332,0.0005005247677186969,0.0919158246326549,0.0919158246326549,0.0919158246326549,0.09191576952971411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.14585398743,595.7590441271464,0.0,0.0919158246326549,0.09191582518641446,0.09191582518641446,0.36796893455772267,0.36796893455772267,0.5,10.074126422370348,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27883.080987628862,21096.76095151204,0.7566151301885264,0.5974568989458823,0.41569265979292525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454068759034182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4465257277194,260.4465257277194,-12.703474272280573,244.4935112052729,276.39954025015174,108832.49725299478,108827.23737426798,5.259878726831159,0.0,nan,276.39954025015174,3.2495402501517674,270.0183344411901,-3.131665558809857,263.63712863220974,-9.51287136779024,257.2559228232354,-15.894077176764597,250.8747170142566,-22.275282985743388,244.4935112052729,-28.656488794727068,1.0,1.0,25732.562594343566,25732.562594343566,275.98417782462246,2.8341778246224862,275.98417782462246,275.98417782462246,86750.30991421948,86749.82657621794,0.48333800154796336,0.0,8648.866644398773,8648.866644398773,0.9207857627622644,3410.9754140579394,275.98417782462246,2.8341778246224862,1.0,0.002,0.12700909694799403,0.00479653728843935,0.0001959084419123147,0.0018040915727796114,0.09795422095615734,0.09795422095615734,0.0,1.4691926061155547e-11,0.9999993598118289,0.9999993598118289,0.0,0.09191576634299044,5.884342402505538e-08,0.0,0.0,0.0,1599318.2964493195,265.9539819454405,0.0,1.0,1286751.8153634164,2589.0712819601863,,,,,,,,,,,,,,,,,,,2.0,14237.53429027487,1586.0947522426454,0.36796893455772267,6.175450102142607,2.645682492067657
4095.0,-30.428682931536947,5.004067958726049,35.039229900566816,30.454958381038182,5.022137274976209,-26.883600910887704,-40.37102133790029,1.477055252909532,-7.196034965889339,-7.196034965882025,40.07880722555425,35340.29699560601,15452.779679304635,15452.779679304635,50793.07667491065,86759.79764701008,86750.0697932801,15452.779679304635,102202.84947258473,102202.84947258473,102202.84947258473,130086.03295359228,125572.18520025379,4513.847753338479,0.0,98853.24955905102,47433.748902811465,57132.77850693284,27883.183481007545,85015.96198794039,21096.833733735006,1586.0999681911312,0.0,0.8749432181566953,2.6586977587759666,0.0014947306463915918,1.0,1.0,-7.196034965889339,325302.8576831259,1557933.975230349,4.78918010842658,1557933.975230349,4.78918010842658,0.7566149592676525,0.09191604674257565,3.393997440538011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393997440538011,1.2848500043130224,1.2851366448861494,2.6415514878351094,5597.130625232953,14237.521315526066,6453.466016604263,0.0004758425534527361,29125.905747112454,2970.015830799759,19289.841789575974,1967.0164418609795,0.6622915680995902,0.6622915680995902,30658.909835500293,30484.863174865135,1.007141687538457,0.8,4349.12272869437,4324.433322199387,1.007141687538457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2072560432443,2034.6934298245008,8.983091790258191,5.004067958726049,-0.8076275500867256,5.811695508812774,2.645682340910113,3.5,0.7559092402600323,0.6,0.00022308102123922907,0.99933893791828,0.00022322858919510182,199.27685339304483,0.0,0.0,0.0,0.0790035942043498,7.56083063816139e-05,0.00014747271485761516,0.0005005220167759377,0.09191604616224858,0.09191604616224858,0.09191604616224858,0.09191599305067984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.2794717545,595.7590019686015,0.0,0.09191604616224858,0.09191604674257565,0.09191604674257565,0.36796963390885923,0.36796963390885923,0.5,10.074124828640691,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27883.183481007545,21096.833733735006,0.7566149592676525,0.597453413302736,0.41569013828978457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540683645808241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44656235389294,260.44656235389294,-12.703437646107034,244.4935742731671,276.39955043460697,108832.06997927502,108826.7974407199,5.272538555126301,0.0,nan,276.39955043460697,3.249550434606988,270.01835520232896,-3.131644797671015,263.63715997003834,-9.512840029961637,257.2559647377536,-15.894035262246405,250.87476950546272,-22.275230494537254,244.4935742731671,-28.65642572683288,1.0,1.0,25732.562594343566,25732.562594343566,275.98418903456104,2.8341890345610636,275.98418903456104,275.98418903456104,86750.53480563845,86750.0697932801,0.4650123583560344,0.0,8648.866644398773,8648.866644398773,0.9207862330368969,3410.967427740701,275.98418903456104,2.8341890345610636,1.0,0.002,0.12700915389679068,0.004796534034966805,0.0001959085229697861,0.0018040914922921943,0.09795426148489306,0.09795426148489306,0.0,1.526198048149019e-11,0.9999993804142814,0.9999993804142814,0.0,0.09191598979270578,5.694986987368553e-08,0.0,0.0,0.0,1599318.2764594262,265.95396503411064,0.0,1.0,1286751.8728690343,2589.071050438171,,,,,,,,,,,,,,,,,,,2.0,14237.521315526066,1586.0999681911312,0.36796963390885923,6.175450102142607,2.645682340910113
4096.0,-30.42861654873732,5.004044865200001,35.03924284484495,30.45509469173851,5.0221446282503415,-26.883540431038302,-40.37096336307002,1.4770685090714817,-7.196052222696267,-7.196052222721322,40.07883326732381,35340.235759872325,15452.7715828037,15452.7715828037,50793.00734267602,86760.0287748605,86750.31214612647,15452.7715828037,102203.08372893017,102203.08372893017,102203.08372893017,130086.36993531256,125572.5117218,4513.858213512555,0.0,98853.43144559392,47433.638425557634,57133.10335559587,27883.28620638239,85016.38956197826,21096.906657695217,1586.1052036322276,0.0,0.8749430210966691,2.658696039588285,0.0014947306463915918,1.0,1.0,-7.196052222696267,325302.6347870979,1557935.099932278,4.7891868473549435,1557935.099932278,4.7891868473549435,0.7566147871360374,0.0919162685088349,3.3939892723911083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939892723911083,1.284849942293718,1.285136582853009,2.6415452580650376,5597.117425097723,14237.508348948311,6453.466068685445,0.00047584445750943177,29126.029433779095,2970.0284433296893,19289.84194525011,1967.0164577353237,0.6622887609554702,0.6622887609554702,30658.85080739693,30484.863174865135,1.0071392637059704,0.8,4349.114355256849,4324.433322199387,1.0071392637059704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2071903567175,2034.6934298245008,8.983087426578699,5.004044865200001,-0.8076479684366475,5.8116928336366485,2.6456821725334234,3.5,0.7559091921524067,0.6,0.00022308102123922907,0.9993320090371433,0.00022323013695335118,199.27679889205595,0.0,0.0,0.0,0.0790035942043498,7.560880400306332e-05,0.00014747221723616574,0.0005005191232752776,0.0919162679095771,0.0919162679095771,0.0919162679095771,0.09191621631188344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.4128426045,595.7589598899822,0.0,0.0919162679095771,0.0919162685088349,0.0919162685088349,0.36797033348468955,0.36797033348468955,0.5,10.074123279244139,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27883.28620638239,21096.906657695217,0.7566147871360374,0.597449593006383,0.4156873273724327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540679683405697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4465990240423,260.4465990240423,-12.703400975957663,244.49363740713954,276.39956064093315,108831.63001811177,108826.35114911485,5.278868996920654,0.0,nan,276.39956064093315,3.2495606409331685,270.0183759941831,-3.1316240058168887,263.6371913474244,-9.512808652575586,257.25600670066785,-15.893993299332124,250.8748220539057,-22.27517794609429,244.49363740713954,-28.656362592860432,1.0,1.0,25732.562594343566,25732.562594343566,275.9841997990633,2.834199799063299,275.9841997990633,275.9841997990633,86750.76588051845,86750.31214612647,0.453734391980106,0.0,8648.866644398773,8648.866644398773,0.9207867164228706,3410.959218753064,275.9841997990633,2.834199799063299,1.0,0.002,0.12700920944223848,0.004796530723322459,0.0001959086017240183,0.0018040914132788524,0.09795430086200915,0.09795430086200915,0.0,1.500287047373483e-11,0.9999993956751693,0.9999993956751693,0.0,0.09191621296155149,5.5547283408213145e-08,0.0,0.0,0.0,1599318.256061161,265.9539477773037,0.0,1.0,1286751.931549415,2589.0708141865066,,,,,,,,,,,,,,,,,,,2.0,14237.508348948311,1586.1052036322276,0.36797033348468955,6.175450102142607,2.6456821725334234
4097.0,-30.428549797399487,5.004021833584868,35.03925578559785,30.455248639360093,5.022148898606991,-26.88347992780071,-40.370909160096176,1.4770790270935914,-7.196070006054697,-7.196070006060312,40.07885905474552,35340.17525061933,15452.764155364268,15452.764155364268,50792.9394059836,86760.29691607282,86750.54980581421,15452.764155364268,102203.31396117847,102203.31396117847,102203.31396117847,130086.70220118051,125572.83355542843,4513.868645752084,0.0,98853.64447260545,47433.52280062047,57133.46852442775,27883.38824000203,85016.85676442977,21096.979048112742,1586.1104187916928,0.0,0.8749428220959677,2.6586942679445076,0.0014947306463915918,1.0,1.0,-7.196070006054697,325302.4050900413,1557936.2136493833,4.789193652651163,1557936.2136493833,4.789193652651163,0.7566146146416532,0.09191649017788758,3.3939797860816396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939797860816396,1.284849893084878,1.2851365336331908,2.6415379760298827,5597.10199533905,14237.495389386013,6453.467041497028,0.00047584685638469296,29126.173608338515,2970.043145043263,19289.84485304903,1967.016754248294,0.6622855824606687,0.6622855824606687,30658.782253396388,30484.863174865135,1.0071364487192491,0.8,4349.104630522229,4324.433322199387,1.0071364487192491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.207117554805,2034.6934298245008,8.9830834889985,5.004021833584868,-0.8076686165706075,5.811690450155475,2.645681985917609,3.5,0.7559091388336026,0.6,0.00022308102123922907,0.9993250417410979,0.00022323169331428023,199.27674408852326,0.0,0.0,0.0,0.0790035942043498,7.560926925187973e-05,0.00014747175198734933,0.0005005161452631085,0.09191648956591084,0.09191648956591084,0.09191648956591084,0.09191643637985769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.54520852724,595.7589181255657,0.0,0.09191648956591084,0.09191649017788758,0.09191649017788758,0.36797103322309616,0.36797103322309616,0.5,10.074121683218275,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27883.38824000203,21096.979048112742,0.7566146146416532,0.5974455106794171,0.41568433126788235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540675706619592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4466354834096,260.4466354834096,-12.703364516590398,244.49370063080377,276.39957033600297,108831.11885841347,108825.8703326671,5.248525746411549,0.0,nan,276.39957033600297,3.2495703360029893,270.0183963949724,-3.1316036050275784,263.63722245393143,-9.512777546068548,257.25604851289484,-15.893951487105141,250.87487457185213,-22.275125428147845,244.49370063080377,-28.656299369196205,1.0,1.0,25732.562594343566,25732.562594343566,275.98420949443306,2.8342094944330825,275.98420949443306,275.98420949443306,86751.0293617127,86750.54980581421,0.479555898491526,0.0,8648.866644398773,8648.866644398773,0.9207872778161226,3410.9496850120477,275.98420949443306,2.8342094944330825,1.0,0.002,0.12700926665619772,0.004796527313963122,0.00019590868284063623,0.0018040913331071689,0.09795434142031811,0.09795434142031811,0.0,1.5947805142441096e-11,0.9999993775295523,0.9999993775295523,0.0,0.09191643296258879,5.721529879590248e-08,0.0,0.0,0.0,1599318.2350404842,265.9539299939453,0.0,1.0,1286751.9920202838,2589.0705707262287,,,,,,,,,,,,,,,,,,,2.0,14237.495389386013,1586.1104187916928,0.36797103322309616,6.175450102142607,2.645681985917609
4098.0,-30.428482858725122,5.00399887622363,35.039268715134426,30.45540670808407,5.02215816130613,-26.883418756724076,-40.37085104556752,1.477094057932115,-7.196086595898919,-7.196086595914701,40.07888461203577,35340.10153048825,15452.755227493464,15452.755227493464,50792.85675798172,86760.56129878477,86750.78681112074,15452.755227493464,102203.54203861419,102203.54203861419,102203.54203861419,130087.03036561617,125573.151378969,4513.8789866471625,0.0,98853.8552739995,47433.39550101927,57133.84419220026,27883.48832700197,85017.33251920223,21097.05012881963,1586.1155115834272,0.0,0.8749426306250664,2.658692615203865,0.0014947306463915918,1.0,1.0,-7.196086595898919,325302.1908090127,1557937.3174293523,4.789200200450014,1557937.3174293523,4.789200200450014,0.7566144479989452,0.09191671080216075,3.3939702708525137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939702708525137,1.284849822762715,1.2851364632953395,2.6415307148929803,5597.086609861266,14237.482439419522,6453.468000028229,0.0004758492461857942,29126.31737612979,2970.05780527803,19289.84771816294,1967.0170464086043,0.6622824117810293,0.6622824117810293,30658.71349036584,30484.863174865135,1.0071336251508503,0.8,4349.094876135637,4324.433322199387,1.0071336251508503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2070370236086,2034.6934298245008,8.983078719542169,5.00399887622363,-0.8076886696692567,5.8116875458928865,2.6456817794890437,3.5,0.7559090798540125,0.6,0.00022308102123922907,0.9993180549440555,0.00022323325405315304,199.27668913121568,0.0,0.0,0.0,0.0790035942043498,7.560976807829334e-05,0.00014747125316093572,0.0005005130490335806,0.09191671024344561,0.09191671024344561,0.09191671024344561,0.09191665425778607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.67687279556,595.7588765779541,0.0,0.09191671024344561,0.09191671080216075,0.09191671080216075,0.36797173275978523,0.36797173275978523,0.5,10.074120001934023,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27883.48832700197,21097.05012881963,0.7566144479989452,0.5974411952587375,0.4156811379903768,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540671707757704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4466722411975,260.4466722411975,-12.703327758802459,244.4937640055985,276.399580476784,108830.65817446304,108825.36668925021,5.29148521283028,0.0,nan,276.399580476784,3.249580476784047,270.0184171825567,-3.1315828174433022,263.6372538883189,-9.512746111681054,257.25609059408333,-15.893909405916645,250.87492729984356,-22.275072700156414,244.4937640055985,-28.65623599440147,1.0,1.0,25732.562594343566,25732.562594343566,275.9842203076265,2.8342203076265378,275.9842203076265,275.9842203076265,86751.3016951497,86750.78681112074,0.5148840289621148,0.0,8648.866644398773,8648.866644398773,0.9207878409199756,3410.9401222067763,275.9842203076265,2.8342203076265378,1.0,0.002,0.12700932646018465,0.004796524099798757,0.00019590876843112964,0.0018040912456697307,0.09795438421556482,0.09795438421556482,0.0,1.4100860236399004e-11,0.999999349346256,0.999999349346256,0.0,0.09191665099620873,5.980595201906828e-08,0.0,0.0,0.0,1599318.2154305885,265.95391340410106,0.0,1.0,1286752.0484326992,2589.0703436056215,,,,,,,,,,,,,,,,,,,2.0,14237.482439419522,1586.1155115834272,0.36797173275978523,6.175450102142607,2.6456817794890437
4099.0,-30.428415523677533,5.003975991225501,35.039281666272245,30.45554015496748,5.022165869025165,-26.883357384405105,-40.370792931038864,1.47710772838431,-7.1961033695340575,-7.196103369574504,40.07891109355788,35340.045312140566,15452.746557279106,15452.746557279106,50792.79186941967,86760.78683093564,86751.03639918967,15452.746557279106,102203.78295646879,102203.78295646879,102203.78295646879,130087.37549369068,125573.48599933361,4513.889494357067,0.0,98854.03212277079,47433.29059930744,57134.15724829261,27883.59253722189,85017.7497855145,21097.124152559652,1586.1208061272384,0.0,0.8749424345438812,2.658690944154071,0.0014947306463915918,1.0,1.0,-7.1961033695340575,325301.97415417345,1557938.4611254034,4.789206905910245,1557938.4611254034,4.789206905910245,0.7566142750220237,0.09191693290519781,3.393962316495799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393962316495799,1.2848497588051608,1.2851363993235168,2.641524655499018,5597.073770732568,14237.46949543105,6453.467912799667,0.00047585107195679323,29126.437745730684,2970.070079561388,19289.84745743093,1967.0170198213386,0.6622796658427071,0.6622796658427071,30658.656007151505,30484.863174865135,1.007131264758898,0.8,4349.086721848503,4324.433322199387,1.007131264758898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2069502559677,2034.6934298245008,8.983074132434897,5.003975991225501,-0.8077087824235356,5.811684773649037,2.6456815570743784,3.5,0.7559090163069653,0.6,0.00022308102123922907,0.9993110268282941,0.00022323482404398588,199.2766338485123,0.0,0.0,0.0,0.0790035942043498,7.561026690775035e-05,0.0001474707543314787,0.0005005101829862483,0.09191693232336542,0.09191693232336542,0.09191693232336542,0.0919168827096061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.8120794523,595.758833924111,0.0,0.09191693232336542,0.09191693290519781,0.09191693290519781,0.3679724319394285,0.3679724319394285,0.5,10.07411851275877,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,27883.59253722189,21097.124152559652,0.7566142750220237,0.5974374997875308,0.41567843657703907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540667697675287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4467091378222,260.4467091378222,-12.703290862177766,244.49382755837377,276.3995907172568,108830.23006393334,108824.9185926291,5.3114713042331845,0.0,nan,276.3995907172568,3.249590717256808,270.01843808549285,-3.131561914507131,263.6372854537141,-9.51271454628585,257.25613282193785,-15.893867178062123,250.87498019015757,-22.275019809842405,244.49382755837377,-28.65617244162621,1.0,1.0,25732.562594343566,25732.562594343566,275.9842323918598,2.834232391859814,275.9842323918598,275.9842323918598,86751.52389731101,86751.03639918967,0.4874981213361025,0.0,8648.866644398773,8648.866644398773,0.9207883116519653,3410.932128078278,275.9842323918598,2.834232391859814,1.0,0.002,0.12700937988572897,0.004796520886396152,0.00019590884410929134,0.0018040911709426273,0.09795442205464568,0.09795442205464568,0.0,1.5051918478975468e-11,0.999999418748124,0.999999418748124,0.0,0.09191687947830812,5.342688968400596e-08,0.0,0.0,0.0,1599318.195603439,265.9538966304659,0.0,1.0,1286752.10547008,2589.0701139688927,,,,,,,,,,,,,,,,,,,2.0,14237.46949543105,1586.1208061272384,0.3679724319394285,6.175450102142607,2.6456815570743784
