time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4100.0,-30.428347852969814,5.0039531708829355,35.03929461980843,30.45568907344716,5.022170862893686,-26.883295981383622,-40.37073481651021,1.4771189894655814,-7.196120853038735,-7.196120853032749,40.0789370660256,35339.978170641894,15452.738799320334,15452.738799320334,50792.71696996223,86761.0448727425,86751.27712724722,15452.738799320334,102204.01592656755,102204.01592656755,102204.01592656755,130087.71104674741,125573.8110552607,4513.899991486716,0.0,98854.23631836909,47433.169609985154,57134.51856487104,27883.695120179862,85018.2136850509,21097.196958495144,1586.126040184672,0.0,0.8749422364914374,2.6586892023854465,0.0014947306463915918,1.0,1.0,-7.196120853038735,325301.748330507,1557939.5828368908,4.789213678784235,1557939.5828368908,4.789213678784235,0.7566141025271351,0.09191715477879162,3.3939532046668472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939532046668472,1.284849706119914,1.2851363466265164,2.6415176720677804,5597.058973679764,14237.456561614546,6453.468635749217,0.0004758533325599648,29126.57610671821,2970.0841884556103,19289.849618375516,1967.0172401763616,0.6622765939840832,0.6622765939840832,30658.590159277333,30484.863174865135,1.0071285608962852,0.8,4349.077380991711,4324.433322199387,1.0071285608962852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2068570776428,2034.6934298245008,8.983070109121686,5.0039531708829355,-0.8077292097128854,5.811682380595821,2.6456813182269823,3.5,0.7559089480648521,0.6,0.00022308102123922907,0.999303963731608,0.00022323640187135686,199.2765782902598,0.0,0.0,0.0,0.0790035942043498,7.561076574025025e-05,0.00014747025549897882,0.000500507146243798,0.09191715417535488,0.09191715417535488,0.09191715417535488,0.09191710500369506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.94476306974,595.7587920654826,0.0,0.09191715417535488,0.09191715477879162,0.09191715477879162,0.3679731318733252,0.3679731318733252,0.5,10.074117036435357,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27883.695120179862,21097.196958495144,0.7566141025271351,0.597433358904991,0.415675378708361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454066366384964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.446745931839,260.446745931839,-12.703254068160959,244.49389129007244,276.39960057359025,108829.7381000174,108824.44139946044,5.29670055695322,0.0,nan,276.39960057359025,3.2496005735902713,270.0184587169009,-3.131541283099068,263.6373168601942,-9.512683139805802,257.256175003492,-15.893824996507988,250.8750331467842,-22.274966853215773,244.49389129007244,-28.656108709927537,1.0,1.0,25732.562594343566,25732.562594343566,275.98424274188164,2.834242741881667,275.98424274188164,275.98424274188164,86751.77700452905,86751.27712724722,0.49987728183623403,0.0,8648.866644398773,8648.866644398773,0.9207888508814406,3410.9229706901815,275.98424274188164,2.834242741881667,1.0,0.002,0.12700943303042728,0.004796517545413897,0.00019590891906945678,0.0018040910962167662,0.0979544595347284,0.0979544595347284,0.0,1.5286222808386096e-11,0.9999994218010975,0.9999994218010975,0.0,0.0919171016323936,5.314639801718284e-08,0.0,0.0,0.0,1599318.1749371893,265.95387914696124,0.0,1.0,1286752.1649213075,2589.0698746138746,,,,,,,,,,,,,,,,,,,2.0,14237.456561614546,1586.126040184672,0.3679731318733252,6.175450102142607,2.6456813182269823
4101.0,-30.428279959916125,5.003930424929415,35.03930756801716,30.455809318833076,5.022180740014917,-26.883233889920753,-40.37068033413959,1.4771346686769513,-7.196137389513126,-7.196137389505828,40.07896281896793,35339.94691764384,15452.72985823342,15452.72985823342,50792.67677587726,86761.24317274334,86751.51682030418,15452.72985823342,102204.2466785376,102204.2466785376,102204.2466785376,130088.04262559666,125574.13219502592,4513.910430570746,0.0,98854.38998156895,47433.093721889614,57134.77362186593,27883.795947059054,85018.56956892498,21097.26857474043,1586.1311667978339,0.0,0.8749420445572083,2.6586875549642035,0.0014947306463915918,1.0,1.0,-7.196137389513126,325301.5347391664,1557940.6950673924,4.789220242433169,1557940.6950673924,4.789220242433169,0.7566139350178966,0.09191737580217071,3.393946232131931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393946232131931,1.2848496327643433,1.2851362732545806,2.6415123961469984,5597.047794636719,14237.443636766935,6453.467873052733,0.0004758547918022737,29126.681220130253,2970.0949070406564,19289.847338624684,1967.0170077064731,0.6622741256663646,0.6622741256663646,30658.539771279295,30484.863174865135,1.0071264918521257,0.8,4349.070233197197,4324.433322199387,1.0071264918521257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.20675662862,2034.6934298245008,8.983065435993725,5.003930424929415,-0.8077491585851151,5.81167958351453,2.6456810607423504,3.5,0.7559088744978144,0.6,0.00022308102123922907,0.9992968774817836,0.0002232379848933288,199.27652254949038,0.0,0.0,0.0,0.0790035942043498,7.561123339848209e-05,0.00014746978784074697,0.0005005045307953984,0.09191737524917358,0.09191737524917358,0.09191737524917358,0.09191732497538244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.07653912174,595.758750491113,0.0,0.09191737524917358,0.09191737580217071,0.09191737580217071,0.367973831844569,0.367973831844569,0.5,10.074115528211973,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27883.795947059054,21097.26857474043,0.7566139350178966,0.5974303853077577,0.4156732711080674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454065960991794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44678310605116,260.44678310605116,-12.70321689394882,244.49395525096497,276.3996109611231,108829.36379253809,108824.01236091036,5.351431627715416,0.0,nan,276.3996109611231,3.2496109611230963,270.01847981910356,-3.131520180896416,263.63734867707103,-9.512651322928946,257.25621753503947,-15.893782464960509,250.87508639300466,-22.274913606995312,244.49395525096497,-28.656044749035004,1.0,1.0,25732.562594343566,25732.562594343566,275.9842539192197,2.834253919219748,275.9842539192197,275.9842539192197,86751.98021102598,86751.51682030418,0.463390721793985,0.0,8648.866644398773,8648.866644398773,0.9207892635089813,3410.9159632925907,275.9842539192197,2.834253919219748,1.0,0.002,0.12700948702925727,0.004796514368199023,0.00019590899572703482,0.0018040910190671006,0.09795449786351741,0.09795449786351741,0.0,1.479413553467923e-11,0.9999994125182947,0.9999994125182947,0.0,0.09191732180239404,5.3999776681407766e-08,0.0,0.0,0.0,1599318.155390367,265.95386261048685,0.0,1.0,1286752.2211522239,2589.0696482240796,,,,,,,,,,,,,,,,,,,2.0,14237.443636766935,1586.1311667978339,0.367973831844569,6.175450102142607,2.6456810607423504
4102.0,-30.42821185413115,5.003907740656941,35.039320531076996,30.45594507073986,5.022187919636033,-26.883171876753988,-40.37062214976174,1.4771479406861168,-7.196155148285584,-7.196155148278472,40.07898914422238,35339.89115996122,15452.722478282292,15452.722478282292,50792.61363824351,86761.47396270533,86751.76191412695,15452.722478282292,102204.48439240924,102204.48439240924,102204.48439240924,130088.38466424395,125574.46366316824,4513.921001075702,0.0,98854.57101646552,47432.98820835625,57135.092009010295,27883.9002718347,85018.99228084499,21097.342609545834,1586.1364909360195,0.0,0.8749418436039533,2.6586857857741832,0.0014947306463915918,1.0,1.0,-7.196155148285584,325301.3053602767,1557941.8320173027,4.7892271145111325,1557941.8320173027,4.7892271145111325,0.7566137593332338,0.09191759837150384,3.3939381010532745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939381010532745,1.2848495706709335,1.2851362111473181,2.641506195375852,5597.0346559467325,14237.430718629344,6453.467919805133,0.0004758566859854803,29126.804341477826,2970.107461924085,19289.847478370735,1967.0170219566046,0.6622713309781519,0.6622713309781519,30658.48101087685,30484.863174865135,1.0071240790193456,0.8,4349.061897734417,4324.433322199387,1.0071240790193456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.206650096424,2034.6934298245008,8.983061702160093,5.003907740656941,-0.8077696671627477,5.811677407819689,2.6456807876645096,3.5,0.7559087964755742,0.6,0.00022308102123922907,0.9992897690828659,0.00022323957288582037,199.2764666340981,0.0,0.0,0.0,0.0790035942043498,7.561173283644507e-05,0.000147469288402784,0.0005005016366454225,0.09191759774435633,0.09191759774435633,0.09191759774435633,0.09191755123593268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.21053948486,595.7587082217345,0.0,0.09191759774435633,0.09191759837150384,0.09191759837150384,0.3679745316738489,0.3679745316738489,0.5,10.074114132567574,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27883.9002718347,21097.342609545834,0.7566137593332338,0.597426672271758,0.4156705485666335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540655542668484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44682036544395,260.44682036544395,-12.703179634556022,244.49401941159945,276.3996213192733,108828.92216886696,108823.55847510688,5.36369376005519,0.0,nan,276.3996213192733,3.2496213192733308,270.0185009377511,-3.1314990622488494,263.6373805562168,-9.512619443783194,257.2562601746801,-15.89373982531987,250.8751397931428,-22.27486020685717,244.49401941159945,-28.655980588400524,1.0,1.0,25732.562594343566,25732.562594343566,275.98426449870607,2.8342644987060908,275.98426449870607,275.98426449870607,86752.21084175559,86751.76191412695,0.44892762863310054,0.0,8648.866644398773,8648.866644398773,0.9207897446973914,3410.907791558541,275.98426449870607,2.8342644987060908,1.0,0.002,0.12700953754451058,0.004796510991549123,0.0001959090665209017,0.001804090949532724,0.09795453326045085,0.09795453326045085,0.0,1.6053625876560895e-11,0.9999994504158309,0.9999994504158309,0.0,0.09191754785504692,5.051645692325214e-08,0.0,0.0,0.0,1599318.1343987312,265.9538448517144,0.0,1.0,1286752.281539463,2589.069405100658,,,,,,,,,,,,,,,,,,,2.0,14237.430718629344,1586.1364909360195,0.3679745316738489,6.175450102142607,2.6456807876645096
4103.0,-30.4281434686064,5.003885121162993,35.03933349414618,30.456115572620206,5.022194831553351,-26.88310963859499,-40.3705638955347,1.4771610000095332,-7.196172587562842,-7.196172587556158,40.07901507076939,35339.81215559068,15452.714695034274,15452.714695034274,50792.52685062495,86761.76491720436,86752.00204493082,15452.714695034274,102204.7167399651,102204.7167399651,102204.7167399651,130088.71928544116,125574.7877581088,4513.931527332359,0.0,98854.80378636807,47432.85101952692,57135.50307426794,27884.00254547607,85019.50561974401,21097.415198474682,1586.141708769672,0.0,0.8749416459751053,2.658684048414322,0.0014947306463915918,1.0,1.0,-7.196172587562842,325301.0801082348,1557942.9517469285,4.789233872904962,1557942.9517469285,4.789233872904962,0.7566135874527651,0.09191782019585575,3.393927656860439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393927656860439,1.2848495095725847,1.2851361500353389,2.641498192258684,5597.017698301801,14237.417807016573,6453.4695412805095,0.00047585942726873935,29126.962558127692,2970.123595532388,19289.852325069147,1967.0175161822995,0.6622678999422972,0.6622678999422972,30658.40553438276,30484.863174865135,1.0071209797883705,0.8,4349.05119100878,4324.433322199387,1.0071209797883705,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2065360338777,2034.6934298245008,8.983057773203313,5.003885121162993,-0.8077900016856265,5.811675122848619,2.6456804952838624,3.5,0.7559087129382464,0.6,0.00022308102123922907,0.9992826315415563,0.00022324116741135613,199.27641048906884,0.0,0.0,0.0,0.0790035942043498,7.561223287702864e-05,0.00014746878836220044,0.0005004983993461709,0.09191781959873899,0.09191781959873899,0.09191781959873899,0.09191777278525505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.3426529519,595.7586665461855,0.0,0.09191781959873899,0.09191782019585575,0.09191782019585575,0.3679752319401529,0.3679752319401529,0.5,10.074112728477518,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27884.00254547607,21097.415198474682,0.7566135874527651,0.597422044275325,0.41566710954131614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540651462677283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4468576956222,260.4468576956222,-12.703142304377764,244.4940837815437,276.39963160968455,108828.40365997016,108823.0297759956,5.373883974568911,0.0,nan,276.39963160968455,3.2496316096845703,270.01852204406845,-3.1314779559315298,263.6374124784419,-9.512587521558089,257.25630291281357,-15.89369708718641,250.87519334718095,-22.274806652819024,244.4940837815437,-28.65591621845627,1.0,1.0,25732.562594343566,25732.562594343566,275.9842748238528,2.834274823852809,275.9842748238528,275.9842748238528,86752.50518074122,86752.00204493082,0.5031358104024548,0.0,8648.866644398773,8648.866644398773,0.920790362772482,3410.8972951447413,275.9842748238528,2.834274823852809,1.0,0.002,0.12700958826526793,0.004796507667123704,0.00019590913775992784,0.0018040908780423937,0.09795456887996391,0.09795456887996391,0.0,1.5802321690766563e-11,0.9999994481861423,0.9999994481861423,0.0,0.0919177694743288,5.0721526955372806e-08,0.0,0.0,0.0,1599318.113784749,265.95382741243714,0.0,1.0,1286752.3408402768,2589.069166351296,,,,,,,,,,,,,,,,,,,2.0,14237.417807016573,1586.141708769672,0.3679752319401529,6.175450102142607,2.6456804952838624
4104.0,-30.42807470749506,5.003862575819912,35.03934646538563,30.456249019503616,5.022202311793513,-26.883047005567757,-40.370505571458466,1.4771746085306474,-7.196189125859746,-7.196189125845089,40.07904123172863,35339.760099135456,15452.705788169613,15452.705788169613,50792.465887305065,86761.99118162096,86752.24734287935,15452.705788169613,102204.95313104895,102204.95313104895,102204.95313104895,130089.05822129203,125575.11613297374,4513.942088318295,0.0,98854.98078370934,47432.749696667874,57135.81231893496,27884.10509024307,85019.91740917803,21097.48804705288,1586.1469174311544,0.0,0.8749414524460232,2.6586824008140386,0.0014947306463915918,1.0,1.0,-7.196189125859746,325300.8664936986,1557944.0816013028,4.789240491099281,1557944.0816013028,4.789240491099281,0.7566134175285082,0.09191804192714798,3.3939196970401238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939196970401238,1.2848494459048074,1.2851360863533576,2.6414921280135526,5597.004848894057,14237.404903278113,6453.4694748769525,0.0004758612584336329,29127.08302141677,2970.135879369282,19289.85212658447,1967.017495942495,0.6622651541316681,0.6622651541316681,30658.348011540533,30484.863174865135,1.0071186177751383,0.8,4349.043031100228,4324.433322199387,1.0071186177751383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2064148456127,2034.6934298245008,8.98305322826998,5.003862575819912,-0.8078098795948732,5.811672455414785,2.6456801846376163,3.5,0.7559086241821761,0.6,0.00022308102123922907,0.9992754548549351,0.00022324277070491416,199.27635403571207,0.0,0.0,0.0,0.0790035942043498,7.561273352024444e-05,0.00014746828771898464,0.0005004955263782422,0.09191804136764634,0.09191804136764634,0.09191804136764634,0.09191799733648336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.4754972349,595.7586246445532,0.0,0.09191804136764634,0.09191804192714798,0.09191804192714798,0.367975932159302,0.367975932159302,0.5,10.074111407892197,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27884.10509024307,21097.48804705288,0.7566134175285082,0.5974184336460193,0.4156644839944349,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540647365930106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4468951695278,260.4468951695278,-12.70310483047217,244.4941483927832,276.3996419462555,108827.97065475759,108822.57608054034,5.394574217267946,0.0,nan,276.3996419462555,3.249641946255508,270.0185432355749,-3.1314567644250815,263.6374445248797,-9.51255547512028,257.256345814186,-15.893654185814,250.87524710348737,-22.27475289651261,244.4941483927832,-28.65585160721679,1.0,1.0,25732.562594343566,25732.562594343566,275.98428664742426,2.8342866474242783,275.98428664742426,275.98428664742426,86752.7280834538,86752.24734287935,0.4807405744504649,0.0,8648.866644398773,8648.866644398773,0.9207908338246348,3410.8892955253245,275.98428664742426,2.8342866474242783,1.0,0.002,0.12700963599200593,0.004796504514571387,0.00019590920474221404,0.001804090810290167,0.09795460237110702,0.09795460237110702,0.0,1.503238072214641e-11,0.999999480759481,0.999999480759481,0.0,0.09191799419957618,4.772757179808234e-08,0.0,0.0,0.0,1599318.0942357585,265.95381087414023,0.0,1.0,1286752.3970773788,2589.068939936705,,,,,,,,,,,,,,,,,,,2.0,14237.404903278113,1586.1469174311544,0.367975932159302,6.175450102142607,2.6456801846376163
4105.0,-30.428005697518444,5.00384009865275,35.03935944209389,30.456380440760427,5.022210096188534,-26.882984118148222,-40.37044724738223,1.4771885153690638,-7.196206223684499,-7.196206223691546,40.07906733248126,35339.71032370236,15452.697612330223,15452.697612330223,50792.407936032585,86762.21335038064,86752.49044949313,15452.697612330223,102205.18806182334,102205.18806182334,102205.18806182334,130089.39591743168,125575.44322989283,4513.952687538858,0.0,98855.15424004999,47432.651208427975,57136.114479580014,27884.20785560835,85020.32233518836,21097.561012729355,1586.152150487826,0.0,0.8749412560390802,2.6586806974725055,0.0014947306463915918,1.0,1.0,-7.196206223684499,325300.6456522106,1557945.2088563931,4.789247207710871,1557945.2088563931,4.789247207710871,0.7566132458192103,0.09191826398980141,3.393911887269116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393911887269116,1.284849380841353,1.2851360212753882,2.641486183420732,5596.992253015202,14237.392009343424,6453.469308160868,0.00047586303415755177,29127.201154179933,2970.1479255586705,19289.851628258937,1967.0174451274327,0.6622624510385106,0.6622624510385106,30658.291573026032,30484.863174865135,1.007116300287842,0.8,4349.035025009095,4324.433322199387,1.007116300287842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.206287676732,2034.6934298245008,8.983049139530964,5.00384009865275,-0.807829997937489,5.811670096590239,2.6456798586610586,3.5,0.7559085310460167,0.6,0.00022308102123922907,0.9992682522498022,0.00022324437981190073,199.27629737806726,0.0,0.0,0.0,0.0790035942043498,7.561323416652484e-05,0.00014746778707270424,0.0005004926755353219,0.09191826340276299,0.09191826340276299,0.09191826340276299,0.0919182210714685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.6078050603,595.7585829143563,0.0,0.09191826340276299,0.09191826398980141,0.09191826398980141,0.36797663269989306,0.36797663269989306,0.5,10.074110138218026,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27884.20785560835,21097.561012729355,0.7566132458192103,0.5974149067064938,0.4156619188572036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540643246685128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4469328113023,260.4469328113023,-12.703067188697673,244.49421324719776,276.39965237538945,108827.54436916382,108822.12562926438,5.4187398994387355,0.0,nan,276.39965237538945,3.2496523753894735,270.0185645497632,-3.131435450236779,263.63747672412813,-9.512523275871843,257.2563888984885,-15.893611101511453,250.87530107284658,-22.274698927153395,244.49421324719776,-28.655786752802214,1.0,1.0,25732.562594343566,25732.562594343566,275.9842976580715,2.8342976580715344,275.9842976580715,275.9842976580715,86752.95017460907,86752.49044949313,0.4597251159430016,0.0,8648.866644398773,8648.866644398773,0.9207912959964831,3410.8814467054617,275.9842976580715,2.8342976580715344,1.0,0.002,0.12700968213713887,0.004796501271710598,0.000195909269060432,0.001804090746394581,0.097954634530216,0.097954634530216,0.0,1.5455013137322116e-11,0.9999994979685733,0.9999994979685733,0.0,0.0919182178439442,4.6145857206211375e-08,0.0,0.0,0.0,1599318.0740253793,265.9537937763155,0.0,1.0,1286752.4552171058,2589.068705862037,,,,,,,,,,,,,,,,,,,2.0,14237.392009343424,1586.152150487826,0.36797663269989306,6.175450102142607,2.6456798586610586
4106.0,-30.427936429771627,5.003817685817389,35.0393724226883,30.45651517985391,5.022217273544088,-26.88292105944107,-40.3703888534568,1.4772019016883362,-7.196223675955423,-7.196223675963818,40.079093398327,35339.65876800285,15452.689895808799,15452.689895808799,50792.34866381165,86762.44253278845,86752.73230079118,15452.689895808799,102205.42219659997,102205.42219659997,102205.42219659997,130089.73292867844,125575.76962241127,4513.9633062671655,0.0,98855.33353495793,47432.549764969524,57136.426411098226,27884.31073207846,85020.73714317668,21097.634032983566,1586.1573974405578,0.0,0.87494105779648,2.6586789588207878,0.0014947306463915918,1.0,1.0,-7.196223675955423,325300.42023269535,1557946.3346044575,4.789253987099126,1557946.3346044575,4.789253987099126,0.7566130730537508,0.09191848620958863,3.393903830513674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393903830513674,1.284849318213165,1.2851359586332283,2.641480041592397,5596.97923921796,14237.379122686372,6453.469316475199,0.0004758649030890375,29127.32312747824,2970.160363373654,19289.85165311103,1967.0174476616407,0.6622596786078601,0.6622596786078601,30658.233349613212,30484.863174865135,1.0071139095098836,0.8,4349.026765721032,4324.433322199387,1.0071139095098836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2061538722846,2034.6934298245008,8.983045352456092,5.003817685817389,-0.807850262057995,5.811667947875384,2.6456795156753317,3.5,0.7559084330500948,0.6,0.00022308102123922907,0.9992610227973842,0.00022324599494006508,199.27624050882386,0.0,0.0,0.0,0.0790035942043498,7.56137354154526e-05,0.00014746728582377646,0.0005004897862327698,0.0919184856077892,0.0919184856077892,0.0919184856077892,0.09191844419761118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.73981210234,595.7585412802204,0.0,0.0919184856077892,0.09191848620958863,0.09191848620958863,0.36797733343203654,0.36797733343203654,0.5,10.074108895935735,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27884.31073207846,21097.634032983566,0.7566130730537508,0.5974112948265349,0.41565928449303063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540639112533815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4469705586723,260.4469705586723,-12.703029441327658,244.49427833957748,276.39966277774914,108827.1030278858,108821.66908689491,5.433940990856495,0.0,nan,276.39966277774914,3.2496627777491653,270.01858589012664,-3.131414109873333,263.6375090024976,-9.512490997502368,257.25643211486044,-15.893567885139532,250.87535522722263,-22.27464477277735,244.49427833957748,-28.6557216604225,1.0,1.0,25732.562594343566,25732.562594343566,275.9843081691507,2.834308169150745,275.9843081691507,275.9843081691507,86753.17931727936,86752.73230079118,0.44701648817863315,0.0,8648.866644398773,8648.866644398773,0.9207917727839443,3410.8733496662426,275.9843081691507,2.834308169150745,1.0,0.002,0.1270097274461482,0.004796497968184335,0.0001959093319467454,0.0018040906836413204,0.0979546659733727,0.0979546659733727,0.0,1.55880655605678e-11,0.999999507062812,0.999999507062812,0.0,0.09191844089954852,4.5310040113414714e-08,0.0,0.0,0.0,1599318.0533960252,265.95377632404455,0.0,1.0,1286752.5145620853,2589.068466934948,,,,,,,,,,,,,,,,,,,2.0,14237.379122686372,1586.1573974405578,0.36797733343203654,6.175450102142607,2.6456795156753317
4107.0,-30.4278669015375,5.003795336532873,35.039385402638686,30.456651630252622,5.02222411811201,-26.882857799573973,-40.37032668767495,1.4772150146001217,-7.196241194647087,-7.196241194542892,40.0791193411067,35339.593463370795,15452.682268310255,15452.682268310255,50792.275731681046,86762.67538851191,86752.97228311359,15452.682268310255,102205.65455142384,102205.65455142384,102205.65455142384,130090.06765446463,125576.09374369358,4513.973910771042,0.0,98855.51584635067,47432.43391592765,57136.757700470014,27884.41310304078,85021.17080351079,21097.70668662175,1586.1626217066787,0.0,0.8749408596621355,2.658677213552951,0.0014947306463915918,1.0,1.0,-7.196241194647087,325300.19395539374,1557947.4550376423,4.789260762787228,1557947.4550376423,4.789260762787228,0.7566129008582596,0.09191870828395474,3.3938956462371817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938956462371817,1.2848492568641259,1.2851358972705025,2.641473797883894,5596.966009548866,14237.366243493649,6453.469416725871,0.00047586682045236726,29127.447084577263,2970.1730034800125,19289.851952766996,1967.0174782180457,0.6622568705302295,0.6622568705302295,30658.174204621122,30484.863174865135,1.0071114808910697,0.8,4349.018375702249,4324.433322199387,1.0071114808910697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2060130242007,2034.6934298245008,8.983041653914306,5.003795336532873,-0.8078705357692586,5.8116658723021315,2.645679154634419,3.5,0.7559083298955482,0.6,0.00022308102123922907,0.9992537662147176,0.0002232476161528861,199.2761834257514,0.0,0.0,0.0,0.0790035942043498,7.561426904507986e-05,0.0001474667521941492,0.0005004867682364604,0.09191870768404763,0.09191870768404763,0.09191870768404763,0.09191866579118216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.87128804985,595.7584998126941,0.0,0.09191870768404763,0.09191870828395474,0.09191870828395474,0.3679780342619163,0.3679780342619163,0.5,10.074107640399507,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,-1.0419398677186109e-10,27884.41310304078,21097.70668662175,0.7566129008582596,0.5974073898495841,0.4156563962762027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540634962942742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44700838586664,260.44700838586664,-12.702991614133339,244.4943436686248,276.39967310309237,108826.6539223616,108821.20849031175,5.4454320498619175,0.0,nan,276.39967310309237,3.249673103092391,270.0186072162065,-3.131392783793501,263.63754132932206,-9.512458670677916,257.2564754424251,-15.893524557574892,250.87540955552882,-22.27459044447116,244.4943436686248,-28.655656331375184,1.0,1.0,25732.562594343566,25732.562594343566,275.9843183978283,2.8343183978283264,275.9843183978283,275.9843183978283,86753.4121712219,86752.97228311359,0.4398881083179731,0.0,8648.866644398773,8648.866644398773,0.9207922571173013,3410.8651244683674,275.9843183978283,2.8343183978283264,1.0,0.002,0.12700977321010226,0.0047964946522730785,0.00019590939550814804,0.0018040906207191319,0.09795469775407402,0.09795469775407402,0.0,1.6227279936442685e-11,0.9999995021238918,0.9999995021238918,0.0,0.09191866251982599,4.57641287539175e-08,0.0,0.0,0.0,1599318.032688154,265.9537588053529,0.0,1.0,1286752.574132918,2589.0682270986,,,,,,,,,,,,,,,,,,,2.0,14237.366243493649,1586.1626217066787,0.3679780342619163,6.175450102142607,2.645679154634419
4108.0,-30.42778499557982,5.003773048084817,35.0393983771419,30.45681455349552,5.022230766728354,-26.882783419409613,-40.370259108580626,1.4772291888938198,-7.196258971192549,-7.196258971181562,40.07914514417332,35339.5338126838,15452.674968735966,15452.674968735966,50792.20878141977,86762.95576925781,86753.20977153622,15452.674968735966,102205.88474027219,102205.88474027219,102205.88474027219,130090.39983449568,125576.41535202778,4513.9844824679,0.0,98855.7353465074,47432.31338425613,57137.13551361252,27884.515094223487,85021.65060783601,21097.77904900425,1586.1678341823094,0.0,0.8749406606360185,2.658675442597801,0.0014947306463915918,1.0,1.0,-7.196258971192549,325299.96434768965,1557948.569438659,4.789267568973601,1557948.569438659,4.789267568973601,0.7566127285238262,0.09191893025789186,3.3938857647572194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938857647572194,1.284849190549395,1.2851358309409775,2.641466243447615,5596.950002604898,14237.35337182828,6453.4706632799225,0.00047586935406449806,29127.59656587293,2970.1882463300853,19289.855678800475,1967.0178581677205,0.6622535997838301,0.6622535997838301,30658.10279447683,30484.863174865135,1.0071085486406546,0.8,4349.008245809069,4324.433322199387,1.0071085486406546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.205865082401,2034.6934298245008,8.983038183046629,5.003773048084817,-0.8078909119170925,5.811663960001909,2.6456787754099524,3.5,0.7559082215457007,0.6,0.00022308102123922907,0.9992452178560464,0.0002232495259950963,199.27611618054007,0.0,0.0,0.0,0.0790035942043498,7.561484914640556e-05,0.0001474661720928235,0.0005004833422490721,0.09191892965266889,0.09191892965266889,0.09191892965266889,0.09191888571920406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.00237683975,595.7584584641709,0.0,0.09191892965266889,0.09191893025789186,0.09191893025789186,0.36797873502682277,0.36797873502682277,0.5,10.074106325050106,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27884.515094223487,21097.77904900425,0.7566127285238262,0.5974032310393479,0.4156533490003397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540630797749154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44704738580384,260.44704738580384,-12.702952614196136,244.49441132749627,276.39968344409317,108826.19046535269,108820.5762103625,5.614254990172951,0.0,nan,276.39968344409317,3.2496834440931934,270.0186290207878,-3.1313709792121927,263.63757459747285,-9.512425402527128,257.25652017414717,-15.893479825852808,250.8754657508256,-22.274534249174366,244.49441132749627,-28.65558867250371,1.0,1.0,25732.562594343566,25732.562594343566,275.98432808009636,2.834328080096384,275.98432808009636,275.98432808009636,86753.69596192361,86753.20977153622,0.4861903873970732,0.0,8648.866644398773,8648.866644398773,0.9207928418878113,3410.8551935810056,275.98432808009636,2.834328080096384,1.0,0.002,0.1270098210313432,0.004796491282646925,0.00019590946213941086,0.0018040905550238033,0.09795473106970543,0.09795473106970543,0.0,1.7163213992393844e-11,0.9999994797529416,0.9999994797529416,0.0,0.09191888243733877,4.782055308098743e-08,0.0,0.0,0.0,1599318.0116754824,265.9537410288074,0.0,1.0,1286752.634580561,2589.067983732204,,,,,,,,,,,,,,,,,,,2.0,14237.35337182828,1586.1678341823094,0.36797873502682277,6.175450102142607,2.6456787754099524
4109.0,-30.427714863126624,5.003750830230155,35.03941135547567,30.456947651132964,5.022237697524219,-26.88271960706204,-40.37020060988141,1.477242440064944,-7.1962758076751925,-7.19627580766355,40.07917120273423,35339.48582864137,15452.666488792816,15452.666488792816,50792.152317434186,86763.18275431487,86753.45287211965,15452.666488792816,102206.11936091247,102206.11936091247,102206.11936091247,130090.7367945871,125576.74172857494,4513.995066012149,0.0,98855.91240930873,47432.2154788777,57137.441033812254,27884.617433674615,85022.05846748687,21097.851728773167,1586.1730402973471,0.0,0.8749404658452837,2.658673765295505,0.0014947306463915918,1.0,1.0,-7.1962758076751925,325299.7468822631,1557949.6948736748,4.789274230322562,1557949.6948736748,4.789274230322562,0.7566125581229789,0.09191915206376021,3.393877804818399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393877804818399,1.2848491285535188,1.2851357689312704,2.6414601756699803,5596.937145712203,14237.340750447582,6453.470717039334,0.00047587120909275667,29127.717052440654,2970.200532540741,19289.855839490952,1967.017874553589,0.6622508658938867,0.6622508658938867,30658.045270636194,30484.863174865135,1.0071061865922568,0.8,4349.000085758889,4324.433322199387,1.0071061865922568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2057097687614,2034.6934298245008,8.983034064495715,5.003750830230155,-0.8079108150500183,5.811661645280173,2.6456783772890105,3.5,0.7559081077968601,0.6,0.00022308102123922907,0.9992378983368423,0.00022325116132057338,199.27605860147236,0.0,0.0,0.0,0.0790035942043498,7.561535130462271e-05,0.00014746566993460638,0.0005004804641637365,0.09191915149201081,0.09191915149201081,0.09191915149201081,0.09191910896096261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.1345094913,595.7584167888377,0.0,0.09191915149201081,0.09191915206376021,0.09191915206376021,0.36797943553994944,0.36797943553994944,0.5,10.074105049404514,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27884.617433674615,21097.851728773167,0.7566125581229789,0.5973997011241209,0.41565079069634003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540625891052459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44708630059387,260.44708630059387,-12.70291369940611,244.4944788615503,276.3996937396195,108825.73509075546,108820.13309326641,5.601997489062616,0.0,nan,276.3996937396195,3.249693739619545,270.0186507640193,-3.1313492359806787,263.63760778841043,-9.512392211589543,257.2565648127896,-15.8934351872104,250.87552183717406,-22.274478162825915,244.4944788615503,-28.65552113844967,1.0,1.0,25732.562594343566,25732.562594343566,275.9843393514109,2.834339351410904,275.9843393514109,275.9843393514109,86753.91949106657,86753.45287211965,0.46661894691351335,0.0,8648.866644398773,8648.866644398773,0.9207933129438624,3410.847193842491,275.9843393514109,2.834339351410904,1.0,0.002,0.1270098673229436,0.004796488079562468,0.00019590952678838282,0.0018040904884194628,0.09795476339419142,0.09795476339419142,0.0,1.520784539965625e-11,0.9999994963798745,0.9999994963798745,0.0,0.09191910577142531,4.6292334897427234e-08,0.0,0.0,0.0,1599317.9917740051,265.9537241923248,0.0,1.0,1286752.6918315904,2589.067753235612,,,,,,,,,,,,,,,,,,,2.0,14237.340750447582,1586.1730402973471,0.36797943553994944,6.175450102142607,2.6456783772890105
4110.0,-30.427644497798184,5.003728678571368,35.039424335095,30.45708012012767,5.022245095140541,-26.882655538505453,-40.37014211118219,1.4772561343551176,-7.1962930564887415,-7.196293056500004,40.07919719687058,35339.4392517585,15452.658548738938,15452.658548738938,50792.09780049744,86763.40767588661,86753.69409365344,15452.658548738938,102206.35264239238,102206.35264239238,102206.35264239238,130091.07247222571,125577.0668085463,4514.005663679413,0.0,98856.08774418182,47432.11931496186,57137.742699133276,27884.719829833342,85022.46252896661,21097.9244193595,1586.1782592397426,0.0,0.874940269011659,2.658672046916379,0.0014947306463915918,1.0,1.0,-7.1962930564887415,325299.52409115323,1557950.8175261747,4.789280961535057,1557950.8175261747,4.789280961535057,0.7566123865726355,0.091919374057739,3.393869916335913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393869916335913,1.2848490644845079,1.2851357048479661,2.6414541677683845,5596.92441568965,14237.327895934543,6453.470621794988,0.0004758730176050247,29127.8364171685,2970.2127043555647,19289.85555479923,1967.0178455231123,0.6622481422420178,0.6622481422420178,30657.988263160183,30484.863174865135,1.0071038457479566,0.8,4348.991998957664,4324.433322199387,1.0071038457479566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.205548271083,2034.6934298245008,8.983030292089136,5.003728678571368,-0.8079308898566557,5.8116595684280234,2.6456779633163285,3.5,0.755907989518951,0.6,0.00022308102123922907,0.9992305545712405,0.00022325280208725285,199.27600083124642,0.0,0.0,0.0,0.0790035942043498,7.561585346592254e-05,0.00014746516777330653,0.0005004775966132532,0.09191937347203202,0.09191937347203202,0.09191937347203202,0.09191933131079255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.26627062826,595.7583752311118,0.0,0.09191937347203202,0.091919374057739,0.091919374057739,0.36798013619974235,0.36798013619974235,0.5,10.07410378621768,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27884.719829833342,21097.9244193595,0.7566123865726355,0.5973962208303822,0.41564826753540074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454062168966747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44712520932507,260.44712520932507,-12.702874790674912,244.4945463379477,276.39970408068507,108825.28841917278,108819.687293697,5.601125475777794,0.0,nan,276.39970408068507,3.249704080685092,270.01867253214795,-3.1313274678520315,263.6376409836077,-9.512359016392281,257.2566094350562,-15.893390564943786,250.8755778865059,-22.27442211349407,244.4945463379477,-28.65545366205228,1.0,1.0,25732.562594343566,25732.562594343566,275.98434999311127,2.8343499931112888,275.98434999311127,275.98434999311127,86754.14444975065,86753.69409365344,0.45035609720798675,0.0,8648.866644398773,8648.866644398773,0.9207937797706615,3410.8392659175925,275.98434999311127,2.8343499931112888,1.0,0.002,0.12700991328205608,0.004796484811950036,0.00019590959075907284,0.0018040904254177207,0.09795479537953641,0.09795479537953641,0.0,1.6176793411759594e-11,0.9999995000067624,0.9999995000067624,0.0,0.09191932809867358,4.5959065432414124e-08,0.0,0.0,0.0,1599317.9713851283,265.95370694351124,0.0,1.0,1286752.750484712,2589.0675170941304,,,,,,,,,,,,,,,,,,,2.0,14237.327895934543,1586.1782592397426,0.36798013619974235,6.175450102142607,2.6456779633163285
4111.0,-30.42757389313304,5.003706589710978,35.03943731584141,30.457248526532226,5.022252009467196,-26.882591302874374,-40.37007977077735,1.477269417658575,-7.196310620606425,-7.1963106206111656,40.07922318886766,35339.355117794104,15452.651016256426,15452.651016256426,50792.006134050534,86763.69542920182,86753.93460892957,15452.651016256426,102206.585625186,102206.585625186,102206.585625186,130091.40811279311,125577.39184245389,4514.016270339223,0.0,98856.317081768,47431.9767650731,57138.15590743877,27884.82248760712,85022.9783950459,21097.997274349196,1586.1834984988711,0.0,0.8749400704327114,2.6586702971266427,0.0014947306463915918,1.0,1.0,-7.196310620606425,325299.2972276055,1557951.9400879175,4.789287752435104,1557951.9400879175,4.789287752435104,0.7566122138208267,0.09191959621953251,3.393859619131044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393859619131044,1.2848490023383121,1.285135642687906,2.6414462812007624,5596.907704999222,14237.315048424518,6453.472167954545,0.0004758757090867981,29127.99236730921,2970.228606844255,19289.86017637361,1967.0183167925452,0.6622447552555293,0.6622447552555293,30657.913848597564,30484.863174865135,1.007100790134489,0.8,4348.981442872422,4324.433322199387,1.007100790134489,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2053801177408,2034.6934298245008,8.983026791369968,5.003706589710978,-0.8079510926261229,5.811657682337101,2.6456775322829778,3.5,0.755907866366565,0.6,0.00022308102123922907,0.9992231858854757,0.0002232544484459122,199.27594286455775,0.0,0.0,0.0,0.0790035942043498,7.561638860837392e-05,0.00014746463263085516,0.0005004742619358534,0.09191959561056465,0.09191959561056465,0.09191959561056465,0.09191955356814446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.3980130098,595.7583336793759,0.0,0.09191959561056465,0.09191959621953251,0.09191959621953251,0.36798083689733996,0.36798083689733996,0.5,10.074102524777503,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27884.82248760712,21097.997274349196,0.7566122138208267,0.5973915180676624,0.4156447560987025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540617474334199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44716409092274,260.44716409092274,-12.702835909077237,244.4946138041171,276.39971437771067,108824.76077903116,108819.1635596025,5.597219428647923,0.0,nan,276.39971437771067,3.2497143777106885,270.0186942630025,-3.13130573699749,263.637674148291,-9.512325851708965,257.2566540335686,-15.893345966431355,250.87563391884652,-22.27436608115346,244.4946138041171,-28.65538619588287,1.0,1.0,25732.562594343566,25732.562594343566,275.984360237878,2.834360237878002,275.984360237878,275.984360237878,86754.43537896966,86753.93460892957,0.5007700400892645,0.0,8648.866644398773,8648.866644398773,0.9207943891406256,3410.8289172266996,275.984360237878,2.834360237878002,1.0,0.002,0.12700995925860545,0.004796481483958514,0.00019590965463015715,0.0018040903610198886,0.09795482731507857,0.09795482731507857,0.0,1.5650045929321843e-11,0.9999994998063801,0.9999994998063801,0.0,0.09191955024193695,4.597759556881964e-08,0.0,0.0,0.0,1599317.9506235449,265.95368937939355,0.0,1.0,1286752.8102099884,2589.067276636109,,,,,,,,,,,,,,,,,,,2.0,14237.315048424518,1586.1834984988711,0.36798083689733996,6.175450102142607,2.6456775322829778
4112.0,-30.427502885489965,5.003684572752835,35.039450304472446,30.457380541507177,5.022259393948654,-26.882526657544343,-40.37002120222894,1.4772831646462798,-7.1963272999051355,-7.196327299915422,40.07924937698491,35339.310790828,15452.642379020012,15452.642379020012,50791.95316984801,86763.91965772706,86754.1797507803,15452.642379020012,102206.8221298003,102206.8221298003,102206.8221298003,130091.74736088543,125577.72045583194,4514.026905053502,0.0,98856.4916204977,47431.88274897044,57138.454301696955,27884.925231085137,85023.3795327821,21098.070255630024,1586.18871996293,0.0,0.8749398760123726,2.6586686354860576,0.0014947306463915918,1.0,1.0,-7.1963272999051355,325299.08179276634,1557953.0711205695,4.789294401123064,1557953.0711205695,4.789294401123064,0.7566120432738559,0.09191981819958879,3.393851764679207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393851764679207,1.284848938022767,1.2851355783580125,2.641440300290826,5596.895032168756,14237.302208054716,6453.472054990055,0.00047587750601208237,29128.11120666073,2970.2407250856036,19289.859838715194,1967.018282360969,0.662242041780731,0.662242041780731,30657.85708698913,30484.863174865135,1.0070984593885128,0.8,4348.973390948767,4324.433322199387,1.0070984593885128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2052049519414,2034.6934298245008,8.983022685047466,5.003684572752835,-0.8079708474862741,5.811655420239109,2.645677083274379,3.5,0.755907738078394,0.6,0.00022308102123922907,0.9992157752018661,0.00022325610421248726,199.27588456705672,0.0,0.0,0.0,0.0790035942043498,7.56168913756485e-05,0.0001474641298635806,0.0005004713973643968,0.09191981762423333,0.09191981762423333,0.09191981762423333,0.09191977827829186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.5303222345,595.7582919529834,0.0,0.09191981762423333,0.09191981819958879,0.09191981819958879,0.3679815375899105,0.3679815375899105,0.5,10.074101342453675,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27884.925231085137,21098.070255630024,0.7566120432738559,0.5973880766556025,0.4156422737489795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540613244665583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4472030296964,260.4472030296964,-12.702796970303552,244.49468133579867,276.39972472357687,108824.31773984867,108818.7122897332,5.6054501154636585,0.0,nan,276.39972472357687,3.2497247235768896,270.0187160460313,-3.1312839539687047,263.63770736848244,-9.51229263151754,257.25669869092405,-15.893301309075923,250.87569001336513,-22.274309986634847,244.49468133579867,-28.655318664201303,1.0,1.0,25732.562594343566,25732.562594343566,275.98437190238576,2.834371902385783,275.98437190238576,275.98437190238576,86754.65637579432,86754.1797507803,0.4766250140237389,0.0,8648.866644398773,8648.866644398773,0.9207948539522166,3410.8210235026027,275.98437190238576,2.834371902385783,1.0,0.002,0.12701000239267124,0.0047964783225622155,0.00019590971447176048,0.0018040902994678374,0.09795485723588024,0.09795485723588024,0.0,1.3939597739986986e-11,0.999999530718526,0.999999530718526,0.0,0.09191977506332101,4.313626777577484e-08,0.0,0.0,0.0,1599317.9309078525,265.95367270009484,0.0,1.0,1286752.8669265108,2589.067048291572,,,,,,,,,,,,,,,,,,,2.0,14237.302208054716,1586.18871996293,0.3679815375899105,6.175450102142607,2.645677083274379
