time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4113.0,-30.427431666004253,5.003662621581429,35.03946329777081,30.457510775327705,5.022267037606482,-26.882461795644655,-40.36995879197491,1.4772971657571323,-7.196344553815777,-7.1963445539348685,40.079275489425534,35339.255213317556,15452.634489842483,15452.634489842483,50791.889703160035,86764.14036258517,86754.42248029873,15452.634489842483,102207.05697014122,102207.05697014122,102207.05697014122,130092.08507805066,125578.04750558108,4514.037572469583,0.0,98856.66311286516,47431.77795851583,57138.76128261037,27885.028107909446,85023.78939051981,21098.143291085686,1586.193961874177,0.0,0.8749396786903901,2.6586669166018204,0.0014947306463915918,1.0,1.0,-7.196344553815777,325298.85893618624,1557954.1988850778,4.789301149041845,1557954.1988850778,4.789301149041845,0.7566118710528144,0.0919200404787978,3.393844039320122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393844039320122,1.2848488725183083,1.2851355128389401,2.641434422297601,5596.882577406453,14237.289378111394,6453.471856573788,0.0004758792554076929,29128.228040988237,2970.2526388714023,19289.859245635693,1967.0182218836906,0.6622393651440681,0.6622393651440681,30657.80125826705,30484.863174865135,1.0070961669497818,0.8,4348.965471359798,4324.433322199387,1.0070961669497818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.205023885903,2034.6934298245008,8.983019044401662,5.003662621581429,-0.807990851122736,5.811653472704165,2.645676619141524,3.5,0.7559076054690069,0.6,0.00022308102123922907,0.9992083424689236,0.00022325776493020734,199.27582609566647,0.0,0.0,0.0,0.0790035942043498,7.561742712450042e-05,0.00014746359411472865,0.0005004684399029936,0.09192003988316287,0.09192003988316287,0.09192003988316287,0.09192000188889868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.6620615454,595.7582504081429,0.0,0.09192003988316287,0.0919200404787978,0.0919200404787978,0.36798223858768614,0.36798223858768614,0.5,10.074100202464212,1.190869625133928e-10,1.190869625133928e-10,1.190869625133928e-10,1.190869625133928e-10,1.190869625133928e-10,1.190869625133928e-10,27885.028107909446,21098.143291085686,0.7566118710528144,0.5973844504844352,0.41563961647253866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540608990858508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4472420580692,260.4472420580692,-12.70275794193077,244.49474896002835,276.39973515609233,108823.88131997864,108818.26297148809,5.618348490564921,0.0,nan,276.39973515609233,3.249735156092356,270.01873791689167,-3.131262083108311,263.6377406776825,-9.512259322317504,257.2567434384679,-15.893256561532098,250.87574619925246,-22.274253800747516,244.49474896002835,-28.65525103997163,1.0,1.0,25732.562594343566,25732.562594343566,275.9843827132595,2.834382713259515,275.9843827132595,275.9843827132595,86754.87703812204,86754.42248029873,0.4545578233082779,0.0,8648.866644398773,8648.866644398773,0.9207953111237807,3410.8132595167226,275.9843827132595,2.834382713259515,1.0,0.002,0.1270100442305902,0.004796475071830115,0.00019590977208355678,0.0018040902431577736,0.09795488604177839,0.09795488604177839,0.0,1.524133033323216e-11,0.9999995448329445,0.9999995448329445,0.0,0.09191999863982364,4.1838974165335815e-08,0.0,0.0,0.0,1599317.9105129386,265.9536554461842,0.0,1.0,1286752.925596944,2589.0668120804858,,,,,,,,,,,,,,,,,,,2.0,14237.289378111394,1586.193961874177,0.36798223858768614,6.175450102142607,2.645676619141524
4114.0,-30.42736015963782,5.0036407324508385,35.03947629360217,30.457644431758695,5.022274048248948,-26.882396738848836,-40.36990011865271,1.4773106259008142,-7.196362154651581,-7.196362154710227,40.07930154942122,35339.21104188706,15452.627048034596,15452.627048034596,50791.83808992166,86764.36838071504,86754.66370729356,15452.627048034596,102207.29075532815,102207.29075532815,102207.29075532815,130092.42181279734,125578.37356074688,4514.048252050453,0.0,98856.84068789905,47431.68334375263,57139.06371571824,27885.13105746919,85024.19477318742,21098.216353194217,1586.199215851069,0.0,0.8749394796425458,2.6586651631567593,0.0014947306463915918,1.0,1.0,-7.196362154651581,325298.6315987379,1557955.3243861268,4.789307955982719,1557955.3243861268,4.789307955982719,0.7566116978153108,0.09192026289437541,3.3938360566794152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938360566794152,1.284848809544781,1.285135449851364,2.6414283388578954,5596.869687327709,14237.27655477891,6453.471840063824,0.00047588110181339527,29128.34887629257,2970.264960643295,19289.859196286307,1967.0182168514536,0.6622366162328629,0.6622366162328629,30657.743570225517,30484.863174865135,1.0070937981647803,0.8,4348.957288016883,4324.433322199387,1.0070937981647803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2048362466694,2034.6934298245008,8.98301569814838,5.0036407324508385,-0.8080109979831755,5.811651730434014,2.6456761381594047,3.5,0.7559074680455442,0.6,0.00022308102123922907,0.9992008798560371,0.00022325943234894884,199.27576738878093,0.0,0.0,0.0,0.0790035942043498,7.561793079757877e-05,0.00014746309044165028,0.0005004655533702504,0.09192026227229821,0.09192026227229821,0.09192026227229821,0.09192022482198936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.79348220304,595.758208964315,0.0,0.09192026227229821,0.09192026289437541,0.09192026289437541,0.36798293974394225,0.36798293974394225,0.5,10.074099075982511,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,5.866240826435387e-11,27885.13105746919,21098.216353194217,0.7566116978153108,0.5973809952027794,0.4156371152488863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540604724363222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44728112828454,260.44728112828454,-12.702718871715433,244.49481670377617,276.39974555277695,108823.43039014787,108817.80601826943,5.624371878453093,0.0,nan,276.39974555277695,3.2497455527769716,270.01875978298614,-3.13124021701384,263.6377740131912,-9.5122259868088,257.2567882433898,-15.893211756610185,250.875802473587,-22.27419752641299,244.49481670377617,-28.65518329622381,1.0,1.0,25732.562594343566,25732.562594343566,275.9843930036524,2.8343930036523943,275.9843930036524,275.9843930036524,86755.10494048116,86754.66370729356,0.44123318760830443,0.0,8648.866644398773,8648.866644398773,0.9207957835201798,3410.805236962812,275.9843930036524,2.8343930036523943,1.0,0.002,0.12701008570067387,0.004796471754421238,0.00019590982898878907,0.0018040901852205285,0.09795491449439453,0.09795491449439453,0.0,1.4209317750202288e-11,0.9999995488160348,0.9999995488160348,0.0,0.09192022142142671,4.1472948693884844e-08,0.0,0.0,0.0,1599317.8897079402,265.9536378453484,0.0,1.0,1286752.9854470638,2589.0665711199385,,,,,,,,,,,,,,,,,,,2.0,14237.27655477891,1586.199215851069,0.36798293974394225,6.175450102142607,2.6456761381594047
4115.0,-30.427288366686227,5.003618899601735,35.039489282312964,30.45779635375368,5.022277887449193,-26.882331741273635,-40.36983767347408,1.4773212600216379,-7.196380302886723,-7.196380302929673,40.07932733624723,35339.1405094521,15452.620296230309,15452.620296230309,50791.76080568241,86764.63456610916,86754.89998526964,15452.620296230309,102207.52028149995,102207.52028149995,102207.52028149995,130092.75351491374,125578.69462991794,4514.0588849957985,0.0,98857.05040591238,47431.55634238198,57139.43784836711,27885.23323341379,85024.67108178089,21098.288821948358,1586.2044460652676,0.0,0.8749392786111775,2.6586633551792276,0.0014947306463915918,1.0,1.0,-7.196380302886723,325298.39719105733,1557956.4380886569,4.789314830757138,1557956.4380886569,4.789314830757138,0.7566115242911828,0.09192048514722062,3.393826713942652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393826713942652,1.2848487597928575,1.2851354000883413,2.641421169671209,5596.854496681399,14237.263739567583,6453.472773835891,0.0004758834588296435,29128.490856584976,2970.2794386039045,19289.861987393502,1967.0185014651795,0.6622334841296013,0.6622334841296013,30657.67605316176,30484.863174865135,1.007091025782115,0.8,4348.947710377034,4324.433322199387,1.007091025782115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2046416361738,2034.6934298245008,8.983012789415882,5.003618899601735,-0.8080313873217913,5.811650286923526,2.6456756393076457,3.5,0.7559073255164702,0.6,0.00022308102123922907,0.9991933873947574,0.0002232611064619617,199.27570844664314,0.0,0.0,0.0,0.0790035942043498,7.561846685304775e-05,0.00014746255438618134,0.0005004623563820434,0.09192048451837921,0.09192048451837921,0.09192048451837921,0.09192044428373153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.9239733633,595.7581678092465,0.0,0.09192048451837921,0.09192048514722062,0.09192048514722062,0.367983640943501,0.367983640943501,0.5,10.074097868343031,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,27885.23323341379,21098.288821948358,0.7566115242911828,0.5973767397092122,0.415633957295303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540600440684492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4473199704746,260.4473199704746,-12.702680029525368,244.49488456598135,276.39975537495127,108822.90581134018,108817.31426495528,5.59154638488687,0.0,nan,276.39975537495127,3.2497553749512917,270.018781213168,-3.131218786831994,263.637807051378,-9.512192948621987,257.25683288958254,-15.893167110417437,250.8758587277866,-22.27414127221337,244.49488456598135,-28.655115434018626,1.0,1.0,25732.562594343566,25732.562594343566,275.9844021743853,2.834402174385332,275.9844021743853,275.9844021743853,86755.36653897501,86754.89998526964,0.46655370536609553,0.0,8648.866644398773,8648.866644398773,0.920796336403534,3410.795847512365,275.9844021743853,2.834402174385332,1.0,0.002,0.12701012999562544,0.004796468334622951,0.00019590989003169187,0.0018040901257757181,0.09795494501584594,0.09795494501584594,0.0,1.5807410068402472e-11,0.9999995181017677,0.9999995181017677,0.0,0.09192044085090131,4.4296319306302566e-08,0.0,0.0,0.0,1599317.868255884,265.95361969711325,0.0,1.0,1286753.0471585605,2589.066322665404,,,,,,,,,,,,,,,,,,,2.0,14237.263739567583,1586.2044460652676,0.367983640943501,6.175450102142607,2.6456756393076457
4116.0,-30.427216337874654,5.003597135585148,35.039502255825845,30.457952117454283,5.0222867541748375,-26.882266028674515,-40.36977893030269,1.4773364435289,-7.196397242165801,-7.196397242169773,40.079352874570404,35339.08349533563,15452.612018797561,15452.612018797561,50791.69551413319,86764.89654110778,86755.1354116108,15452.612018797561,102207.74743040836,102207.74743040836,102207.74743040836,130093.0808230696,125579.01141674556,4514.069406324038,0.0,98857.25750137969,47431.444450675655,57139.79227856004,27885.33339266124,85025.12567122128,21098.35993141146,1586.2095502749328,0.0,0.8749390852670621,2.6586616676421033,0.0014947306463915918,1.0,1.0,-7.196397242165801,325298.17839870875,1557957.541059409,4.7893214426484265,1557957.541059409,4.7893214426484265,0.7566113567415353,0.09192070628767186,3.3938173590583287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938173590583287,1.2848486887565553,1.2851353290361913,2.6414140347862913,5596.839378716421,14237.25093248106,6453.473681030525,0.0004758858003609831,29128.632169177567,2970.2938484780807,19289.864699058973,1967.018777978104,0.6622303645095469,0.6622303645095469,30657.6084482741,30484.863174865135,1.0070882497947582,0.8,4348.938120278916,4324.433322199387,1.0070882497947582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.204439416965,2034.6934298245008,8.983009033527999,5.003597135585148,-0.8080511768891467,5.811648312474294,2.645675120952251,3.5,0.7559071774149289,0.6,0.00022308102123922907,0.9991858703795311,0.00022326278608653054,199.2756493108989,0.0,0.0,0.0,0.0790035942043498,7.561897113215003e-05,0.00014746205010707903,0.0005004592654557339,0.09192070571258686,0.09192070571258686,0.09192070571258686,0.09192066141473283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.0538564943,595.7581268396492,0.0,0.09192070571258686,0.09192070628767186,0.09192070628767186,0.3679843418069273,0.3679843418069273,0.5,10.07409653759311,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27885.33339266124,21098.35993141146,0.7566113567415353,0.5973727779072818,0.41563106453951365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540596139840058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4473591045884,260.4473591045884,-12.702640895411605,244.49495261154973,276.39976559760953,108822.43297791462,108816.79940758059,5.633570334018396,0.0,nan,276.39976559760953,3.249765597609553,270.0188030004105,-3.131196999589463,263.63784040320274,-9.512159596797233,257.2568778059853,-15.893122194014666,250.8759152087723,-22.274084791227665,244.49495261154973,-28.655047388450242,1.0,1.0,25732.562594343566,25732.562594343566,275.9844124556298,2.834412455629831,275.9844124556298,275.9844124556298,86755.63647008062,86755.1354116108,0.501058469817508,0.0,8648.866644398773,8648.866644398773,0.920796890004938,3410.7864458536205,275.9844124556298,2.834412455629831,1.0,0.002,0.1270101781450208,0.004796465106050836,0.0001959099575049961,0.0018040900565292127,0.09795497875249805,0.09795497875249805,0.0,1.4034208691005023e-11,0.9999994761637028,0.9999994761637028,0.0,0.09192065813626944,4.815140242033369e-08,0.0,0.0,0.0,1599317.8482328658,265.9536027578342,0.0,1.0,1286753.1047591013,2589.0660907618726,,,,,,,,,,,,,,,,,,,2.0,14237.25093248106,1586.2095502749328,0.3679843418069273,6.175450102142607,2.645675120952251
4117.0,-30.427143993943186,5.003575438405481,35.039515247241916,30.458083538711094,5.022294025474671,-26.882200192003072,-40.36971638035027,1.4773502220818167,-7.1964143794758115,-7.196414379504047,40.07937933736452,35339.030324211584,15452.60401163545,15452.60401163545,50791.63433584703,86765.12019999624,86755.3834330307,15452.60401163545,102207.98744466616,102207.98744466616,102207.98744466616,130093.42513948957,125579.34506251969,4514.080076969879,0.0,98857.43111903025,47431.341238290275,57140.09986748886,27885.437694823417,85025.53756231228,21098.43399681773,1586.2148575559975,0.0,0.874938887232304,2.658659960377444,0.0014947306463915918,1.0,1.0,-7.1964143794758115,325297.95704865496,1557958.6839587188,4.789328214950007,1557958.6839587188,4.789328214950007,0.7566111827871502,0.09192092887381909,3.3938095443996703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938095443996703,1.2848486242933632,1.285135264558618,2.6414080851479187,5596.826772146646,14237.238132512695,6453.473557451859,0.00047588758572637683,29128.75039854869,2970.305904518739,19289.86432967407,1967.0187403113266,0.6622276639314801,0.6622276639314801,30657.55197409765,30484.863174865135,1.0070859308570905,0.8,4348.9301091289535,4324.433322199387,1.0070859308570905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2042311027064,2034.6934298245008,8.983005466583371,5.003575438405481,-0.808071035585975,5.811646473991456,2.64567458697325,3.5,0.7559070248495,0.6,0.00022308102123922907,0.9991783205394009,0.000223264473071033,199.27558991647618,0.0,0.0,0.0,0.0790035942043498,7.561950809387387e-05,0.0001474615131453552,0.0005004562907443239,0.09192092827518705,0.09192092827518705,0.09192092827518705,0.0919208891383474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.1874559397,595.7580847072919,0.0,0.09192092827518705,0.09192092887381909,0.09192092887381909,0.36798504216523803,0.36798504216523803,0.5,10.074095363107505,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27885.437694823417,21098.43399681773,0.7566111827871502,0.597369164512763,0.4156284257340076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45405918248687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4473983611568,260.4473983611568,-12.702601638843191,244.49502084707092,276.3997758752277,108821.99146863178,108816.34027024193,5.651198389840473,0.0,nan,276.3997758752277,3.2497758752277264,270.01882486960557,-3.1311751303944106,263.63787386398053,-9.512126136019447,257.2569228583443,-15.89307714165568,250.87597185271156,-22.27402814728842,244.49502084707092,-28.65497915292906,1.0,1.0,25732.562594343566,25732.562594343566,275.9844239950494,2.8344239950494057,275.9844239950494,275.9844239950494,86755.856781705,86755.3834330307,0.47334867430618033,0.0,8648.866644398773,8648.866644398773,0.9207973524585605,3410.7785921216687,275.9844239950494,2.8344239950494057,1.0,0.002,0.12701022111909535,0.004796461871365718,0.00019591001691604746,0.0018040899983698734,0.09795500845802373,0.09795500845802373,0.0,1.5285920966501276e-11,0.9999995324765882,0.9999995324765882,0.0,0.0919208858986328,4.29751862794542e-08,0.0,0.0,0.0,1599317.827975763,265.95358562052417,0.0,1.0,1286753.1630330242,2589.0658561472933,,,,,,,,,,,,,,,,,,,2.0,14237.238132512695,1586.2148575559975,0.36798504216523803,6.175450102142607,2.64567458697325
4118.0,-30.427071394851726,5.0035538056066855,35.03952824278616,30.458213143888884,5.022301565329257,-26.882134098836048,-40.36965376054866,1.4773642678135832,-7.1964317256556,-7.196431725650662,40.079405439838844,35338.97929110625,15452.59628317229,15452.59628317229,50791.57557427854,86765.34020397368,86755.6257740445,15452.59628317229,102208.22205721679,102208.22205721679,102208.22205721679,130093.76264909834,125579.67190450935,4514.090744588984,0.0,98857.60156528378,47431.24064729969,57140.401019982324,27885.540591881556,85025.94161186388,21098.50704018323,1586.2201026358741,0.0,0.8749386894348603,2.658658232305475,0.0014947306463915918,1.0,1.0,-7.1964317256556,325297.73300090164,1557959.8112954895,4.789334979137931,1557959.8112954895,4.789334979137931,0.7566110103071029,0.09192115115677547,3.39380186409752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39380186409752,1.284848558580177,1.2851351988307718,2.6414022426486152,5596.814392591703,14237.225341258194,6453.473344031316,0.00047588932144452476,29128.86654082029,2970.3177477344752,19289.863691745784,1967.018675260745,0.6622250016049738,0.6622250016049738,30657.496470849735,30484.863174865135,1.0070836517886457,0.8,4348.922235710156,4324.433322199387,1.0070836517886457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2040165032993,2034.6934298245008,8.98300209447433,5.0035538056066855,-0.8080909701086183,5.811644775715304,2.6456740368833596,3.5,0.7559068676809598,0.6,0.00022308102123922907,0.9991707441325413,0.00022326616601740402,199.27553031260246,0.0,0.0,0.0,0.0790035942043498,7.562004565875236e-05,0.00014746097558047673,0.0005004533338066608,0.09192115055813233,0.09192115055813233,0.09192115055813233,0.09192111256244417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.3191457645,595.758043178034,0.0,0.09192115055813233,0.09192115115677547,0.09192115115677547,0.36798574313742044,0.36798574313742044,0.5,10.074094223395127,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27885.540591881556,21098.50704018323,0.7566110103071029,0.5973656346687429,0.41562585043075034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454058749102229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4474377655267,260.4474377655267,-12.702562234473305,244.49508928451837,276.3997862465194,108821.55613371731,108815.88365861367,5.67247510360157,0.0,nan,276.3997862465194,3.2497862465194203,270.01884685412733,-3.131153145872645,263.63790746173544,-9.51209253826454,257.25696806933115,-15.893031930668826,250.8760286769284,-22.273971323071578,244.49508928451837,-28.654910715481606,1.0,1.0,25732.562594343566,25732.562594343566,275.98443466887625,2.83443466887627,275.98443466887625,275.98443466887625,86756.07679204099,86755.6257740445,0.4510179964854615,0.0,8648.866644398773,8648.866644398773,0.9207978069607163,3410.770873418008,275.98443466887625,2.83443466887627,1.0,0.002,0.12701026297191492,0.004796458601226389,0.00019591007451379074,0.0018040899409943309,0.09795503725689537,0.09795503725689537,0.0,1.5508121696539146e-11,0.9999995446789173,0.9999995446789173,0.0,0.0919211093031374,4.185363807014894e-08,0.0,0.0,0.0,1599317.8074717629,265.9535682743444,0.0,1.0,1286753.222017184,2589.0656186732767,,,,,,,,,,,,,,,,,,,2.0,14237.225341258194,1586.2201026358741,0.36798574313742044,6.175450102142607,2.6456740368833596
4119.0,-30.426998530947774,5.003532233373288,35.03954124049952,30.458346276450925,5.022308458804229,-26.882067831976368,-40.36959494752807,1.477377758249684,-7.1964494326327895,-7.196449432662029,40.0794314938358,35338.939533108765,15452.589018535113,15452.589018535113,50791.528551643874,86765.56769195393,86755.86665676035,15452.589018535113,102208.45567529547,102208.45567529547,102208.45567529547,130094.09923958173,125579.9978163911,4514.101423190628,0.0,98857.7782455353,47431.150081289925,57140.697960272635,27885.643564286267,85026.3415245589,21098.580111634463,1586.2253601334642,0.0,0.8749384898190044,2.6586564682909204,0.0014947306463915918,1.0,1.0,-7.1964494326327895,325297.5042931297,1557960.9365401412,4.789341805513033,1557960.9365401412,4.789341805513033,0.756610836791153,0.09192137358956556,3.3937939201421354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937939201421354,1.2848484954649566,1.2851351357014706,2.641396189605998,5596.8015669207425,14237.212557526862,6453.473317335182,0.00047589115663760245,29128.986783438824,2970.3300090692364,19289.863611949255,1967.0186671237636,0.6622222652425533,0.6622222652425533,30657.439062232283,30484.863174865135,1.0070812944832053,0.8,4348.914092004971,4324.433322199387,1.0070812944832053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2037953731576,2034.6934298245008,8.982999026102624,5.003532233373288,-0.8081110552808095,5.811643288654097,2.645673470053065,3.5,0.7559067057294471,0.6,0.00022308102123922907,0.9991631401522689,0.00022326786515086246,199.2754704913535,0.0,0.0,0.0,0.0790035942043498,7.562055054722037e-05,0.0001474604706920087,0.0005004504488958367,0.09192137297581852,0.09192137297581852,0.09192137297581852,0.09192133527190384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.4505565981,595.75800173709,0.0,0.09192137297581852,0.09192137358956556,0.09192137358956556,0.3679864442378414,0.3679864442378414,0.5,10.07409309294184,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,2.921751729445532e-11,27885.643564286267,21098.580111634463,0.756610836791153,0.5973622719845392,0.415623427980863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540583141892822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44747725613615,260.44747725613615,-12.702522743863824,244.49515792704585,276.3997965852097,108821.10511788454,108815.4202280614,5.684889823146728,0.0,nan,276.3997965852097,3.249796585209708,270.0188688535854,-3.131131146414589,263.63794112195984,-9.512058878040136,257.25701339032673,-15.892986609673244,250.87608565868908,-22.2739143413109,244.49515792704585,-28.654842072954125,1.0,1.0,25732.562594343566,25732.562594343566,275.9844448132269,2.8344448132269235,275.9844448132269,275.9844448132269,86756.30427209096,86755.86665676035,0.4376153306075139,0.0,8648.866644398773,8648.866644398773,0.9207982770646685,3410.7628897428463,275.9844448132269,2.8344448132269235,1.0,0.002,0.12701030459515264,0.004796455268488709,0.0001959101316126571,0.00180408988446324,0.09795506580632854,0.09795506580632854,0.0,1.6075897123907223e-11,0.9999995471800792,0.9999995471800792,0.0,0.09192133196573646,4.162382910700475e-08,0.0,0.0,0.0,1599317.7865412766,265.9535505673672,0.0,1.0,1286753.2822281974,2589.065376259918,,,,,,,,,,,,,,,,,,,2.0,14237.212557526862,1586.2253601334642,0.3679864442378414,6.175450102142607,2.645673470053065
4120.0,-30.42692546426963,5.003510721084821,35.039554235422074,30.45848119016739,5.022315006732874,-26.88200141717261,-40.369532292801864,1.4773909580381985,-7.196467193485546,-7.196467193436786,40.079457408916674,35338.8857716971,15452.581823599125,15452.581823599125,50791.46759529623,86765.79906113581,86756.10546821402,15452.581823599125,102208.68729181314,102208.68729181314,102208.68729181314,130094.43329095196,125580.32121531892,4514.112075633029,0.0,98857.9581363263,47431.04484143785,57141.01477209828,27885.745999138813,85026.7607712371,21098.652793371646,1586.230593307753,0.0,0.8749382904427354,2.658654698910029,0.0014947306463915918,1.0,1.0,-7.196467193485546,325297.27488960983,1557962.0557848688,4.789348623696789,1557962.0557848688,4.789348623696789,0.756610663886246,0.0919215958355674,3.393785840487203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393785840487203,1.2848484337095423,1.285135073932279,2.6413900281520797,5596.788511539244,14237.199781520578,6453.473388372587,0.0004758930433495042,29129.109137344538,2970.342485695374,19289.86382428481,1967.0186887759644,0.662219490933711,0.662219490933711,30657.380672926738,30484.863174865135,1.0070788969100055,0.8,4348.905809184179,4324.433322199387,1.0070788969100055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.203567305115,2034.6934298245008,8.98299603447938,5.003510721084821,-0.8081311457873293,5.81164186687215,2.6456728854386675,3.5,0.7559065386967622,0.6,0.00022308102123922907,0.999155515073425,0.00022326956902483344,199.275410503663,0.0,0.0,0.0,0.0790035942043498,7.562108841876824e-05,0.00014745993282046083,0.0005004474320452742,0.09192159521450147,0.09192159521450147,0.09192159521450147,0.09192155641095341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.58146574866,595.7579604524175,0.0,0.09192159521450147,0.0919215958355674,0.0919215958355674,0.3679871453645324,0.3679871453645324,0.5,10.074091927234688,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,27885.745999138813,21098.652793371646,0.756610663886246,0.5973586096258532,0.4156207463527361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540578776902082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44751680432654,260.44751680432654,-12.702483195673437,244.49522676924803,276.3998068393868,108820.64600594764,108814.95282707663,5.69317887099986,0.0,nan,276.3998068393868,3.2498068393868493,270.01889082537076,-3.1311091746292163,263.6379748113488,-9.512025188651194,257.2570587973187,-15.8929412026813,250.87614278328627,-22.273857216713708,244.49522676924803,-28.654773230751942,1.0,1.0,25732.562594343566,25732.562594343566,275.9844546643305,2.834454664330508,275.9844546643305,275.9844546643305,86756.53555304387,86756.10546821402,0.430084829844418,0.0,8648.866644398773,8648.866644398773,0.9207987551983852,3410.754769689639,275.9844546643305,2.834454664330508,1.0,0.002,0.12701034741251088,0.004796451916815525,0.00019591019053180554,0.0018040898244513115,0.09795509526590276,0.09795509526590276,0.0,1.4983117177513883e-11,0.9999995341751755,0.9999995341751755,0.0,0.09192155301620615,4.2819361247084924e-08,0.0,0.0,0.0,1599317.7655471042,265.95353280651443,0.0,1.0,1286753.3426224028,2589.0651331090344,,,,,,,,,,,,,,,,,,,2.0,14237.199781520578,1586.230593307753,0.3679871453645324,6.175450102142607,2.6456728854386675
4121.0,-30.42685212918013,5.003489268144009,35.03956722541176,30.458650434762262,5.022321355997204,-26.881934780666157,-40.36946963807566,1.4774040058637021,-7.196485011053767,-7.196485011049497,40.079483256543305,35338.80902856597,15452.574701141693,15452.574701141693,50791.38372970767,86766.08979616227,86756.34327572443,15452.574701141693,102208.91797686613,102208.91797686613,102208.91797686613,130094.76612695676,125580.64342997676,4514.12269698001,0.0,98858.18909555206,47430.90832243159,57141.42308124497,27885.848150090635,85027.2712313356,21098.72526829609,1586.2358141152838,0.0,0.8749380910127267,2.6586529238799548,0.0014947306463915918,1.0,1.0,-7.196485011053767,325297.04475366883,1557963.1721170945,4.789355443720253,1557963.1721170945,4.789355443720253,0.7566104912691176,0.09192181794728035,3.393775476756399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393775476756399,1.2848483726650946,1.285135012874213,2.641382087535252,5596.771686325033,14237.187012005332,6453.475013714258,0.0004758957662321078,29129.26614403961,2970.3584959226255,19289.868682539836,1967.019184180106,0.6622160883543886,0.6622160883543886,30657.305777231508,30484.863174865135,1.007075821555497,0.8,4348.895184847823,4324.433322199387,1.007075821555497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.203332265529,2034.6934298245008,8.982993121394816,5.003489268144009,-0.8081512434594433,5.811640511603453,2.6456722829539356,3.5,0.7559063665582674,0.6,0.00022308102123922907,0.9991478620468743,0.00022327127917005278,199.27535029564336,0.0,0.0,0.0,0.0790035942043498,7.562162629385375e-05,0.00014745939494537533,0.0005004440783829512,0.09192181733546842,0.09192181733546842,0.09192181733546842,0.09192177663187596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.7123080977,595.7579191861498,0.0,0.09192181733546842,0.09192181794728035,0.09192181794728035,0.36798784633910603,0.36798784633910603,0.5,10.074090707727983,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27885.848150090635,21098.72526829609,0.7566104912691176,0.5973540370538108,0.4156173486082939,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540574399766568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4475564059674,260.4475564059674,-12.702443594032559,244.49529581937728,276.3998169925403,108820.11192797568,108814.411054332,5.700873643710173,0.0,nan,276.3998169925403,3.2498169925403317,270.01891275791655,-3.1310872420834244,263.63800852329257,-9.511991476707408,257.2571042886578,-15.892895711342192,250.87620005401985,-22.27379994598013,244.49529581937728,-28.6547041806227,1.0,1.0,25732.562594343566,25732.562594343566,275.9844643425181,2.8344643425181175,275.9844643425181,275.9844643425181,86756.82954149788,86756.34327572443,0.4862657734483946,0.0,8648.866644398773,8648.866644398773,0.920799368497091,3410.744354140181,275.9844643425181,2.8344643425181175,1.0,0.002,0.12701039203521,0.0047964485548062565,0.00019591025221288763,0.0018040897643849722,0.09795512610644382,0.09795512610644382,0.0,1.659785980531736e-11,0.9999995145584605,0.9999995145584605,0.0,0.09192177332461153,4.4622668819959414e-08,0.0,0.0,0.0,1599317.7444858851,265.9535149889462,0.0,1.0,1286753.403209461,2589.0648891817655,,,,,,,,,,,,,,,,,,,2.0,14237.187012005332,1586.2358141152838,0.36798784633910603,6.175450102142607,2.6456722829539356
4122.0,-30.426778430740953,5.003467884113655,35.03958021929641,30.45878237988802,5.022328324581038,-26.88186775521085,-40.36940691350026,1.4774176476332612,-7.196501906737353,-7.196501906682581,40.07950934795707,35338.75942274396,15452.566423162481,15452.566423162481,50791.325845906445,86766.31520400727,86756.58646010788,15452.566423162481,102209.15288327036,102209.15288327036,102209.15288327036,130095.103517731,125580.97018596908,4514.133331761917,0.0,98858.36374408002,47430.8079579809,57141.728651221245,27885.950634460638,85027.67928568188,21098.798048191617,1586.2410283871898,0.0,0.8749378957624199,2.65865124069113,0.0014947306463915918,1.0,1.0,-7.196501906737353,325296.82652512303,1557964.2989790977,4.789362120809914,1557964.2989790977,4.789362120809914,0.756610320543218,0.0919220399042594,3.3937676192690494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937676192690494,1.284848308841877,1.2851349490367567,2.641376103244505,5596.759006331036,14237.174250302816,6453.474936130552,0.0004758975708343836,29129.385047692856,2970.3706207209248,19289.868450636946,1967.0191605325924,0.6622133772839385,0.6622133772839385,30657.24899340482,30484.863174865135,1.0070734899087563,0.8,4348.8871297723945,4324.433322199387,1.0070734899087563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.203090223083,2034.6934298245008,8.982989573143088,5.003467884113655,-0.8081708770654492,5.811638761179104,2.6456716625185988,3.5,0.7559061892910283,0.6,0.00022308102123922907,0.999140171165951,0.00022327299780060259,199.2752897893507,0.0,0.0,0.0,0.0790035942043498,7.562216477211953e-05,0.00014745885646710952,0.0005004410922525188,0.09192203932500932,0.09192203932500932,0.09192203932500932,0.09192200008805353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.8441263226,595.7578776145994,0.0,0.09192203932500932,0.0919220399042594,0.0919220399042594,0.36798854708686707,0.36798854708686707,0.5,10.074089530288063,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,27885.950634460638,21098.798048191617,0.756610320543218,0.5973504895418142,0.41561477062087454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540570006554243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4475961406769,260.4475961406769,-12.702403859323056,244.49536510801826,276.39982717331736,108819.66472696207,108813.94469758435,5.7200293777383004,0.0,nan,276.39982717331736,3.249827173317385,270.0189347602657,-3.131065239734255,263.6380423472165,-9.511957652783451,257.257149934155,-15.892850065844982,250.8762575210887,-22.273742478911288,244.49536510801826,-28.654634891981715,1.0,1.0,25732.562594343566,25732.562594343566,275.98447556437065,2.8344755643706776,275.98447556437065,275.98447556437065,86757.0516310294,86756.58646010788,0.4651709215249866,0.0,8648.866644398773,8648.866644398773,0.9207998334821414,3410.7364573653945,275.98447556437065,2.8344755643706776,1.0,0.002,0.12701043505383705,0.004796445355323059,0.00019591031178957968,0.0018040897031285565,0.09795515589478984,0.09795515589478984,0.0,1.4918136170827268e-11,0.9999995319977095,0.9999995319977095,0.0,0.09192199688453417,4.301972522049617e-08,0.0,0.0,0.0,1599317.724514375,265.9534980932626,0.0,1.0,1286753.4606617277,2589.0646578753867,,,,,,,,,,,,,,,,,,,2.0,14237.174250302816,1586.2410283871898,0.36798854708686707,6.175450102142607,2.6456716625185988
4123.0,-30.426704496292228,5.003446563050496,35.03959321511574,30.4589120898396,5.022335634211229,-26.88180048324565,-40.36934411907566,1.4774316196327377,-7.196519363027164,-7.196519363043253,40.07953539202077,35338.71221831487,15452.558872610789,15452.558872610789,50791.27109092566,86766.53607942449,86756.8276853343,15452.558872610789,102209.38655794508,102209.38655794508,102209.38655794508,130095.43993845733,125581.29595069958,4514.143987757754,0.0,98858.53448662603,47430.71062029084,57142.0265181502,27886.05338051226,85028.07989866246,21098.87097488781,1586.24626898045,0.0,0.8749376975782935,2.658649501654287,0.0014947306463915918,1.0,1.0,-7.196519363027164,325296.60105578473,1557965.423796844,4.789368898231034,1557965.423796844,4.789368898231034,0.7566101479828777,0.09192226215882296,3.3937599272162005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937599272162005,1.2848482434736808,1.2851348836539775,2.641370250887314,5596.746605888412,14237.161498323909,6453.474747503317,0.00047589931422374815,29129.50138099978,2970.3824834168427,19289.86788681752,1967.0191030390113,0.662210713273646,0.662210713273646,30657.193405100763,30484.863174865135,1.0070712073533854,0.8,4348.879244287949,4324.433322199387,1.0070712073533854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2028423417646,2034.6934298245008,8.98298647825436,5.003446563050496,-0.8081907541628341,5.81163731721333,2.6456710271163484,3.5,0.7559060077475281,0.6,0.00022308102123922907,0.9991324557201438,0.00022327472194709076,199.27522908933145,0.0,0.0,0.0,0.0790035942043498,7.562270385357894e-05,0.00014745831738565015,0.0005004381284781475,0.09192226155517629,0.09192226155517629,0.09192226155517629,0.09192222282988537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.975638755,595.7578361401299,0.0,0.09192226155517629,0.09192226215882296,0.09192226215882296,0.36798924799168153,0.36798924799168153,0.5,10.074088368797506,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27886.05338051226,21098.87097488781,0.7566101479828777,0.597347031139117,0.415612257273503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540565591577765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4476360367183,260.4476360367183,-12.702363963281698,244.49543463567164,276.39983743774746,108819.22518826717,108813.4819341383,5.743254128862871,0.0,nan,276.39983743774746,3.2498374377474875,270.01895687734105,-3.131043122658923,263.6380763169357,-9.511923683064254,257.2571957565168,-15.89280424348317,250.87631519609704,-22.27368480390294,244.49543463567164,-28.654565364328334,1.0,1.0,25732.562594343566,25732.562594343566,275.98448599897375,2.8344859989737756,275.98448599897375,275.98448599897375,86757.27247830335,86756.8276853343,0.44479296905046795,0.0,8648.866644398773,8648.866644398773,0.9208002886766627,3410.7287268522814,275.98448599897375,2.8344859989737756,1.0,0.002,0.12701047765865303,0.00479644206385606,0.00019591037050306425,0.0018040896451711151,0.09795518525153213,0.09795518525153213,0.0,1.5674179402319632e-11,0.9999995365037642,0.9999995365037642,0.0,0.09192221955320046,4.2605622500172244e-08,0.0,0.0,0.0,1599317.7038801978,265.9534806369728,0.0,1.0,1286753.520020272,2589.0644188942288,,,,,,,,,,,,,,,,,,,2.0,14237.161498323909,1586.24626898045,0.36798924799168153,6.175450102142607,2.6456710271163484
4124.0,-30.426630317077837,5.003425301239701,35.03960621158109,30.45907843569296,5.022342353751582,-26.881733049997543,-40.369281359575666,1.4774450850580352,-7.196537165323605,-7.196537165307895,40.07956140259478,35338.64020265731,15452.551765671149,15452.551765671149,50791.191968328465,86766.82109762466,86757.067711522,15452.551765671149,102209.61947719315,102209.61947719315,102209.61947719315,130095.77574497303,125581.62109771124,4514.154647261793,0.0,98858.76034004863,47430.579439578374,57142.42322274472,27886.15626777988,85028.5794905246,21098.94397767081,1586.2515248399268,0.0,0.874937497599964,2.658647728148309,0.0014947306463915918,1.0,1.0,-7.196537165323605,325296.3711174662,1557966.5471678937,4.789375737011539,1557966.5471678937,4.789375737011539,0.7566099743208021,0.09192248453992444,3.3937497801748733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937497801748733,1.284848180475505,1.2851348206417472,2.6413624829346705,5596.730146528889,14237.148753529673,6453.47623242236,0.00047590195791440354,29129.65502570276,2970.398150816309,19289.872325339908,1967.0195556423355,0.6622073728068304,0.6622073728068304,30657.12007524641,30484.863174865135,1.0070681962997519,0.8,4348.868842074107,4324.433322199387,1.0070681962997519,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2025879669422,2034.6934298245008,8.982983675157746,5.003425301239701,-0.8082107754109575,5.811636076650658,2.6456703750691517,3.5,0.7559058214483291,0.6,0.00022308102123922907,0.9991247147963537,0.00022327645181382437,199.27516818839734,0.0,0.0,0.0,0.0790035942043498,7.562324263876515e-05,0.00014745777860046392,0.0005004348037103996,0.09192248391463864,0.09192248391463864,0.09192248391463864,0.09192244507561033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.10701512435,595.7577947082441,0.0,0.09192248391463864,0.09192248453992444,0.09192248453992444,0.36798994894923165,0.36798994894923165,0.5,10.074087201945822,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27886.15626777988,21098.94397767081,0.7566099743208021,0.5973425908401601,0.41560896835393296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540561162465595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4476760333663,260.4476760333663,-12.702323966633685,244.4955043957928,276.39984767092176,108818.70000108136,108812.94226409445,5.7577369869374975,0.0,nan,276.39984767092176,3.249847670921781,270.018979015905,-3.1310209840949597,263.63811036089055,-9.511889639109427,257.25724170585914,-15.892758294140833,250.87637305082845,-22.27362694917153,244.4955043957928,-28.65449560420717,1.0,1.0,25732.562594343566,25732.562594343566,275.9844959490375,2.834495949037546,275.9844959490375,275.9844959490375,86757.56083328137,86757.067711522,0.4931217593693873,0.0,8648.866644398773,8648.866644398773,0.9208008891498011,3410.7185290757475,275.9844959490375,2.834495949037546,1.0,0.002,0.1270105205250518,0.004796438705789305,0.00019591042948121365,0.0018040895855532255,0.09795521474060682,0.09795521474060682,0.0,1.5034438971550657e-11,0.9999995336462778,0.9999995336462778,0.0,0.09192244167153162,4.2868392818601085e-08,0.0,0.0,0.0,1599317.6828370185,265.9534628346764,0.0,1.0,1286753.580555385,2589.0641751761914,,,,,,,,,,,,,,,,,,,2.0,14237.148753529673,1586.2515248399268,0.36798994894923165,6.175450102142607,2.6456703750691517
4125.0,-30.426555793033632,5.0034041075747115,35.03961921493921,30.459208704438083,5.022349478726402,-26.881665265861255,-40.369218530226476,1.477458950131821,-7.196554105366147,-7.196554105354484,40.07958759356238,35338.59430108825,15452.543579148058,15452.543579148058,50791.1378802363,86767.0434102825,86757.31213628396,15452.543579148058,102209.85571543202,102209.85571543202,102209.85571543202,130096.11485885276,125581.94953087167,4514.165327981083,0.0,98858.93210235322,47430.48298830778,57142.72123782827,27886.259143420742,85028.98038124901,21099.01703640378,1586.2567585890413,0.0,0.8749373017157214,2.6586460405429935,0.0014947306463915918,1.0,1.0,-7.196554105366147,325296.152316332,1557967.678332594,4.789382435785957,1557967.678332594,4.789382435785957,0.7566098029818284,0.09192270670496505,3.393742045303192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393742045303192,1.2848481156075748,1.2851347557593455,2.64135659622178,5596.71767329066,14237.136016103392,6453.476079750081,0.00047590371856482083,29129.772028245392,2970.4100817552776,19289.87186899225,1967.019509107825,0.6622046973209409,0.6622046973209409,30657.064177443848,30484.863174865135,1.0070659010382337,0.8,4348.86091268572,4324.433322199387,1.0070659010382337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.202326702373,2034.6934298245008,8.982980280447926,5.0034041075747115,-0.808230361280434,5.811634468855146,2.6456697053613123,3.5,0.7559056301032321,0.6,0.00022308102123922907,0.9991169379532007,0.00022327818973446163,199.27510700439638,0.0,0.0,0.0,0.0790035942043498,7.562378202715651e-05,0.00014745723921207255,0.0005004318325983411,0.09192270612845924,0.09192270612845924,0.09192270612845924,0.09192266943968279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.2389367026,595.7577531079685,0.0,0.09192270612845924,0.09192270670496505,0.09192270670496505,0.3679906498742244,0.3679906498742244,0.5,10.074086102924873,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27886.259143420742,21099.01703640378,0.7566098029818284,0.5973391384031814,0.41560646902548626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540556718693225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4477161805352,260.4477161805352,-12.702283819464753,244.49557440936357,276.39985795168803,108818.25593652045,108812.47653134205,5.779405178392723,0.0,nan,276.39985795168803,3.249857951688057,270.0190012432352,-3.130998756764768,263.6381445347772,-9.511855465222766,257.25728782630847,-15.892712173691507,250.87643111783893,-22.273568882161044,244.49557440936357,-28.654425590636407,1.0,1.0,25732.562594343566,25732.562594343566,275.9845072698917,2.8345072698917306,275.9845072698917,275.9845072698917,86757.77979262121,86757.31213628396,0.4676563372486271,0.0,8648.866644398773,8648.866644398773,0.9208013468769324,3410.710755529708,275.9845072698917,2.8345072698917306,1.0,0.002,0.1270105609240842,0.004796435515814136,0.00019591048499944136,0.0018040895308697633,0.09795524249972068,0.09795524249972068,0.0,1.5869204821744587e-11,0.9999995605120943,0.9999995605120943,0.0,0.09192266630604719,4.0398917859217205e-08,0.0,0.0,0.0,1599317.6628130607,265.95344589463383,0.0,1.0,1286753.6381584692,2589.063943262701,,,,,,,,,,,,,,,,,,,2.0,14237.136016103392,1586.2567585890413,0.3679906498742244,6.175450102142607,2.6456697053613123
