time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4126.0,-30.426481048944023,5.00338297620395,35.039632221108775,30.459337366651766,5.022356843283524,-26.88159725972276,-40.36915566595269,1.477473052518917,-7.196571597493744,-7.196571597481132,40.079613681921934,35338.5502894807,15452.536108613984,15452.536108613984,50791.08639809468,86767.26244561738,86757.55378134619,15452.536108613984,102210.08988996017,102210.08988996017,102210.08988996017,130096.45199097272,125582.27596031352,4514.1760306592005,0.0,98859.10102396882,47430.38886256765,57143.01351266797,27886.362101012553,85029.37561368052,21099.09011224645,1586.2620101388623,0.0,0.874937103159722,2.6586442979385967,0.0014947306463915918,1.0,1.0,-7.196571597493744,325295.9263844722,1557968.8050647106,4.7893892259300035,1557968.8050647106,4.7893892259300035,0.7566096300341858,0.09192292912966053,3.3937344307769166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937344307769166,1.284848049629378,1.2851346897664295,2.6413508054558354,5596.705403352496,14237.12328805784,6453.475847278546,0.0004759054348786237,29129.887161305465,2970.4218220600783,19289.871174119275,1967.019438250501,0.6622020561666602,0.6622020561666602,30657.00914931974,30484.863174865135,1.0070636414882554,0.8,4348.853106665658,4324.433322199387,1.0070636414882554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2020596332095,2034.6934298245008,8.982977332272732,5.00338297620395,-0.8082501868194587,5.811633163023409,2.6456690207744398,3.5,0.7559054345069828,0.6,0.00022308102123922907,0.9991091382131313,0.00022327993279913443,199.2750456397766,0.0,0.0,0.0,0.0790035942043498,7.562432171893469e-05,0.00014745669952029438,0.000500428878210749,0.0919229285230319,0.0919229285230319,0.0919229285230319,0.09192289265250075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.3702510602,595.7577117000482,0.0,0.0919229285230319,0.09192292912966053,0.09192292912966053,0.36799135106007325,0.36799135106007325,0.5,10.07408502696402,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27886.362101012553,21099.09011224645,0.7566096300341858,0.5973357563962026,0.4156040196041969,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540552254266248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44775649264,260.44775649264,-12.70224350735998,244.49564467048748,276.39986831477415,108817.81682929337,108812.01368046745,5.803148825877528,0.0,nan,276.39986831477415,3.249868314774176,270.0190235859271,-3.1309764140729044,263.6381788570781,-9.51182114292186,257.25733412821796,-15.892665871782015,250.8764893993551,-22.27351060064487,244.49564467048748,-28.654355329512498,1.0,1.0,25732.562594343566,25732.562594343566,275.98451771727116,2.834517717271183,275.98451771727116,275.98451771727116,86757.99885368146,86757.55378134619,0.4450723352783825,0.0,8648.866644398773,8648.866644398773,0.9208017974818278,3410.7031029308014,275.98451771727116,2.834517717271183,1.0,0.002,0.12701060067764658,0.004796432226958838,0.00019591053930055215,0.0018040894763152945,0.09795526965027607,0.09795526965027607,0.0,1.5615846723354698e-11,0.9999995675253769,0.9999995675253769,0.0,0.0919228893753264,3.975433413081535e-08,0.0,0.0,0.0,1599317.642136507,265.95342840250623,0.0,1.0,1286753.6976388646,2589.063703791078,,,,,,,,,,,,,,,,,,,2.0,14237.12328805784,1586.2620101388623,0.36799135106007325,6.175450102142607,2.6456690207744398
4127.0,-30.426406074324163,5.003361903223005,35.03964522814813,30.459503014013194,5.022363551885633,-26.88152911170422,-40.36909273182971,1.4774865876460221,-7.196589454512889,-7.196589454527488,40.07963971968562,35338.48112030939,15452.529105162186,15452.529105162186,50791.010225471575,86767.54644820974,86757.79396288343,15452.529105162186,102210.32306804562,102210.32306804562,102210.32306804562,130096.78817663976,125582.60144009089,4514.186736548878,0.0,98859.32575806437,47430.26042463922,57143.40592602794,27886.46510859415,85029.87103462209,21099.163198131595,1586.2672729085434,0.0,0.8749369027707862,2.658642518983779,0.0014947306463915918,1.0,1.0,-7.196589454512889,325295.6957397213,1557969.9296127018,4.789396078758077,1557969.9296127018,4.789396078758077,0.7566094560916284,0.09192315166435834,3.3937243317205352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937243317205352,1.2848479863051205,1.2851346264280448,2.6413430755182015,5596.689024542217,14237.110566904668,6453.477308759572,0.0004759080625375635,29130.040066614692,2970.4374140623654,19289.875542583864,1967.0198837099178,0.6621987301930138,0.6621987301930138,30656.936166129726,30484.863174865135,1.007060644673772,0.8,4348.8427536279205,4324.433322199387,1.007060644673772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2017861151126,2034.6934298245008,8.982974689300859,5.003361903223005,-0.8082701659479747,5.8116320691709795,2.6456683196568846,3.5,0.7559052341876813,0.6,0.00022308102123922907,0.9991013144826072,0.00022328168125246978,199.2749840859303,0.0,0.0,0.0,0.0790035942043498,7.562486201393784e-05,0.00014745615922529123,0.0005004255554249284,0.09192315103800405,0.09192315103800405,0.09192315103800405,0.09192311506559601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.50133921724,595.7576703631788,0.0,0.09192315103800405,0.09192315166435834,0.09192315166435834,0.3679920523279152,0.3679920523279152,0.5,10.074083947185056,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27886.46510859415,21099.163198131595,0.7566094560916284,0.5973313802250825,0.4156007846456738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540547776660022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4477969010183,260.4477969010183,-12.70220309898167,244.4957151680106,276.39987863400745,108817.29039705635,108811.47338907726,5.817007979090427,0.0,nan,276.39987863400745,3.249878634007473,270.01904594081907,-3.130954059180908,263.6382132476269,-9.511786752373098,257.2573805544261,-15.892619445573871,250.87654786121996,-22.273452138780016,244.4957151680106,-28.654284831989372,1.0,1.0,25732.562594343566,25732.562594343566,275.98452763051506,2.8345276305150833,275.98452763051506,275.98452763051506,86758.2860829318,86757.79396288343,0.49212004836590495,0.0,8648.866644398773,8648.866644398773,0.9208023951129497,3410.692953379138,275.98452763051506,2.8345276305150833,1.0,0.002,0.12701064064081738,0.004796428872612461,0.00019591059377858277,0.0018040894217939763,0.09795529688929139,0.09795529688929139,0.0,1.5572558867416042e-11,0.9999995652402698,0.9999995652402698,0.0,0.09192311169987372,3.9964484618272835e-08,0.0,0.0,0.0,1599317.62102863,265.9534105454871,0.0,1.0,1286753.7583600366,2589.0634593240447,,,,,,,,,,,,,,,,,,,2.0,14237.110566904668,1586.2672729085434,0.3679920523279152,6.175450102142607,2.6456683196568846
4128.0,-30.42633076830957,5.0033408976504905,35.03965824157559,30.45963275888937,5.022370641042846,-26.88146062737679,-40.36902979770673,1.477500498678196,-7.1966064378442525,-7.1966064378413135,40.07966591724872,35338.43790634329,15452.521006843099,15452.521006843099,50790.95891318639,86767.7680606243,86758.03825192568,15452.521006843099,102210.55925876879,102210.55925876879,102210.55925876879,130097.12730995328,125582.92984985559,4514.197460097693,0.0,98859.49667122732,47430.166512062104,57143.70017685024,27886.568051184502,85030.26822803474,21099.23630154506,1586.2725109308246,0.0,0.8749367066196428,2.6586408270685196,0.0014947306463915918,1.0,1.0,-7.1966064378442525,325295.47637981473,1557971.061063186,4.789402786665562,1557971.061063186,4.789402786665562,0.7566092845422352,0.09192337395950953,3.3937166332547446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937166332547446,1.2848479212221933,1.285134561330598,2.64133721758021,5596.676612274547,14237.097852861256,6453.477140633278,0.0004759098114827066,29130.156508210322,2970.449287800658,19289.87504004312,1967.0198324650232,0.6621960659430812,0.6621960659430812,30656.880531339208,30484.863174865135,1.0070583602154117,0.8,4348.834861549133,4324.433322199387,1.0070583602154117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2015057290914,2034.6934298245008,8.98297144571658,5.0033408976504905,-0.8082897045638342,5.811630602214325,2.6456676009346394,3.5,0.7559050288384684,0.6,0.00022308102123922907,0.999093456236991,0.00022328343744682972,199.27492226004864,0.0,0.0,0.0,0.0790035942043498,7.562540231251003e-05,0.00014745561892671904,0.0005004225866184795,0.0919233733721679,0.0919233733721679,0.0919233733721679,0.09192333949873233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.6328969582,595.7576288814885,0.0,0.0919233733721679,0.09192337395950953,0.09192337395950953,0.3679927535702011,0.3679927535702011,0.5,10.074082930268924,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27886.568051184502,21099.23630154506,0.7566092845422352,0.5973279865115192,0.4155983350725466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540543285246457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4478374528897,260.4478374528897,-12.702162547110277,244.49578591964956,276.3998889861109,108816.84448660717,108811.00682215524,5.8376644519409036,0.0,nan,276.3998889861109,3.249888986110932,270.01906837282826,-3.1309316271717194,263.6382477595437,-9.511752240456303,257.2574271462527,-15.892572853747254,250.87660653295305,-22.27339346704693,244.49578591964956,-28.654214080350414,1.0,1.0,25732.562594343566,25732.562594343566,275.98453889240983,2.834538892409853,275.98453889240983,275.98453889240983,86758.50430469152,86758.03825192568,0.46605276584159583,0.0,8648.866644398773,8648.866644398773,0.9208028506838576,3410.685216421018,275.98453889240983,2.834538892409853,1.0,0.002,0.12701067830606871,0.004796425681599293,0.00019591064506264714,0.0018040893696444997,0.09795532253132357,0.09795532253132357,0.0,1.4707146958614636e-11,0.9999995902397327,0.9999995902397327,0.0,0.09192333629296325,3.766654628224541e-08,0.0,0.0,0.0,1599317.6009534914,265.9533935621557,0.0,1.0,1286753.816110305,2589.0632268180766,,,,,,,,,,,,,,,,,,,2.0,14237.097852861256,1586.2725109308246,0.3679927535702011,6.175450102142607,2.6456676009346394
4129.0,-30.426255255000488,5.003319953449252,35.03967125742448,30.45976103693249,5.022377949237442,-26.88139193457758,-40.36896305680273,1.4775146272634825,-7.196623991808281,-7.196623991821017,40.07969201450727,35338.383238962575,15452.513647270109,15452.513647270109,50790.89688623269,86767.98666174714,86758.27979244795,15452.513647270109,102210.79343971807,102210.79343971807,102210.79343971807,130097.46448963392,125583.25628609105,4514.208203542862,0.0,98859.66497252484,47430.06154444946,57144.003808972644,27886.671049915843,85030.6748588885,21099.309403348932,1586.2777657506783,0.0,0.8749365076845373,2.658639078306534,0.0014947306463915918,1.0,1.0,-7.196623991808281,325295.2496496323,1557972.1881818033,4.789409589779924,1557972.1881818033,4.789409589779924,0.7566091114131963,0.0919235965046624,3.3937090454432783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937090454432783,1.2848478551214477,1.285134495215106,2.6413314478565204,5596.664386922396,14237.085147955939,6453.476899352296,0.00047591151970446444,29130.271230901006,2970.4609862594266,19289.874318838116,1967.0197589225797,0.6621934332824088,0.6621934332824088,30656.825696193722,30484.863174865135,1.0070561085928402,0.8,4348.827082904073,4324.433322199387,1.0070561085928402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2012195744671,2034.6934298245008,8.982968661708462,5.003319953449252,-0.8083094921285872,5.8116294455778394,2.6456668674256356,3.5,0.7559048192644673,0.6,0.00022308102123922907,0.9990855764269526,0.0002232851984882393,199.27486026401763,0.0,0.0,0.0,0.0790035942043498,7.562597529674798e-05,0.0001474550459424811,0.0005004195232112523,0.09192359589429341,0.09192359589429341,0.09192359589429341,0.09192356264678754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.7638761439,595.757587582952,0.0,0.09192359589429341,0.0919235965046624,0.0919235965046624,0.3679934550542534,0.3679934550542534,0.5,10.074081932777132,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27886.671049915843,21099.309403348932,0.7566091114131963,0.5973244005239525,0.4155957046984269,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540538773983227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44787816092077,260.44787816092077,-12.702121839079211,244.4958569170008,276.3998994048217,108816.40307291284,108810.54292835352,5.860144559349238,0.0,nan,276.3998994048217,3.249899404821747,270.019090907268,-3.130909092731997,263.6382824097114,-9.511717590288583,257.25747391214645,-15.892526087853525,250.87666541457608,-22.273334585423896,244.4958569170008,-28.654143082999184,1.0,1.0,25732.562594343566,25732.562594343566,275.98454926584907,2.834549265849091,275.98454926584907,275.98454926584907,86758.72292031144,86758.27979244795,0.4431278634874616,0.0,8648.866644398773,8648.866644398773,0.9208032997060498,3410.6775906704947,275.98454926584907,2.834549265849091,1.0,0.002,0.12701071544461393,0.004796422395113384,0.00019591069530534397,0.001804089320159414,0.09795534765267198,0.09795534765267198,0.0,1.5464757946448415e-11,0.9999995959728764,0.9999995959728764,0.0,0.09192355936503611,3.7139626290980395e-08,0.0,0.0,0.0,1599317.5802038314,265.9533760081917,0.0,1.0,1286753.8758009523,2589.062986500062,,,,,,,,,,,,,,,,,,,2.0,14237.085147955939,1586.2777657506783,0.3679934550542534,6.175450102142607,2.6456668674256356
4130.0,-30.42617945863591,5.003299066769412,35.03968427350601,30.459892947133653,5.022384594961786,-26.88132305327237,-40.368900052830554,1.4775281879753,-7.196641905990077,-7.19664190602825,40.07971805325093,35338.3398320204,15452.506747882539,15452.506747882539,50790.846579902936,86768.21294009831,86758.51976036654,15452.506747882539,102211.02650824908,102211.02650824908,102211.02650824908,130097.80058991502,125583.58164299268,4514.218946922334,0.0,98859.8396655056,47429.96655189161,57144.3034595711,27886.774081665943,85031.07754123704,21099.3825028999,1586.2830309560704,0.0,0.8749363069732833,2.6586372936598344,0.0014947306463915918,1.0,1.0,-7.196641905990077,325295.0182669378,1557973.312773612,4.78941645363636,1557973.312773612,4.78941645363636,0.7566089373088016,0.09192381914790539,3.393701187357699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393701187357699,1.2848477916775112,1.2851344317570155,2.641325462315537,5596.651704279298,14237.07244971362,6453.47684902517,0.0004759133298079824,29130.390157442485,2970.4731133916766,19289.874168406972,1967.019743582872,0.6621907246744729,0.6621907246744729,30656.768907821486,30484.863174865135,1.00705377676858,0.8,4348.819027183836,4324.433322199387,1.00705377676858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2009269845823,2034.6934298245008,8.982966178823037,5.003299066769412,-0.8083294314805345,5.811628498249947,2.6456661174210128,3.5,0.7559046049774322,0.6,0.00022308102123922907,0.9990776671475042,0.00022328696614363745,199.27479803563838,0.0,0.0,0.0,0.0790035942043498,7.562651620234988e-05,0.0001474545050368792,0.0005004165288248987,0.09192381851856103,0.09192381851856103,0.09192381851856103,0.09192378496882338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.8946192853,595.7575463582752,0.0,0.09192381851856103,0.09192381914790539,0.09192381914790539,0.36799415660650314,0.36799415660650314,0.5,10.074080925565653,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,3.8198777474462986e-11,27886.774081665943,21099.3825028999,0.7566089373088016,0.5973209801471843,0.4155932260752848,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540534250304669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44791896222745,260.44791896222745,-12.70208103777253,244.49592815825787,276.39990976617673,108815.9455655778,108810.0719935676,5.873572010211219,0.0,nan,276.39990976617673,3.2499097661767564,270.0191134446055,-3.1308865553944543,263.63831712302783,-9.511682876972145,257.2575208014437,-15.89247919855626,250.8767244798532,-22.27327552014677,244.49592815825787,-28.65407184174211,1.0,1.0,25732.562594343566,25732.562594343566,275.98455909723305,2.8345590972330683,275.98455909723305,275.98455909723305,86758.94924123968,86758.51976036654,0.429480873135617,0.0,8648.866644398773,8648.866644398773,0.9208037647216247,3410.669693294488,275.98455909723305,2.8345590972330683,1.0,0.002,0.12701075299158554,0.0047964190406609465,0.00019591074603350728,0.0018040892694603718,0.09795537301675364,0.09795537301675364,0.0,1.5493879183120507e-11,0.9999995915272544,0.9999995915272544,0.0,0.09192378159953059,3.754837479593083e-08,0.0,0.0,0.0,1599317.5590283715,265.9533580940099,0.0,1.0,1286753.9367164827,2589.0627412506324,,,,,,,,,,,,,,,,,,,2.0,14237.07244971362,1586.2830309560704,0.36799415660650314,6.175450102142607,2.6456661174210128
4131.0,-30.42610344132869,5.003278236917376,35.039697284961164,30.460026673413836,5.022390883915907,-26.881254008804838,-40.368837013933785,1.47754144974401,-7.19665988333071,-7.1966598834153,40.07974395211446,35338.29564312555,15452.499927133324,15452.499927133324,50790.79557025887,86768.44321193494,86758.75765876923,15452.499927133324,102211.25758590255,102211.25758590255,102211.25758590255,130098.1341443288,125583.90448943486,4514.229654893931,0.0,98860.01765803626,47429.87008360528,57144.60841603442,27886.876558426236,85031.48497446065,21099.45520002424,1586.28827113948,0.0,0.8749361064535888,2.658635502722063,0.0014947306463915918,1.0,1.0,-7.19665988333071,325294.78606860095,1557974.4313254561,4.789423310943868,1557974.4313254561,4.789423310943868,0.7566087638326379,0.0919240415790907,3.3936931898387255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936931898387255,1.284847729632189,1.2851343696978514,2.6413193653774303,5596.638785599062,14237.059759658956,6453.476899221018,0.0004759151928680433,29130.511253651148,2970.4854617684073,19289.87431844572,1967.0197588825665,0.6621879770828936,0.6621879770828936,30656.711111772805,30484.863174865135,1.0070514035685714,0.8,4348.810828519555,4324.433322199387,1.0070514035685714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.200627546263,2034.6934298245008,8.982963777414241,5.003278236917376,-0.808349382141472,5.811627619058848,2.6456653498616762,3.5,0.7559043856747646,0.6,0.00022308102123922907,0.9990697348807142,0.00022328873896461718,199.27473562590555,0.0,0.0,0.0,0.0790035942043498,7.562705741136853e-05,0.00014745396382786054,0.000500413512857336,0.09192404094606194,0.09192404094606194,0.09192404094606194,0.09192400564294427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.0249430894,595.7575052630559,0.0,0.09192404094606194,0.0919240415790907,0.0919240415790907,0.36799485811028165,0.36799485811028165,0.5,10.074079865048649,8.458300726488233e-11,8.458300726488233e-11,8.458300726488233e-11,8.458300726488233e-11,8.458300726488233e-11,8.458300726488233e-11,27886.876558426236,21099.45520002424,0.7566087638326379,0.5973175181582914,0.41559071505971545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540529709672305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4479598275023,260.4479598275023,-12.702040172497675,244.49599963399368,276.39992002098904,108815.47970574883,108809.59692520047,5.882780548345786,0.0,nan,276.39992002098904,3.249920020989066,270.0191359436039,-3.130864056396092,263.63835186621094,-9.511648133789038,257.25756778881106,-15.892432211188918,250.87678371140527,-22.27321628859471,244.49599963399368,-28.6540003660063,1.0,1.0,25732.562594343566,25732.562594343566,275.9845686261555,2.8345686261555443,275.9845686261555,275.9845686261555,86759.17942675445,86758.75765876923,0.4217679852154106,0.0,8648.866644398773,8648.866644398773,0.9208042379878155,3410.6616557879192,275.9845686261555,2.8345686261555443,1.0,0.002,0.1270107923354512,0.004796415666715075,0.00019591079950799018,0.0018040892156981226,0.09795539975399509,0.09795539975399509,0.0,1.5206112844584618e-11,0.9999995719763957,0.9999995719763957,0.0,0.0919240022334311,3.934565960194973e-08,0.0,0.0,0.0,1599317.5377782497,265.95334011666927,0.0,1.0,1286753.9978467757,2589.0624951365985,,,,,,,,,,,,,,,,,,,2.0,14237.059759658956,1586.28827113948,0.36799485811028165,6.175450102142607,2.6456653498616762
4132.0,-30.426027202688747,5.003257463487858,35.039710289379954,30.46019476549702,5.022396974903385,-26.881184784931385,-40.36877020318059,1.4775545554830092,-7.1966779014840085,-7.196677901483687,40.07976977211129,35338.215108244614,15452.49315553862,15452.49315553862,50790.708263783235,86768.73289522146,86758.99441437187,15452.49315553862,102211.48756991049,102211.48756991049,102211.48756991049,130098.46631374491,125584.22599277506,4514.240320969854,0.0,98860.24677446371,47429.728981814325,57145.01976961043,27886.978743834417,85031.99851344485,21099.527684937333,1586.2934984496262,0.0,0.8749359060128706,2.6586337077194453,0.0014947306463915918,1.0,1.0,-7.1966779014840085,325294.5533432568,1557975.5464721324,4.789430165552535,1557975.5464721324,4.789430165552535,0.7566085906528066,0.09192426384541301,3.393682906398414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393682906398414,1.2848476683168597,1.2851343083688431,2.6413114878000377,5596.622093957851,14237.047076557055,6453.478505088645,0.0004759178928060757,29130.667036709187,2970.501347219406,19289.87911849152,1967.020248351019,0.6621846006541238,0.6621846006541238,30656.636795908234,30484.863174865135,1.0070483520396265,0.8,4348.800286435135,4324.433322199387,1.0070483520396265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.2003212152815,2034.6934298245008,8.982961440573266,5.003257463487858,-0.8083693336769855,5.811626797164844,2.6456645646342607,3.5,0.7559041613240745,0.6,0.00022308102123922907,0.9990617795865031,0.00022329051696038158,199.27467303449916,0.0,0.0,0.0,0.0790035942043498,7.562763100688543e-05,0.00014745339023234364,0.0005004100499219995,0.0919242632108646,0.0919242632108646,0.0919242632108646,0.09192422543830417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.15524485015,595.7574641711324,0.0,0.0919242632108646,0.09192426384541301,0.09192426384541301,0.3679955593907379,0.3679955593907379,0.5,10.07407872999966,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27886.978743834417,21099.527684937333,0.7566085906528066,0.597312883993341,0.41558725804447727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540525155807074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4480007472395,260.4480007472395,-12.701999252760459,244.49607133800578,276.3999301564501,108814.93858186973,108809.0479613008,5.890620568940254,0.0,nan,276.3999301564501,3.249930156450148,270.01915839277706,-3.1308416072229193,263.6383866290936,-9.511613370906389,257.257614865403,-15.892385134596964,250.8768431017075,-22.273156898292484,244.49607133800578,-28.6539286619942,1.0,1.0,25732.562594343566,25732.562594343566,275.9845779822637,2.8345779822637382,275.9845779822637,275.9845779822637,86759.47238671778,86758.99441437187,0.47797234590689186,0.0,8648.866644398773,8648.866644398773,0.9208048465262405,3410.651320930406,275.9845779822637,2.8345779822637382,1.0,0.002,0.12701083418184642,0.004796412275541996,0.0001959108568261815,0.0018040891582143882,0.09795542841309075,0.09795542841309075,0.0,1.504056948431476e-11,0.9999995447503998,0.9999995447503998,0.0,0.09192422199692864,4.1848484367951345e-08,0.0,0.0,0.0,1599317.5164798824,265.95332209851597,0.0,1.0,1286754.059115835,2589.062248463899,,,,,,,,,,,,,,,,,,,2.0,14237.047076557055,1586.2934984496262,0.3679955593907379,6.175450102142607,2.6456645646342607
4133.0,-30.425950581951767,5.003236755880544,35.03972329600441,30.460325558111094,5.022403681248762,-26.88111515563256,-40.368707094434626,1.477568253475595,-7.196695015659657,-7.196695015609127,40.07979584364489,35338.17496021882,15452.485248423794,15452.485248423794,50790.660208642614,86768.95727740535,86759.23667465296,15452.485248423794,102211.72192307675,102211.72192307675,102211.72192307675,130098.80318079113,125584.55218876556,4514.250992025574,0.0,98860.41959423422,47429.63727208819,57145.31369127336,27887.081257714384,85032.39494898774,21099.600471156202,1586.2987191946595,0.0,0.8749357096224072,2.6586320027736865,0.0014947306463915918,1.0,1.0,-7.196695015659657,325294.332293954,1557976.6724815988,4.789436881653765,1557976.6724815988,4.789436881653765,0.7566084193669222,0.09192448593434434,3.393675128049552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393675128049552,1.2848476042306722,1.2851342442683586,2.6413055656367757,5596.609545604539,14237.034400423097,6453.478408599311,0.0004759196748508141,29130.78472866444,2970.513348458897,19289.878830078444,1967.02021894107,0.6621819154462176,0.6621819154462176,30656.580583686366,30484.863174865135,1.0070460438766013,0.8,4348.792312444766,4324.433322199387,1.0070460438766013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.200007980888,2034.6934298245008,8.982958479672021,5.003236755880544,-0.8083888311959573,5.8116255870765015,2.6456637617112184,3.5,0.755903931917491,0.6,0.00022308102123922907,0.9990537844903394,0.0002232923038803485,199.27461012943328,0.0,0.0,0.0,0.0790035942043498,7.562817282296806e-05,0.00014745284841626103,0.0005004070642303258,0.09192448534183364,0.09192448534183364,0.09192448534183364,0.09192444839203177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.28664066596,595.7574227358879,0.0,0.09192448534183364,0.09192448593434434,0.09192448593434434,0.36799626036225624,0.36799626036225624,0.5,10.07407762027143,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,-5.0533799367258325e-11,27887.081257714384,21099.600471156202,0.7566084193669222,0.597309534079485,0.4155848483559559,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540520588685624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.448041802214,260.448041802214,-12.701958197785984,244.49614330038216,276.3999403040237,108814.48431018987,108808.57422151335,5.910088676529998,0.0,nan,276.3999403040237,3.24994030402371,270.0191809033103,-3.130819096689663,263.6384215025886,-9.511578497411392,257.25766210185583,-15.892337898144149,250.87690270112347,-22.273097298876507,244.49614330038216,-28.65385669961782,1.0,1.0,25732.562594343566,25732.562594343566,275.98458887877723,2.8345888787772537,275.98458887877723,275.98458887877723,86759.69344116357,86759.23667465296,0.4567665106151253,0.0,8648.866644398773,8648.866644398773,0.9208053068213629,3410.6435036897997,275.98458887877723,2.8345888787772537,1.0,0.002,0.1270108749808488,0.00479640904938426,0.00019591091289146344,0.0018040891016877362,0.09795545644573173,0.09795545644573173,0.0,1.4579199392877884e-11,0.9999995561502653,0.9999995561502653,0.0,0.09192444513368564,4.080065869840521e-08,0.0,0.0,0.0,1599317.496250057,265.9533049843403,0.0,1.0,1286754.1173109994,2589.06201416692,,,,,,,,,,,,,,,,,,,2.0,14237.034400423097,1586.2987191946595,0.36799626036225624,6.175450102142607,2.6456637617112184
4134.0,-30.425873771650632,5.003216108184541,35.03973630291531,30.46045418540018,5.022410726149178,-26.88104532187357,-40.36864017890764,1.4775822747907559,-7.196712689584103,-7.1967126895112665,40.079821865637506,35338.12383930338,15452.478064499413,15452.478064499413,50790.60190380279,86769.1771938395,86759.47696176899,15452.478064499413,102211.9550262684,102211.9550262684,102211.9550262684,130099.13905494675,125584.87737895774,4514.261675989014,0.0,98860.58857894012,47429.5352190099,57145.61484436691,27887.18402867834,85032.79887304525,21099.67340081609,1586.3039660443076,0.0,0.8749355103112372,2.658630242065604,0.0014947306463915918,1.0,1.0,-7.196712689584103,325294.1040149712,1557977.7963534195,4.789443697638356,1557977.7963534195,4.789443697638356,0.7566082462509596,0.09192470829994277,3.3936675121000044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936675121000044,1.2848475386318234,1.2851341786548751,2.6412997729783325,5596.597271656397,14237.021734485106,6453.478203389118,0.0004759213968625355,29130.899897074803,2970.525092368424,19289.878216691443,1967.0201563930032,0.6621792764674752,0.6621792764674752,30656.525545059594,30484.863174865135,1.0070437839042785,0.8,4348.784504934847,4324.433322199387,1.0070437839042785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.199688985972,2034.6934298245008,8.98295596926214,5.003216108184541,-0.8084085732282951,5.8116246814128365,2.645662944022158,3.5,0.7559036982920452,0.6,0.00022308102123922907,0.9990457696831004,0.00022329409523448647,199.27454706877657,0.0,0.0,0.0,0.0790035942043498,7.562874732584501e-05,0.00014745227391338406,0.0005004039915651225,0.09192470769124188,0.09192470769124188,0.09192470769124188,0.09192467062309938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.4177990486,595.757381375397,0.0,0.09192470769124188,0.09192470829994277,0.09192470829994277,0.36799696142448873,0.36799696142448873,0.5,10.07407651011273,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,-7.281641956069507e-11,27887.18402867834,21099.67340081609,0.7566082462509596,0.5973060110561998,0.4155822730481155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540515998677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44808301584544,260.44808301584544,-12.701916984154536,244.4962155099682,276.3999505217019,108814.03738975772,108808.1044611317,5.932928626010572,0.0,nan,276.3999505217019,3.249950521701919,270.019203519367,-3.1307964806329664,263.6384565170301,-9.511543482969898,257.25770951467877,-15.892290485321212,250.8769625123269,-22.273037487673065,244.4962155099682,-28.653784490031768,1.0,1.0,25732.562594343566,25732.562594343566,275.9845989873726,2.834598987372601,275.9845989873726,275.9845989873726,86759.91341450349,86759.47696176899,0.43645273450238165,0.0,8648.866644398773,8648.866644398773,0.9208057575057216,3410.6358496605044,275.9845989873726,2.834598987372601,1.0,0.002,0.12701091591397318,0.004796405729317323,0.00019591096893905381,0.0018040890476777244,0.0979554844695269,0.0979554844695269,0.0,1.6616778265865495e-11,0.999999554712049,0.999999554712049,0.0,0.09192466736697777,4.093296500115008e-08,0.0,0.0,0.0,1599317.4753585758,265.9532873104159,0.0,1.0,1286754.1774095315,2589.0617722069023,,,,,,,,,,,,,,,,,,,2.0,14237.021734485106,1586.3039660443076,0.36799696142448873,6.175450102142607,2.645662944022158
4135.0,-30.425796697253883,5.003195516738614,35.03974930882048,30.460619378741853,5.022417178543218,-26.88097530967703,-40.368577000312484,1.4775957893080742,-7.196730706571714,-7.196730706561374,40.07984785074061,35338.061161482976,15452.471317751324,15452.471317751324,50790.5324792343,86769.46129439944,86759.7160187398,15452.471317751324,102212.18733649112,102212.18733649112,102212.18733649112,130099.47427425325,125585.20191923656,4514.272355016706,0.0,98860.81270575905,47429.41256718605,57146.00015396999,27887.286937762143,85033.28709173213,21099.746404236605,1586.3092280016906,0.0,0.8749353092355393,2.65862844718193,0.0014947306463915918,1.0,1.0,-7.196730706571714,325293.87130506884,1557978.9186302423,4.7894505739677165,1557978.9186302423,4.7894505739677165,0.7566080720339081,0.09192493076967141,3.3936574403690227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936574403690227,1.2848474754040395,1.2851341154129856,2.641292064104213,5596.580937477178,14237.00907489874,6453.479671800413,0.0004759240193769227,29131.052394907903,2970.54064281971,19289.88260587107,1967.0206039647658,0.6621759607024336,0.6621759607024336,30656.45275905598,30484.863174865135,1.0070407951983897,0.8,4348.774179869007,4324.433322199387,1.0070407951983897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.199363577703,2034.6934298245008,8.982953746484934,5.003195516738614,-0.8084284595424398,5.811623976281054,2.6456621098936646,3.5,0.7559034599696185,0.6,0.00022308102123922907,0.9990377273883895,0.00022329589276111822,199.27448379133946,0.0,0.0,0.0,0.0790035942043498,7.56292897490183e-05,0.0001474517314902108,0.0005004006656670492,0.09192493014515926,0.09192493014515926,0.09192493014515926,0.09192489236208329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.54888445494,595.7573400368138,0.0,0.09192493014515926,0.09192493076967141,0.09192493076967141,0.36799766247442645,0.36799766247442645,0.5,10.074075378094093,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27887.286937762143,21099.746404236605,0.7566080720339081,0.5973017651833515,0.4155791498846918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454051139731597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44812432943564,260.44812432943564,-12.701875670564334,244.49628796204672,276.39996069680154,108813.50487607504,108807.55755813568,5.9473179393725735,0.0,nan,276.39996069680154,3.2499606968015655,270.0192261498658,-3.130773850134176,263.6384916029202,-9.511508397079751,257.25775705596874,-15.892242944031238,250.8770225090109,-22.272977490989064,244.49628796204672,-28.653712037953255,1.0,1.0,25732.562594343566,25732.562594343566,275.98460861058805,2.8346086105880772,275.98460861058805,275.98460861058805,86760.20065703745,86759.7160187398,0.48463829765387345,0.0,8648.866644398773,8648.866644398773,0.9208063535135143,3410.6257275708676,275.98460861058805,2.8346086105880772,1.0,0.002,0.127010957661588,0.004796402339580871,0.00019591102610533567,0.0018040889906534084,0.09795551305266784,0.09795551305266784,0.0,1.6758744132011616e-11,0.9999995458501011,0.9999995458501011,0.0,0.09192488902197339,4.1747698016325945e-08,0.0,0.0,0.0,1599317.4540615731,265.95326929342826,0.0,1.0,1286754.2386746071,2589.0615255503385,,,,,,,,,,,,,,,,,,,2.0,14237.00907489874,1586.3092280016906,0.36799766247442645,6.175450102142607,2.6456621098936646
4136.0,-30.425719324130913,5.003174990650222,35.03976231975718,30.460748529899888,5.022424045092234,-26.880904987208037,-40.368510014936305,1.4776097067064822,-7.196747843164246,-7.196747843127506,40.079874006875365,35338.01127695611,15452.463465659856,15452.463465659856,50790.47474261597,86769.68260321782,86759.95936432565,15452.463465659856,102212.4228299855,102212.4228299855,102212.4228299855,130099.81266613398,125585.52962031674,4514.283045817237,0.0,98860.982681035,47429.31134978339,57146.30147916846,27887.389836148468,85033.69131531693,21099.81946435237,1586.314467692684,0.0,0.8749351123911464,2.6586267400055883,0.0014947306463915918,1.0,1.0,-7.196747843164246,325293.64996658673,1557980.048297117,4.789457305598029,1557980.048297117,4.789457305598029,0.7566079001413806,0.09192515300355782,3.3936497828382963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936497828382963,1.2848474102913794,1.2851340502857993,2.641286238082295,5596.568592835836,14236.996423163433,6453.479501533399,0.00047592575815608,29131.16821334231,2970.552453013242,19289.882096931575,1967.0205520673803,0.6621733105813674,0.6621733105813674,30656.397419874334,30484.863174865135,1.0070385228871834,0.8,4348.766329723845,4324.433322199387,1.0070385228871834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1990313641577,2034.6934298245008,8.982950916677176,5.003174990650222,-0.8084479031011265,5.811622893751348,2.6456612583211174,3.5,0.7559032166631764,0.6,0.00022308102123922907,0.9990296539934536,0.00022329769726804413,199.27442026869105,0.0,0.0,0.0,0.0790035942043498,7.562986485944017e-05,0.0001474511563797889,0.0005003975848275262,0.09192515241206112,0.09192515241206112,0.09192515241206112,0.09192511628737748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.6805609689,595.7572985144614,0.0,0.09192515241206112,0.09192515300355782,0.09192515300355782,0.3679983634261433,0.3679983634261433,0.5,10.074074294992684,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,27887.389836148468,21099.81946435237,0.7566079001413806,0.5972982468122866,0.41557658770707456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540506780136762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44816578961553,260.44816578961553,-12.701834210384447,244.49636066789273,276.39997091131585,108813.05348069881,108807.0850602969,5.96842040195164,0.0,nan,276.39997091131585,3.24997091131587,270.01924886264476,-3.130751137355219,263.63852681396736,-9.511473186032617,257.2578047652828,-15.892195234717178,250.87708271659,-22.27291728340998,244.49636066789273,-28.653639332107247,1.0,1.0,25732.562594343566,25732.562594343566,275.98461961014607,2.834619610146092,275.98461961014607,275.98461961014607,86760.4186427237,86759.95936432565,0.4592783980478998,0.0,8648.866644398773,8648.866644398773,0.9208068066572297,3410.6180317524877,275.98461961014607,2.834619610146092,1.0,0.002,0.12701099757798223,0.004796399111271236,0.0001959110808002138,0.001804088934830764,0.0979555404001069,0.0979555404001069,0.0,1.5630977848873906e-11,0.9999995657682293,0.9999995657682293,0.0,0.09192511308673586,3.991682195617505e-08,0.0,0.0,0.0,1599317.4338052382,265.95325215683573,0.0,1.0,1286754.2969459805,2589.061290946623,,,,,,,,,,,,,,,,,,,2.0,14236.996423163433,1586.314467692684,0.3679983634261433,6.175450102142607,2.6456612583211174
4137.0,-30.425641711293007,5.00315452389721,35.03977533209726,30.46087607452648,5.022431148144022,-26.880834425346947,-40.36844676649196,1.4776238606168466,-7.1967655503581796,-7.196765550368372,40.079900069772314,35337.97653703791,15452.456350514038,15452.456350514038,50790.43288755195,86769.90066569617,86760.2000781136,15452.456350514038,102212.65642862764,102212.65642862764,102212.65642862764,130100.14924664414,125585.85549544284,4514.293751201302,0.0,98861.14983568036,47429.22570162899,57146.582371168195,27887.4928180165,85034.07518918469,21099.89254252582,1586.3197254757763,0.0,0.874934912735562,2.658624975985901,0.0014947306463915918,1.0,1.0,-7.1967655503581796,325293.42125826667,1557981.173936588,4.789464133366623,1557981.173936588,4.789464133366623,0.7566077266327218,0.09192537547535946,3.393642244769524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393642244769524,1.2848473440722028,1.2851339840518496,2.641280507312016,5596.5564500212895,14236.983779981754,6453.479251736564,0.00047592745286141673,29131.282175677425,2970.5640739373207,19289.881350272117,1967.020475929305,0.6621706945112705,0.6621706945112705,30656.342943991862,30484.863174865135,1.0070362860253599,0.8,4348.758602042075,4324.433322199387,1.0070362860253599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1986934537238,2034.6934298245008,8.982948545025002,5.00315452389721,-0.8084675965643733,5.811622120461584,2.6456603921456834,3.5,0.755902969184481,0.6,0.00022308102123922907,0.9990215556564804,0.0002232995073791349,199.27435654927947,0.0,0.0,0.0,0.0790035942043498,7.56304078897286e-05,0.00014745061334950045,0.0005003946304800419,0.09192537486203395,0.09192537486203395,0.09192537486203395,0.09192533899979749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.81174518546,595.757257147568,0.0,0.09192537486203395,0.09192537547535946,0.09192537547535946,0.3679990645632138,0.3679990645632138,0.5,10.074073220507536,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27887.4928180165,21099.89254252582,0.7566077266327218,0.5972950581817097,0.4155743031063443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540502145065164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44820741302516,260.44820741302516,-12.701792586974818,244.49643362492117,276.39998120110556,108812.60710441912,108806.61518616005,5.991918259079561,0.0,nan,276.39998120110556,3.2499812011055838,270.0192716858818,-3.130728314118187,263.63856217065467,-9.511437829345311,257.2578526554174,-15.892147344582554,250.87714314017012,-22.272856859829858,244.49643362492117,-28.65356637507881,1.0,1.0,25732.562594343566,25732.562594343566,275.98462973473545,2.834629734735472,275.98462973473545,275.98462973473545,86760.63671740817,86760.2000781136,0.43663929456670303,0.0,8648.866644398773,8648.866644398773,0.9208072527311032,3410.6104559933715,275.98462973473545,2.834629734735472,1.0,0.002,0.12701103732891902,0.004796395786804251,0.00019591113501095275,0.0018040888814127199,0.09795556750547638,0.09795556750547638,0.0,1.6423672751647578e-11,0.9999995675726355,0.9999995675726355,0.0,0.09192533572431162,3.9751047844890247e-08,0.0,0.0,0.0,1599317.4128744157,265.9532344496418,0.0,1.0,1286754.357157629,2589.061048531305,,,,,,,,,,,,,,,,,,,2.0,14236.983779981754,1586.3197254757763,0.3679990645632138,6.175450102142607,2.6456603921456834
4138.0,-30.425563913532933,5.003134112713618,35.03978834376095,30.461040639225416,5.022437596317638,-26.880763762548654,-40.368379711266584,1.4776374436739819,-7.196783611134094,-7.1967836111386605,40.0799260752641,35337.90328218667,15452.449685369415,15452.449685369415,50790.352967556086,86770.18373606839,86760.4392491689,15452.449685369415,102212.88893453832,102212.88893453832,102212.88893453832,130100.48478300904,125586.18033127245,4514.3044517365925,0.0,98861.372853825,47429.09239428321,57146.97828837977,27887.595848470723,85034.57413685048,21099.965629727656,1586.3249942974353,0.0,0.8749347113363516,2.6586231767427724,0.0014947306463915918,1.0,1.0,-7.196783611134094,325293.1879831738,1557982.2970977542,4.789471020765251,1557982.2970977542,4.789471020765251,0.7566075521309134,0.09192559803784553,3.3936322205566127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936322205566127,1.2848472805237738,1.2851339204892436,2.6412728360783726,5596.540195597721,14236.97114418147,6453.480697100576,0.00047593005953265843,29131.433941185907,2970.5795497122776,19289.885670561875,1967.020916476256,0.6621673931158573,0.6621673931158573,30656.270501282263,30484.863174865135,1.0070333114200796,0.8,4348.748325674242,4324.433322199387,1.0070333114200796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1983491801732,2034.6934298245008,8.982946468198783,5.003134112713618,-0.8084874395308166,5.811621552244435,2.6456595096596085,3.5,0.7559027170456024,0.6,0.00022308102123922907,0.9990134380952816,0.0002233013218166066,199.2742926780895,0.0,0.0,0.0,0.0790035942043498,7.563098360772021e-05,0.00014745003763150886,0.0005003911986285735,0.09192559740043992,0.09192559740043992,0.09192559740043992,0.09192556095027904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.9427469155,595.7572158371779,0.0,0.09192559740043992,0.09192559803784553,0.09192559803784553,0.36799976572451615,0.36799976572451615,0.5,10.074072126304205,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27887.595848470723,21099.965629727656,0.7566075521309134,0.5972906136487093,0.415571003217063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540497495636304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4482491272641,260.4482491272641,-12.701750872735886,244.4965068134492,276.3999914410558,108812.07322745599,108806.0682339504,6.004993505564027,0.0,nan,276.3999914410558,3.2499914410558404,270.01929451554633,-3.1307054844536424,263.63859759003566,-9.511402409964319,257.25790066451367,-15.892099335486307,250.8772037389836,-22.272796261016367,244.4965068134492,-28.653493186550776,1.0,1.0,25732.562594343566,25732.562594343566,275.9846393274214,2.834639327421428,275.9846393274214,275.9846393274214,86760.9230246982,86760.4392491689,0.48377552929741796,0.0,8648.866644398773,8648.866644398773,0.9208078459245878,3410.6003816593957,275.9846393274214,2.834639327421428,1.0,0.002,0.1270110778235183,0.004796392392280199,0.00019591119022691305,0.0018040888255456368,0.09795559511345653,0.09795559511345653,0.0,1.577254993279098e-11,0.9999995594700749,0.9999995594700749,0.0,0.09192555754186871,4.0495976817855885e-08,0.0,0.0,0.0,1599317.39152564,265.9532163888659,0.0,1.0,1286754.418571585,2589.060801275445,,,,,,,,,,,,,,,,,,,2.0,14236.97114418147,1586.3249942974353,0.36799976572451615,6.175450102142607,2.6456595096596085
