time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4139.0,-30.425485764294944,5.003113766103698,35.039801360419766,30.4611693014391,5.022444426075551,-26.880692745260557,-40.36831265604121,1.4776514055654517,-7.196800801717529,-7.196800801714317,40.07995224188225,35337.85605332823,15452.441927323956,15452.441927323956,50790.29798065218,86770.4043807808,86760.68256284347,15452.441927323956,102213.12449016744,102213.12449016744,102213.12449016744,130100.82330290294,125586.50814031588,4514.315162587049,0.0,98861.54201276571,47428.993680279535,57147.27592498464,27887.698812735503,85034.97473772014,21100.038733568108,1586.330238356895,0.0,0.8749345141504707,2.658621464190482,0.0014947306463915918,1.0,1.0,-7.196800801717529,325292.9659477077,1557983.427217994,4.7894777640794315,1557983.427217994,4.7894777640794315,0.7566073800227766,0.09192582034159637,3.393624598021359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393624598021359,1.2848472152029726,1.2851338551538698,2.6412670377195426,5596.527909571145,14236.958514672888,6453.480511872276,0.0004759317870385961,29131.549220384182,2970.5913049190276,19289.88511690209,1967.02086001867,0.6621647537853703,0.6621647537853703,30656.215414922885,30484.863174865135,1.0070310494935009,0.8,4348.740511393209,4324.433322199387,1.0070310494935009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.197998138884,2034.6934298245008,8.982943791378817,5.003113766103698,-0.808506844993536,5.811620611097234,2.6456586098257198,3.5,0.7559024599502057,0.6,0.00022308102123922907,0.9990052839318551,0.00022330314446509578,199.27422851838077,0.0,0.0,0.0,0.0790035942043498,7.563155932976461e-05,0.00014744946190946447,0.0005003881209009721,0.09192581974400311,0.09192581974400311,0.09192581974400311,0.09192578490543976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.0742944362,595.7571743572624,0.0,0.09192581974400311,0.09192582034159637,0.09192582034159637,0.36800046679652476,0.36800046679652476,0.5,10.0740710804847,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27887.698812735503,21100.038733568108,0.7566073800227766,0.5972871531661951,0.41556849005157553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540492835132592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4482909824591,260.4482909824591,-12.70170901754085,244.49658025556576,276.40000170932797,108811.62005643858,108805.59477152156,6.025284917003362,0.0,nan,276.40000170932797,3.2500017093279894,270.01931741859147,-3.1306825814085073,263.63863312784457,-9.511366872155406,257.257948837093,-15.892051162906967,250.87726454633204,-22.272735453667934,244.49658025556576,-28.653419744434217,1.0,1.0,25732.562594343566,25732.562594343566,275.9846502692803,2.834650269280303,275.9846502692803,275.9846502692803,86761.14035049958,86760.68256284347,0.45778765610884875,0.0,8648.866644398773,8648.866644398773,0.9208082969956084,3410.592721011466,275.9846502692803,2.834650269280303,1.0,0.002,0.12701111650381566,0.004796389160266522,0.00019591124299347343,0.0018040887719775744,0.09795562149673671,0.09795562149673671,0.0,1.4971047838929774e-11,0.9999995792076538,0.9999995792076538,0.0,0.09192578165991475,3.868168161694727e-08,0.0,0.0,0.0,1599317.37120547,265.95319919828245,0.0,1.0,1286754.4770265338,2589.060565932755,,,,,,,,,,,,,,,,,,,2.0,14236.958514672888,1586.330238356895,0.36800046679652476,6.175450102142607,2.6456586098257198
4140.0,-30.42540738815471,5.0030934780565826,35.0398143781714,30.461296426970534,5.022451479864958,-26.88062150134764,-40.36824553096665,1.477665591469698,-7.196818562393162,-7.196818562395349,40.07997830727128,35337.810670293286,15452.43490479117,15452.43490479117,50790.24557508445,86770.62192528025,86760.92312891199,15452.43490479117,102213.35803370316,102213.35803370316,102213.35803370316,130101.15986640326,125586.83398002127,4514.325886382,0.0,98861.7084781469,47428.89721774275,57147.568067115724,27887.801832700097,85035.36989981582,21100.11183542885,1586.3354991974504,0.0,0.8749343141871456,2.658619694845622,0.0014947306463915918,1.0,1.0,-7.196818562393162,325292.73654899216,1557984.552966772,4.78948460237791,1557984.552966772,4.78948460237791,0.7566072063337641,0.09192604288014979,3.3936170895733513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936170895733513,1.2848471488341326,1.2851337887702234,2.641261330308988,5596.51581625305,14236.945894798839,6453.4802513171435,0.0004759334725775436,29131.662727033203,2970.6028793760565,19289.88433808536,1967.0207806014655,0.662162147036839,0.662162147036839,30656.161153022353,30484.863174865135,1.0070288214214032,0.8,4348.732814065868,4324.433322199387,1.0070288214214032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1976414256553,2034.6934298245008,8.982941571751365,5.0030934780565826,-0.8085265004542856,5.811619978510868,2.6456576954529165,3.5,0.7559021987008333,0.6,0.00022308102123922907,0.9989971061653351,0.00022330497241931842,199.27416417242924,0.0,0.0,0.0,0.0790035942043498,7.563213565557782e-05,0.00014744888558365125,0.0005003850579552246,0.09192604225767406,0.09192604225767406,0.09192604225767406,0.09192600757703166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.2053263361,595.7571330399956,0.0,0.09192604225767406,0.09192604288014979,0.09192604288014979,0.3680011680521085,0.3680011680521085,0.5,10.074070040104669,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27887.801832700097,21100.11183542885,0.7566072063337641,0.5972837612739598,0.4155660251954737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540488153576472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44833299397675,260.44833299397675,-12.701667006023229,244.49665394639345,276.4000120415373,108811.17164149256,108805.12385322973,6.047788262842693,0.0,nan,276.4000120415373,3.2500120415373317,270.01934042252236,-3.1306595774776156,263.6386688035004,-9.511331196499555,257.25799718447166,-15.892002815528315,250.87732556543517,-22.272674434564806,244.49665394639345,-28.653346053606526,1.0,1.0,25732.562594343566,25732.562594343566,275.98466032334983,2.8346603233498513,275.98466032334983,275.98466032334983,86761.35791755434,86760.92312891199,0.4347886423493037,0.0,8648.866644398773,8648.866644398773,0.9208087413148731,3410.585175021218,275.98466032334983,2.8346603233498513,1.0,0.002,0.12701115512547387,0.0047963858310150365,0.00019591129544086375,0.0018040887203732464,0.09795564772043187,0.09795564772043187,0.0,1.5814110004147564e-11,0.9999995798511446,0.9999995798511446,0.0,0.09192600425752809,3.8622621695105415e-08,0.0,0.0,0.0,1599317.3502114196,265.9531814376068,0.0,1.0,1286754.5374200172,2589.060322785436,,,,,,,,,,,,,,,,,,,2.0,14236.945894798839,1586.3354991974504,0.3680011680521085,6.175450102142607,2.6456576954529165
4141.0,-30.425315230972746,5.003073242189771,35.039827392301305,30.46145187634977,5.0224578628561165,-26.8805379216509,-40.36816901117561,1.4776805517418654,-7.196836929480298,-7.196836929409754,40.08000423887688,35337.76044790869,15452.428648444518,15452.428648444518,50790.189096353206,86770.89144843169,86761.16056795961,15452.428648444518,102213.58921640413,102213.58921640413,102213.58921640413,130101.49397869912,125587.15738786302,4514.336590836095,0.0,98861.91544986637,47428.78444322955,57147.92334070757,27887.904762294987,85035.82810300257,21100.184828744736,1586.3407705667744,0.0,0.8749341113706968,2.6586178650901444,0.0014947306463915918,1.0,1.0,-7.196836929480298,325292.49931793706,1557985.6729390735,4.789491538248832,1557985.6729390735,4.789491538248832,0.7566070312056076,0.09192626550875482,3.3936077446785937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936077446785937,1.2848470788424151,1.2851337187628913,2.6412542010338456,5596.500710174513,14236.933282075372,6453.481233577088,0.00047593582648469256,29131.803934879787,2970.617278569113,19289.887274126064,1967.0210799942963,0.6621590381854142,0.6621590381854142,30656.093619491967,30484.863174865135,1.0070260483983702,0.8,4348.723234090145,4324.433322199387,1.0070260483983702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1972783750778,2034.6934298245008,8.982939830622858,5.003073242189771,-0.8085464275788459,5.811619669768617,2.645656764835543,3.5,0.7559019328101552,0.6,0.00022308102123922907,0.9989874905772791,0.00022330712180421652,199.27408851244672,0.0,0.0,0.0,0.0790035942043498,7.563279264796862e-05,0.00014744822859126045,0.0005003814504864412,0.09192626486070161,0.09192626486070161,0.09192626486070161,0.0919262284696665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.33595563006,595.7570918470457,0.0,0.09192626486070161,0.09192626550875482,0.09192626550875482,0.3680018693195417,0.3680018693195417,0.5,10.074068949063422,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,27887.904762294987,21100.184828744736,0.7566070312056076,0.5972798787216118,0.4155631953757728,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540483458430729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4483763252323,260.4483763252323,-12.701623674767688,244.49673021497276,276.4000224354693,108810.70372643431,108804.46595438014,6.237772054198125,0.0,nan,276.4000224354693,3.2500224354693046,270.019363991382,-3.130636008617955,263.63870554729164,-9.511294452708341,257.25804710319306,-15.891952896806913,250.8773886590848,-22.272611340915176,244.49673021497276,-28.65326978502722,1.0,1.0,25732.562594343566,25732.562594343566,275.9846694095333,2.834669409533319,275.9846694095333,275.9846694095333,86761.63076212897,86761.16056795961,0.47019416936382186,0.0,8648.866644398773,8648.866644398773,0.9208092943068149,3410.575783401987,275.9846694095333,2.834669409533319,1.0,0.002,0.12701119557857574,0.004796382386108486,0.00019591135046991375,0.0018040886662604326,0.09795567523495688,0.09795567523495688,0.0,1.6730346275029007e-11,0.9999995599342902,0.9999995599342902,0.0,0.09192622505515755,4.045359727682563e-08,0.0,0.0,0.0,1599317.3285005512,265.9531630705197,0.0,1.0,1286754.5998755456,2589.0600713362783,,,,,,,,,,,,,,,,,,,2.0,14236.933282075372,1586.3407705667744,0.3680018693195417,6.175450102142607,2.645656764835543
4142.0,-30.4252363786929,5.00305306784186,35.039840408736595,30.461580014694505,5.022464227173423,-26.880466318109928,-40.36810185117645,1.477694165044126,-7.196854398139919,-7.196854398132864,40.080030332796554,35337.715443535926,15452.421256713089,15452.421256713089,50790.136700249015,86771.1122202075,86761.40226507967,15452.421256713089,102213.82352179276,102213.82352179276,102213.82352179276,130101.83114680182,125587.48385677357,4514.347290028253,0.0,98862.08438109314,47428.68759914703,57148.21864660679,27888.007625009064,85036.22627161586,21100.257839863294,1586.346016522611,0.0,0.8749339129200101,2.6586161248382183,0.0014947306463915918,1.0,1.0,-7.196854398139919,325292.2736911845,1557986.7999215818,4.78949832482235,1557986.7999215818,4.78949832482235,0.7566068585315957,0.09192648782493534,3.3936001343370217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3936001343370217,1.2848470151525107,1.285133655058778,2.6412484088109145,5596.48843714917,14236.920948044644,6453.4811655658295,0.00047593757437555185,29131.91904396449,2970.6290164291063,19289.887070835863,1967.0210592644648,0.6621564148151206,0.6621564148151206,30656.038621174284,30484.863174865135,1.0070237900901693,0.8,4348.715432298275,4324.433322199387,1.0070237900901693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1969082740977,2034.6934298245008,8.982937466279228,5.00305306784186,-0.8085659058676704,5.81161897370953,2.6456558161458164,3.5,0.7559016617559475,0.6,0.00022308102123922907,0.9989792632886161,0.00022330896089359416,199.2740237756808,0.0,0.0,0.0,0.0790035942043498,7.56333692823344e-05,0.00014744765195689465,0.0005003783714885961,0.09192648722261086,0.09192648722261086,0.09192648722261086,0.09192645144253715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.46727735415,595.7570504369572,0.0,0.09192648722261086,0.09192648782493534,0.09192648782493534,0.36800257037393924,0.36800257037393924,0.5,10.07406787717396,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27888.007625009064,21100.257839863294,0.7566068585315957,0.5972764658913632,0.41556072032951047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45404779377315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4484195250397,260.4484195250397,-12.70158047496028,244.49680629433158,276.40003275572565,108810.22775594046,108804.00890631312,6.218849627331451,0.0,nan,276.40003275572565,3.2500327557256696,270.01938746345667,-3.1306125365433104,263.6387421711894,-9.511257828810585,257.25809687891154,-15.891903121088433,250.87745158662344,-22.27254841337654,244.49680629433158,-28.6531937056684,1.0,1.0,25732.562594343566,25732.562594343566,275.9846798863353,2.834679886335323,275.9846798863353,275.9846798863353,86761.84814202614,86761.40226507967,0.4458769464690704,0.0,8648.866644398773,8648.866644398773,0.9208097446545223,3410.5681350087066,275.9846798863353,2.834679886335323,1.0,0.002,0.1270112351926841,0.004796379101602444,0.00019591140456528001,0.001804088611744384,0.09795570228264,0.09795570228264,0.0,1.6309664122721168e-11,0.999999569067011,0.999999569067011,0.0,0.09192644821077918,3.961415616295545e-08,0.0,0.0,0.0,1599317.3078516694,265.95314560186006,0.0,1.0,1286754.6592760438,2589.059832186834,,,,,,,,,,,,,,,,,,,2.0,14236.920948044644,1586.346016522611,0.36800257037393924,6.175450102142607,2.6456558161458164
4143.0,-30.42515730505181,5.003032950961723,35.03985342262522,30.46170836258682,5.022470959018469,-26.88039447864123,-40.36803462132809,1.4777081309856877,-7.196872252779826,-7.196872252717749,40.080056292618764,35337.67116937242,15452.41436311325,15452.41436311325,50790.08553248567,86771.33264395974,86761.64114474077,15452.41436311325,102214.05550785402,102214.05550785402,102214.05550785402,130102.16580482405,125587.80782590498,4514.357978919063,0.0,98862.25304805525,47428.59156793475,57148.512755689444,27888.11029697003,85036.62305265947,21100.33068463509,1586.3512631457863,0.0,0.8749337128433095,2.658614346135338,0.0014947306463915918,1.0,1.0,-7.196872252779826,325292.0430792052,1557987.9211131062,4.789505167003893,1557987.9211131062,4.789505167003893,0.7566066850692134,0.09192671021149729,3.3935925332196786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935925332196786,1.2848469498127877,1.2851335897044782,2.641242627158162,5596.4761865207665,14236.908350544285,6453.480978975638,0.00047593929651631653,29132.03399650914,2970.6407383264564,19289.886513105295,1967.0210023917746,0.6621537828569327,0.6621537828569327,30655.98368949352,30484.863174865135,1.0070215345191849,0.8,4348.707639959193,4324.433322199387,1.0070215345191849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1965322556578,2034.6934298245008,8.9829354224141,5.003032950961723,-0.808585547353954,5.811618498315677,2.645654852287846,3.5,0.755901386367956,0.6,0.00022308102123922907,0.9989710129769669,0.00022331080515984163,199.2739588572223,0.0,0.0,0.0,0.0790035942043498,7.563394652049474e-05,0.00014744707471873433,0.0005003752918105809,0.09192670958356977,0.09192670958356977,0.09192670958356977,0.09192667295321481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.5980860706,595.7570091870582,0.0,0.09192670958356977,0.09192671021149729,0.09192671021149729,0.36800327149473544,0.36800327149473544,0.5,10.074066777213591,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,27888.11029697003,21100.33068463509,0.7566066850692134,0.5972730772838143,0.41555826067421964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540473214069114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4484626708354,260.4484626708354,-12.70153732916458,244.4968822604543,276.40004308119427,108809.75810442829,108803.5470300795,6.211074348784798,0.0,nan,276.40004308119427,3.250043081194292,270.0194109170541,-3.130589082945903,263.6387787529216,-9.511221247078367,257.25814658877266,-15.891853411227316,250.87751442461555,-22.272485575384422,244.4968822604543,-28.653117739545678,1.0,1.0,25732.562594343566,25732.562594343566,275.98468965151505,2.8346896515150775,275.98468965151505,275.98468965151505,86762.06859769946,86761.64114474077,0.42745295868371613,0.0,8648.866644398773,8648.866644398773,0.9208101944558386,3410.560495885777,275.98468965151505,2.8346896515150775,1.0,0.002,0.12701127583312452,0.0047963757425950925,0.00019591146008887886,0.0018040885552977842,0.09795573004443943,0.09795573004443943,0.0,1.5386662863964284e-11,0.9999995578869555,0.9999995578869555,0.0,0.09192666956949956,4.064199772317167e-08,0.0,0.0,0.0,1599317.2867465343,265.95312774722015,0.0,1.0,1286754.719989026,2589.0595877533046,,,,,,,,,,,,,,,,,,,2.0,14236.908350544285,1586.3512631457863,0.36800327149473544,6.175450102142607,2.645654852287846
4144.0,-30.425078001877885,5.003012887908615,35.03986643358953,30.461873101908736,5.02247713879316,-26.880322487808805,-40.36796739147974,1.4777216230397403,-7.196890452923924,-7.196890452917981,40.080082236302395,35337.602196888496,15452.407907378172,15452.407907378172,50790.010104266665,86771.61679590438,86761.87914467759,15452.407907378172,102214.28705205576,102214.28705205576,102214.28705205576,130102.50018650881,125588.13153213346,4514.368654375357,0.0,98862.47648472799,47428.461879967006,57148.90511640109,27888.213134453046,85037.11825085414,21100.40362405577,1586.3565259660368,0.0,0.8749335109077393,2.6586125330139008,0.0014947306463915918,1.0,1.0,-7.196890452923924,325291.80800480413,1557989.041607847,4.789512072756648,1557989.041607847,4.789512072756648,0.7566065105113662,0.09192693268920399,3.3935824925125497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935824925125497,1.2848468866901561,1.2851335265677644,2.6412349422074914,5596.459903032464,14236.895760106938,6453.482454940461,0.0004759419131289888,29132.186031385354,2970.6562415692774,19289.890924862924,1967.0214522658528,0.6621504786520688,0.6621504786520688,30655.911127371335,30484.863174865135,1.007018555019377,0.8,4348.697346652075,4324.433322199387,1.007018555019377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1961498829953,2034.6934298245008,8.98293366627359,5.003012887908615,-0.808605335471742,5.811618223380357,2.6456538721420744,3.5,0.7559011063263069,0.6,0.00022308102123922907,0.9989627387903434,0.00022331265479367198,199.27389375036273,0.0,0.0,0.0,0.0790035942043498,7.563452376272869e-05,0.0001474464974765004,0.0005003718524185475,0.09192693205147377,0.09192693205147377,0.09192693205147377,0.09192689401657259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.7290098686,595.7569678989561,0.0,0.09192693205147377,0.09192693268920399,0.09192693268920399,0.36800397249277217,0.36800397249277217,0.5,10.074065637190493,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27888.213134453046,21100.40362405577,0.7566065105113662,0.5972687121691888,0.4155550296594576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540468477149122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44850574311977,260.44850574311977,-12.70149425688021,244.49695816855592,276.40005331766133,108809.20643220536,108803.00594050238,6.20049170296374,0.0,nan,276.40005331766133,3.2500533176613544,270.0194342878496,-3.1305657121503714,263.6388152580406,-9.511184741959369,257.2581962282206,-15.891803771779394,250.87757719839047,-22.27242280160951,244.49695816855592,-28.653041831444057,1.0,1.0,25732.562594343566,25732.562594343566,275.98469896936393,2.8346989693639557,275.98469896936393,275.98469896936393,86762.35597351938,86761.87914467759,0.4768288417981239,0.0,8648.866644398773,8648.866644398773,0.9208107886207211,3410.5504049751125,275.98469896936393,2.8346989693639557,1.0,0.002,0.12701131788732223,0.004796372322146591,0.00019591151765454204,0.0018040884990967211,0.09795575882727102,0.09795575882727102,0.0,1.6751263137021466e-11,0.9999995425221188,0.9999995425221188,0.0,0.0919268906346656,4.20545383959021e-08,0.0,0.0,0.0,1599317.265232989,265.95310954707605,0.0,1.0,1286754.7818768537,2589.059338589827,,,,,,,,,,,,,,,,,,,2.0,14236.895760106938,1586.3565259660368,0.36800397249277217,6.175450102142607,2.6456538721420744
4145.0,-30.424998369889618,5.002992888036643,35.03987944780732,30.462001519650244,5.022483772285078,-26.88025015567113,-40.367900126706786,1.4777355565688113,-7.196907750711773,-7.196907750630104,40.080108351233065,35337.559502044205,15452.40031631719,15452.40031631719,50789.95981836139,86771.83764186925,86762.12146835696,15452.40031631719,102214.52178467414,102214.52178467414,102214.52178467414,130102.83778461954,125588.45845153305,4514.379333086484,0.0,98862.64532435288,47428.3671794191,57149.197938815305,27888.315999945396,85037.5139387607,21100.476648281943,1586.361768076756,0.0,0.8749333133249082,2.658610809787137,0.0014947306463915918,1.0,1.0,-7.196907750711773,325291.5845854126,1557990.169500868,4.78951882965722,1557990.169500868,4.78951882965722,0.7566063382358138,0.09192715491087083,3.393574884414327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393574884414327,1.2848468215020883,1.2851334613651537,2.6412291548084834,5596.447640228435,14236.883176903688,6453.482279249324,0.0004759436390734982,29132.30109593261,2970.667974887715,19289.89039971036,1967.0213987151942,0.6621478453139966,0.6621478453139966,30655.856145184047,30484.863174865135,1.0070162973768724,0.8,4348.689547148385,4324.433322199387,1.0070162973768724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1957607650097,2034.6934298245008,8.982931285358568,5.002992888036643,-0.8086246713953926,5.811617559432036,2.6456528747059895,3.5,0.7559008213445685,0.6,0.00022308102123922907,0.9989544303708816,0.00022331451211083354,199.27382837359366,0.0,0.0,0.0,0.0790035942043498,7.56351013089054e-05,0.00014744591993032366,0.0005003687706849122,0.0919271543018059,0.0919271543018059,0.0919271543018059,0.09192711744494955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.86060771643,595.7569264001289,0.0,0.0919271543018059,0.09192715491087083,0.09192715491087083,0.36800467331970066,0.36800467331970066,0.5,10.074064529092478,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,-8.168399290298112e-11,27888.315999945396,21100.476648281943,0.7566063382358138,0.5972653416812902,0.4155525939703782,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540463726482027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4485488263958,260.4485488263958,-12.701451173604198,244.49703409010445,276.4000635626645,108808.73922211071,108802.53714804673,6.202074063984815,0.0,nan,276.4000635626645,3.250063562664536,270.0194576681639,-3.130542331836068,263.63885177366194,-9.511148226338037,257.2582458791496,-15.89175412085035,250.8776399846301,-22.272360015369884,244.49703409010445,-28.652965909895528,1.0,1.0,25732.562594343566,25732.562594343566,275.984709689621,2.834709689621036,275.984709689621,275.984709689621,86762.57350602957,86762.12146835696,0.45203767261409666,0.0,8648.866644398773,8648.866644398773,0.9208112388338812,3410.5427588363987,275.984709689621,2.834709689621036,1.0,0.002,0.1270113586808606,0.004796369057973835,0.00019591157363768876,0.0018040884406755613,0.09795578681884437,0.09795578681884437,0.0,1.4313249804137618e-11,0.9999995562143786,0.9999995562143786,0.0,0.09192711411492127,4.07959495621966e-08,0.0,0.0,0.0,1599317.2447860714,265.9530922492882,0.0,1.0,1286754.8406963113,2589.059101779807,,,,,,,,,,,,,,,,,,,2.0,14236.883176903688,1586.361768076756,0.36800467331970066,6.175450102142607,2.6456528747059895
4146.0,-30.424918533633303,5.002972945185976,35.039892462253086,30.46212833086031,5.022490646231224,-26.88017761564383,-40.36783279208464,1.4777497266191577,-7.19692563400514,-7.196925633995419,40.080134386777935,35337.51864578725,15452.393479177083,15452.393479177083,50789.91212496433,86772.05521605411,86762.36136787295,15452.393479177083,102214.75484705003,102214.75484705003,102214.75484705003,130103.17382428746,125588.783803025,4514.390021262463,0.0,98862.81133286653,47428.274757065046,57149.485084223874,27888.418977237416,85037.90406146129,21100.54971074882,1586.367029810274,0.0,0.8749331127942509,2.6586090282325716,0.0014947306463915918,1.0,1.0,-7.19692563400514,325291.3536037274,1557991.293964069,4.789525687368951,1557991.293964069,4.789525687368951,0.7566061642996375,0.09192737736873578,3.3935673962039985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935673962039985,1.2848467552074618,1.2851333950557373,2.6412234629927096,5596.43557995381,14236.870602931123,6453.482024025248,0.0004759453208429731,29132.414297548126,2970.679518239983,19289.889636828517,1967.021320922896,0.6621452461786531,0.6621452461786531,30655.802029378243,30484.863174865135,1.0070140753101444,0.8,4348.681870545326,4324.433322199387,1.0070140753101444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1953660375407,2034.6934298245008,8.982929372011725,5.002972945185976,-0.8086442654309085,5.811617210616885,2.6456518628911256,3.5,0.7559005322546073,0.6,0.00022308102123922907,0.9989461007138857,0.00022331637420658303,199.27376282916646,0.0,0.0,0.0,0.0790035942043498,7.56356794589018e-05,0.00014744534178032727,0.0005003657045878738,0.09192737674459345,0.09192737674459345,0.09192737674459345,0.09192733968339548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.9918364798,595.7568850173866,0.0,0.09192737674459345,0.09192737736873578,0.09192737736873578,0.36800537426377616,0.36800537426377616,0.5,10.074063417942439,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27888.418977237416,21100.54971074882,0.7566061642996375,0.5972620407983695,0.4155502071199567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540458956120383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4485919590939,260.4485919590939,-12.701408040906074,244.49711006012552,276.4000738580399,108808.27873412907,108802.06954536833,6.209188760736291,0.0,nan,276.4000738580399,3.2500738580399116,270.01948109846927,-3.1305189015307064,263.63888833889405,-9.511111661105929,257.2582955793123,-15.891704420687688,250.87770281972243,-22.272297180277548,244.49711006012552,-28.652889939874456,1.0,1.0,25732.562594343566,25732.562594343566,275.98471954393807,2.8347195439380926,275.98471954393807,275.98471954393807,86762.79110789306,86762.36136787295,0.42974002011760604,0.0,8648.866644398773,8648.866644398773,0.9208116819520847,3410.5352331850186,275.98471954393807,2.8347195439380926,1.0,0.002,0.1270113996967232,0.004796365699939434,0.00019591162972885953,0.001804088386529804,0.09795581486442977,0.09795581486442977,0.0,1.625866325252745e-11,0.999999553817777,0.999999553817777,0.0,0.0919273363523742,4.1016361583999876e-08,0.0,0.0,0.0,1599317.2236470534,265.95307436599484,0.0,1.0,1286754.9015067073,2589.05885695418,,,,,,,,,,,,,,,,,,,2.0,14236.870602931123,1586.367029810274,0.36800537426377616,6.175450102142607,2.6456518628911256
4147.0,-30.424838482640652,5.002953055682826,35.03990547487197,30.462292057368927,5.02249687753401,-26.880104946620857,-40.3677654574625,1.477763339817883,-7.196943863469926,-7.196943863457296,40.08016036328364,35337.45263221501,15452.38708055578,15452.38708055578,50789.839712770794,86772.33764467837,86762.59971856499,15452.38708055578,102214.98679912077,102214.98679912077,102214.98679912077,130103.50880667515,125589.10810789399,4514.4006987811545,0.0,98863.03306777887,47428.14804952957,57149.87224249922,27888.52200755438,85038.3942500536,21100.62278557217,1586.3723026895045,0.0,0.8749329105674297,2.6586072121930058,0.0014947306463915918,1.0,1.0,-7.196943863469926,325291.11815100716,1557992.4158791273,4.789532603087778,1557992.4158791273,4.789532603087778,0.7566059893692638,0.09192759990316676,3.3935574280818956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935574280818956,1.2848466915180734,1.2851333313521403,2.6412158356981377,5596.419418631862,14236.858035705129,6453.483459253803,0.00047594791216731076,29132.56521008934,2970.6949070364844,19289.89392682271,1967.0217583805593,0.662141963390925,0.662141963390925,30655.72999170653,30484.863174865135,1.0070111173493645,0.8,4348.671651634182,4324.433322199387,1.0070111173493645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1949650167412,2034.6934298245008,8.982927746451924,5.002953055682826,-0.808664006480809,5.811617062163635,2.645650834944569,3.5,0.7559002385555911,0.6,0.00022308102123922907,0.9989377487277534,0.00022331824132519262,199.27369710848706,0.0,0.0,0.0,0.0790035942043498,7.56362576129851e-05,0.000147444763626244,0.0005003622728356196,0.09192759925669627,0.09192759925669627,0.09192759925669627,0.09192756119658393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.1229303241,595.7568436756075,0.0,0.09192759925669627,0.09192759990316676,0.09192759990316676,0.3680060751850612,0.3680060751850612,0.5,10.074062275566126,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27888.52200755438,21100.62278557217,0.7566059893692638,0.5972577464647832,0.4155470354755991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454045417352519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44863509332845,260.44863509332845,-12.701364906671529,244.49718610105208,276.40008408558197,108807.732657442,108801.5232475286,6.20940991338292,0.0,nan,276.40008408558197,3.250084085581989,270.0195044886923,-3.1304955113076858,263.63892489178977,-9.511075108210207,257.2583452948842,-15.891654705115798,250.87776569797057,-22.272234302029403,244.49718610105208,-28.652813898947898,1.0,1.0,25732.562594343566,25732.562594343566,275.9847288730803,2.834728873080337,275.9847288730803,275.9847288730803,86763.07671190532,86762.59971856499,0.4769933403294999,0.0,8648.866644398773,8648.866644398773,0.9208122718193664,3410.525215222305,275.9847288730803,2.834728873080337,1.0,0.002,0.12701144184161567,0.0047963622697463045,0.0001959116874226423,0.001804088328643394,0.09795584371132116,0.09795584371132116,0.0,1.6066036521988902e-11,0.9999995415287652,0.9999995415287652,0.0,0.09192755775700652,4.214616023561318e-08,0.0,0.0,0.0,1599317.2020988362,265.95305613653005,0.0,1.0,1286754.9634942191,2589.058607389466,,,,,,,,,,,,,,,,,,,2.0,14236.858035705129,1586.3723026895045,0.3680060751850612,6.175450102142607,2.645650834944569
4148.0,-30.424758115948105,5.002933228535539,35.0399184915162,30.462419881392293,5.02250349791858,-26.88003195456328,-40.36769805299116,1.4777773350152559,-7.196961223980111,-7.1969612239913054,40.08018650382734,35337.41256052058,15452.379588679074,15452.379588679074,50789.79214919965,86772.55756649429,86762.84226729294,15452.379588679074,102215.22185597202,102215.22185597202,102215.22185597202,130103.846836656,125589.43545503682,4514.411381619183,0.0,98863.20088436862,47428.05587321553,57150.16112350343,27888.62498068398,85038.78610418741,21100.695883503762,1586.3775512477348,0.0,0.8749327125359211,2.6586054827205237,0.0014947306463915918,1.0,1.0,-7.196961223980111,325290.8939218675,1557993.544877665,4.789539375337951,1557993.544877665,4.789539375337951,0.7566058168202403,0.09192782216476873,3.3935498637165167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935498637165167,1.2848466260415101,1.2851332658609695,2.6412100829277345,5596.407229201692,14236.845475442227,6453.483262826008,0.0004759496236241533,29132.67959943766,2970.706571503792,19289.89333968689,1967.0216985093675,0.6621393433393349,0.6621393433393349,30655.675325486965,30484.863174865135,1.0070088726842326,0.8,4348.6638969521255,4324.433322199387,1.0070088726842326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1945573073317,2034.6934298245008,8.982925520277842,5.002933228535539,-0.8086833116647387,5.811616540200277,2.645649789853095,3.5,0.7558999399580272,0.6,0.00022308102123922907,0.9989293638793614,0.00022332011582169297,199.27363112866632,0.0,0.0,0.0,0.0790035942043498,7.563683637090568e-05,0.0001474441848683234,0.0005003591934656917,0.09192782156605325,0.09192782156605325,0.09192782156605325,0.091927784733947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.25463116425,595.7568021445444,0.0,0.09192782156605325,0.09192782216476873,0.09192782216476873,0.3680067759705613,0.3680067759705613,0.5,10.074061171795575,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27888.62498068398,21100.695883503762,0.7566058168202403,0.5972544350171375,0.4155446494406218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540449378069364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4486782928911,260.4486782928911,-12.701321707108889,244.49726225806046,276.400094327699,108807.2684682765,108801.04965404303,6.218814233476417,0.0,nan,276.400094327699,3.250094327699003,270.0195279137856,-3.130472086214354,263.6389614998632,-9.511038500136749,257.2583950859369,-15.891604914063066,250.87782867200121,-22.272171327998763,244.49726225806046,-28.652737741939518,1.0,1.0,25732.562594343566,25732.562594343566,275.9847395565361,2.8347395565361353,275.9847395565361,275.9847395565361,86763.29336465464,86762.84226729294,0.4510973616997944,0.0,8648.866644398773,8648.866644398773,0.9208127194428426,3410.517613035099,275.9847395565361,2.8347395565361353,1.0,0.002,0.12701148249873456,0.004796359001469317,0.000195911743170191,0.0018040882729164938,0.0979558715850955,0.0979558715850955,0.0,1.6086684935523454e-11,0.9999995577259552,0.9999995577259552,0.0,0.09192778150747899,4.0657289741387875e-08,0.0,0.0,0.0,1599317.1815777651,265.95303877601987,0.0,1.0,1286755.0225269366,2589.058369720942,,,,,,,,,,,,,,,,,,,2.0,14236.845475442227,1586.3775512477348,0.3680067759705613,6.175450102142607,2.645649789853095
4149.0,-30.424677490492925,5.002913452600512,35.039931502598996,30.462563910428457,5.022507295013146,-26.87995901193965,-40.367630718369014,1.4777888143693143,-7.196979650304854,-7.196979650311573,40.080212377663024,35337.36079651081,15452.37345166919,15452.37345166919,50789.73424818,86772.81146401906,86763.07868996887,15452.37345166919,102215.45214163806,102215.45214163806,102215.45214163806,130104.17989700433,125589.75785202126,4514.422044983072,0.0,98863.39731705496,47427.94664241598,57150.50074959887,27888.72775536627,85039.22850496514,21100.768760137355,1586.382816840433,0.0,0.8749325096124206,2.658603647071454,0.0014947306463915918,1.0,1.0,-7.196979650304854,325290.655926754,1557994.6623607276,4.789546314885672,1557994.6623607276,4.789546314885672,0.756605641721222,0.09192804466949521,3.393541089338036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393541089338036,1.2848465723353306,1.2851332121428087,2.6412033642039865,5596.392993032294,14236.832924172213,6453.483912378884,0.0004759517894551775,29132.812809506846,2970.72015515052,19289.895281243902,1967.0218964930841,0.6621363823457882,0.6621363823457882,30655.611914703983,30484.863174865135,1.0070062689573573,0.8,4348.654901809147,4324.433322199387,1.0070062689573573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1941440041492,2034.6934298245008,8.98292411093798,5.002913452600512,-0.8087031066964743,5.811616559296986,2.645648730423135,3.5,0.7558996372637529,0.6,0.00022308102123922907,0.9989209521099189,0.0002233219963682189,199.27356493644933,0.0,0.0,0.0,0.0790035942043498,7.563741453316559e-05,0.00014744360670606349,0.0005003559377172236,0.09192804401889862,0.09192804401889862,0.09192804401889862,0.0919280050725987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.38535575074,595.7567609177647,0.0,0.09192804401889862,0.09192804466949521,0.09192804466949521,0.3680074768999724,0.3680074768999724,0.5,10.07406000304909,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27888.72775536627,21100.768760137355,0.756605641721222,0.5972506470377323,0.4155418789394072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540444563704713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44872131276566,260.44872131276566,-12.701278687234321,244.49733852907588,276.40010409643344,108806.73838871992,108800.54544167007,6.192947049853938,0.0,nan,276.40010409643344,3.2501040964334607,270.01955098297714,-3.1304490170228405,263.6389978695089,-9.511002130491079,257.2584447560386,-15.891555243961363,250.87789164255983,-22.272108357440146,244.49733852907588,-28.6526614709241,1.0,1.0,25732.562594343566,25732.562594343566,275.98474846589875,2.8347484658987696,275.98474846589875,275.98474846589875,86763.54228827787,86763.07868996887,0.4635983089974616,0.0,8648.866644398773,8648.866644398773,0.9208132386685188,3410.508794784726,275.98474846589875,2.8347484658987696,1.0,0.002,0.12701152556369025,0.004796355533730484,0.00019591180220415928,0.0018040882142143092,0.09795590110207963,0.09795590110207963,0.0,1.6418468581219647e-11,0.9999995315236581,0.9999995315236581,0.0,0.09192800160338112,4.306611408860743e-08,0.0,0.0,0.0,1599317.1597968389,265.9530203496951,0.0,1.0,1286755.0851838435,2589.05811746129,,,,,,,,,,,,,,,,,,,2.0,14236.832924172213,1586.382816840433,0.3680074768999724,6.175450102142607,2.645648730423135
4150.0,-30.4245967203875,5.002893737899436,35.039944500435446,30.462712130416207,5.022516071212732,-26.879885441222882,-40.36756324404848,1.477804790493406,-7.196997106139634,-7.196997106127692,40.08023801719388,35337.30881165534,15452.366089440797,15452.366089440797,50789.674901096136,86773.06183119719,86763.31402117547,15452.366089440797,102215.68011061626,102215.68011061626,102215.68011061626,130104.50879974906,125590.07619184532,4514.432607903741,0.0,98863.59173036716,47427.83870552235,57150.83669427201,27888.8286891328,85039.6653834048,21100.84038805795,1586.3879703453297,0.0,0.8749323129954879,2.658601908104519,0.0014947306463915918,1.0,1.0,-7.196997106139634,325290.43046665593,1557995.7697225006,4.789553038764243,1557995.7697225006,4.789553038764243,0.7566054717916545,0.09192826616930858,3.3935322772527705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935322772527705,1.2848464975910114,1.2851331373818147,2.6411966593794536,5596.378786313666,14236.820380764966,6453.484553047172,0.00047595394936583116,29132.945748906222,2970.733711196609,19289.89719624429,1967.0220917687782,0.6621334266195349,0.6621334266195349,30655.54823138816,30484.863174865135,1.0070036540412943,0.8,4348.645868005996,4324.433322199387,1.0070036540412943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1937238362907,2034.6934298245008,8.98292202518894,5.002893737899436,-0.8087224183441641,5.8116161562436,2.645647653396961,3.5,0.7558993295419888,0.6,0.00022308102123922907,0.9989125253255204,0.00022332388030326538,199.2734986255209,0.0,0.0,0.0,0.0790035942043498,7.56379938990307e-05,0.0001474430273401984,0.000500352672334826,0.09192826557361151,0.09192826557361151,0.09192826557361151,0.09192822292110435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.5154782827,595.7567198752054,0.0,0.09192826557361151,0.09192826616930858,0.09192826616930858,0.3680081775583488,0.3680081775583488,0.5,10.074058724193033,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27888.8286891328,21100.84038805795,0.7566054717916545,0.5972468808773977,0.41553913285448196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540439733842094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44876465141766,260.44876465141766,-12.701235348582316,244.4974149636177,276.4001143391962,108806.25781904583,108800.01898218467,6.238836861160856,0.0,nan,276.4001143391962,3.250114339196216,270.0195744640919,-3.1304255359081026,263.6390345889838,-9.510965411016173,257.2584947138706,-15.891505286129359,250.87795483874578,-22.272045161254198,244.4974149636177,-28.652585036382277,1.0,1.0,25732.562594343566,25732.562594343566,275.98475821956754,2.8347582195675614,275.98475821956754,275.98475821956754,86763.80096596816,86763.31402117547,0.48694479269033764,0.0,8648.866644398773,8648.866644398773,0.9208137601247778,3410.4999386390346,275.98475821956754,2.8347582195675614,1.0,0.002,0.12701157209509517,0.004796352222778016,0.00019591186697438215,0.0018040881488781998,0.09795593348719107,0.09795593348719107,0.0,1.585258183403604e-11,0.9999994938237908,0.9999994938237908,0.0,0.09192821963740729,4.6531901285114176e-08,0.0,0.0,0.0,1599317.1391630822,265.95300289386034,0.0,1.0,1286755.1445406838,2589.057878487881,,,,,,,,,,,,,,,,,,,2.0,14236.820380764966,1586.3879703453297,0.3680081775583488,6.175450102142607,2.645647653396961
4151.0,-30.424515650524352,5.002874081325766,35.03995751624271,30.46283848760652,5.0225228291593025,-26.8798118025626,-40.36749196294693,1.4778189796064471,-7.197014867719076,-7.197014867763325,40.080264530726886,35337.25871928627,15452.359127640966,15452.359127640966,50789.617846927234,86773.27903558343,86763.56098862618,15452.359127640966,102215.92011626715,102215.92011626715,102215.92011626715,130104.85378318504,125590.41046643374,4514.443316751298,0.0,98863.7570200376,47427.73669831351,57151.133690804556,27888.933666917892,85040.06735772245,21100.914892493263,1586.3933249646936,0.0,0.8749321112845976,2.6586001386798963,0.0014947306463915918,1.0,1.0,-7.197014867719076,325290.2010576717,1557996.9148348046,4.78955993684723,1557996.9148348046,4.78955993684723,0.7566052952940027,0.09192848911829456,3.3935248202098114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935248202098114,1.2848464312072332,1.2851330709832267,2.6411909920014938,5596.366777819835,14236.807842943062,6453.484291413041,0.0004759556224539612,29133.05847396901,2970.745205954022,19289.89641420236,1967.022012022695,0.6621308377710594,0.6621308377710594,30655.49434068746,30484.863174865135,1.007001441223235,0.8,4348.638223335245,4324.433322199387,1.007001441223235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1932980164622,2034.6934298245008,8.982920201734844,5.002874081325766,-0.808741854289484,5.81161593561525,2.645646561883137,3.5,0.7558990176808963,0.6,0.00022308102123922907,0.998904067344354,0.00022332577124478355,199.27343206854064,0.0,0.0,0.0,0.0790035942043498,7.563860595614415e-05,0.00014744241528308493,0.0005003494958148311,0.09192848848564443,0.09192848848564443,0.09192848848564443,0.09192845083493299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.6491065509,595.7566777358653,0.0,0.09192848848564443,0.09192848911829456,0.09192848911829456,0.36800887776410734,0.36800887776410734,0.5,10.0740575946697,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,27888.933666917892,21100.914892493263,0.7566052952940027,0.5972433868529274,0.41553657960593454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540434895317431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44880809466093,260.44880809466093,-12.701191905339044,244.4974915653794,276.4001246239191,108805.79816402831,108799.54427065504,6.253893373269301,0.0,nan,276.4001246239191,3.2501246239191346,270.0195980122249,-3.1304019877750875,263.6390714005246,-9.510928599475392,257.2585447888179,-15.891455211182063,250.87801817709945,-22.27198182290053,244.4974915653794,-28.652508434620586,1.0,1.0,25732.562594343566,25732.562594343566,275.9847690128237,2.834769012823699,275.9847690128237,275.9847690128237,86764.0148079092,86763.56098862618,0.45381928302231245,0.0,8648.866644398773,8648.866644398773,0.9208142013956702,3410.4924443108603,275.9847690128237,2.834769012823699,1.0,0.002,0.12701161371340053,0.004796348879754424,0.00019591192404361642,0.0018040880921469978,0.0979559620218082,0.0979559620218082,0.0,1.619061438737357e-11,0.9999995472640606,0.9999995472640606,0.0,0.09192844749896367,4.1619330879020964e-08,0.0,0.0,0.0,1599317.1181679124,265.9529851322809,0.0,1.0,1286755.2049371782,2589.057635328824,,,,,,,,,,,,,,,,,,,2.0,14236.807842943062,1586.3933249646936,0.36800887776410734,6.175450102142607,2.645646561883137
