time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4152.0,-30.42442032367287,5.002854478013444,35.0399705307607,30.46298810457813,5.0225297246987415,-26.879725318899023,-40.367411252204306,1.4778347181596254,-7.197033076011053,-7.197033076003206,40.08029052601496,35337.20905770837,15452.352734933613,15452.352734933613,50789.56179264199,86773.53790247675,86763.79957771803,15452.352734933613,102216.15231265164,102216.15231265164,102216.15231265164,130105.18907349708,125590.73508527223,4514.453988224856,0.0,98863.9539509073,47427.62510011776,57151.47650087726,27889.03676084544,85040.51326172269,21100.98801426102,1586.398600355703,0.0,0.874931909101583,2.6585983247543736,0.0014947306463915918,1.0,1.0,-7.197033076011053,325289.9658790736,1557998.037562659,4.7895668510778595,1557998.037562659,4.7895668510778595,0.756605120327625,0.09192871163024421,3.393515902006521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393515902006521,1.2848463575744062,1.2851329973339727,2.6411842022986787,5596.352391254312,14236.795313818642,6453.485011967232,0.00047595782333160775,29133.193067535336,2970.7589306781965,19289.898567987057,1967.0222316476124,0.6621278526960649,0.6621278526960649,30655.429890414227,30484.863174865135,1.0069987948174939,0.8,4348.629080735273,4324.433322199387,1.0069987948174939,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1928662188784,2034.6934298245008,8.982918740326555,5.002854478013444,-0.8087614846674658,5.81161596268091,2.645645455046579,3.5,0.7558987014418798,0.6,0.00022308102123922907,0.9988941220370223,0.00022332799474713593,199.27335380687214,0.0,0.0,0.0,0.0790035942043498,7.563929898665363e-05,0.00014744172225257546,0.0005003458290833436,0.09192871098276005,0.09192871098276005,0.09192871098276005,0.09192867256875437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.7803469293,595.7566363473558,0.0,0.09192871098276005,0.09192871163024421,0.09192871163024421,0.36800957855643945,0.36800957855643945,0.5,10.07405644073855,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27889.03676084544,21100.98801426102,0.756605120327625,0.5972395961008705,0.4155338167933411,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454043003883905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44885293207705,260.44885293207705,-12.701147067922932,244.49757076778204,276.4001350963475,108805.34114519904,108798.88655300588,6.454592193113401,0.0,nan,276.4001350963475,3.250135096347549,270.01962223064976,-3.1303777693502184,263.63910936494403,-9.510890635055944,257.25859649923115,-15.891403500768831,250.87808363350777,-22.271916366492206,244.49757076778204,-28.65242923221794,1.0,1.0,25732.562594343566,25732.562594343566,275.9847783907522,2.8347783907522057,275.9847783907522,275.9847783907522,86764.27692735885,86763.79957771803,0.4773496408161009,0.0,8648.866644398773,8648.866644398773,0.9208147291301162,3410.4834815165536,275.9847783907522,2.8347783907522057,1.0,0.002,0.12701165624223873,0.004796345450669104,0.00019591198233809978,0.00180408803324233,0.09795599116904989,0.09795599116904989,0.0,1.5580429741507418e-11,0.9999995373492386,0.9999995373492386,0.0,0.09192866909935579,4.2530888427319946e-08,0.0,0.0,0.0,1599317.096644698,265.9529669239889,0.0,1.0,1286755.2668526676,2589.057386054261,,,,,,,,,,,,,,,,,,,2.0,14236.795313818642,1586.398600355703,0.36800957855643945,6.175450102142607,2.645645455046579
4153.0,-30.42432471885392,5.002834931423028,35.0399835493181,30.463103809766494,5.022536217669375,-26.879638625270424,-40.36733054146168,1.4778501223926697,-7.197050953574831,-7.197050953619489,40.08031667119044,35337.183456029,15452.34592553648,15452.34592553648,50789.52938156548,86773.7392978012,86764.04104707275,15452.34592553648,102216.38697260924,102216.38697260924,102216.38697260924,130105.52714925444,125591.06247531713,4514.464673937314,0.0,98864.10112195989,47427.54527441247,57151.72871949713,27889.1401766452,85040.86889614233,21101.061391905005,1586.403882782769,0.0,0.8749317081755026,2.658596543777186,0.0014947306463915918,1.0,1.0,-7.197050953574831,325289.7349722931,1557999.166765677,4.789573722325979,1557999.166765677,4.789573722325979,0.7566049458052264,0.09192893415050209,3.3935092136225666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935092136225666,1.2848462855057041,1.2851329252491925,2.64117914485538,5596.341675138839,14236.78307301155,6453.484341735312,0.00047595923335724523,29133.293855543303,2970.7692081947766,19289.896564618997,1967.0220273609232,0.6621254932678556,0.6621254932678556,30655.381554627576,30484.863174865135,1.0069968100928675,0.8,4348.6222240574125,4324.433322199387,1.0069968100928675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1924279086645,2034.6934298245008,8.982917070692357,5.002834931423028,-0.8087809382776312,5.811615869700659,2.6456443315162383,3.5,0.755898380433211,0.6,0.00022308102123922907,0.9988841478370315,0.00022333022475357658,199.2732753170589,0.0,0.0,0.0,0.0790035942043498,7.56399920230345e-05,0.00014744102921619457,0.0005003424911111503,0.09192893352081173,0.09192893352081173,0.09192893352081173,0.09192889598112422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.91217753844,595.7565947743236,0.0,0.09192893352081173,0.09192893415050209,0.09192893415050209,0.36801027924015045,0.36801027924015045,0.5,10.074055314697933,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,27889.1401766452,21101.061391905005,0.7566049458052264,0.5972367173669532,0.415531778011172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540424328302006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44889889885036,260.44889889885036,-12.701101101149618,244.497652142332,276.40014565534295,108804.93447008081,108798.31730031925,6.61716976156561,0.0,nan,276.40014565534295,3.250145655342976,270.0196469527572,-3.1303530472427497,263.63914825016315,-9.510851749836831,257.25864954756,-15.891350452439951,250.8781508449468,-22.27184915505319,244.497652142332,-28.65234785766799,1.0,1.0,25732.562594343566,25732.562594343566,275.9847884323263,2.83478843232632,275.9847884323263,275.9847884323263,86764.47504191363,86764.04104707275,0.43399484087422024,0.0,8648.866644398773,8648.866644398773,0.9208151249145737,3410.4767596906795,275.9847884323263,2.83478843232632,1.0,0.002,0.12701169776206128,0.004796342087922373,0.00019591203920888697,0.0018040879769317642,0.09795601960444349,0.09795601960444349,0.0,1.6140651315499355e-11,0.9999995483383722,0.9999995483383722,0.0,0.09192889262973004,4.1520772037117154e-08,0.0,0.0,0.0,1599317.0755124192,265.95294904642515,0.0,1.0,1286755.327643544,2589.0571413074745,,,,,,,,,,,,,,,,,,,2.0,14236.78307301155,1586.403882782769,0.36801027924015045,6.175450102142607,2.6456443315162383
4154.0,-30.424228965466536,5.002815434973558,35.03999656177577,30.463254055380844,5.022542482082552,-26.879551820777316,-40.36724983071906,1.4778653355569302,-7.197069461183332,-7.197069461161892,40.08034253308089,35337.13433235087,15452.339912477835,15452.339912477835,50789.47424482871,86774.00055085421,86764.27711847085,15452.339912477835,102216.61703094869,102216.61703094869,102216.61703094869,130105.85998714574,125591.38466447439,4514.475322671355,0.0,98864.2998212434,47427.43359647647,57152.07358307437,27889.242956197053,85041.31653927143,21101.134266168912,1586.4091505499653,0.0,0.8749315048453478,2.6585947000354744,0.0014947306463915918,1.0,1.0,-7.197069461183332,325289.49592799053,1558000.2837342964,4.789580675790378,1558000.2837342964,4.789580675790378,0.756604770495579,0.09192915662133884,3.393500223174822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393500223174822,1.2848462143309252,1.2851328540585352,2.6411722938701767,5596.327158723289,14236.770840950632,6453.4852389574335,0.00047596148641941414,29133.42959168865,2970.7830494295863,19289.89924647596,1967.022300834226,0.6621225003999904,0.6621225003999904,30655.316582196592,30484.863174865135,1.0069941422491606,0.8,4348.613007386701,4324.433322199387,1.0069941422491606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1919835277067,2034.6934298245008,8.982915895694818,5.002815434973558,-0.8088006754318364,5.811616110405394,2.6456431924248185,3.5,0.7558980549785196,0.6,0.00022308102123922907,0.998874158244959,0.00022333245824597835,199.27319670533575,0.0,0.0,0.0,0.0790035942043498,7.564068506528709e-05,0.00014744033617394197,0.0005003388137112428,0.09192915595605208,0.09192915595605208,0.09192915595605208,0.09192911612058921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.04298410384,595.7565535202921,0.0,0.09192915595605208,0.09192915662133884,0.09192915662133884,0.3680109800246994,0.3680109800246994,0.5,10.074054116968561,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27889.242956197053,21101.134266168912,0.756604770495579,0.5972329252613877,0.4155290130772194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540418601117875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44894578237523,260.44894578237523,-12.701054217624744,244.49773531767923,276.4001562470453,108804.43752742115,108797.68838649419,6.7491409269663425,0.0,nan,276.4001562470453,3.250156247045311,270.01967206118843,-3.130327938811547,263.63918787532384,-9.510812124676136,257.2587036894494,-15.891296310550558,250.87821950356528,-22.2717804964347,244.49773531767923,-28.652264682320748,1.0,1.0,25732.562594343566,25732.562594343566,275.9847972198513,2.834797219851339,275.9847972198513,275.9847972198513,86764.73954160046,86764.27711847085,0.4624231296038488,0.0,8648.866644398773,8648.866644398773,0.920815656922769,3410.4677242906964,275.9847972198513,2.834797219851339,1.0,0.002,0.12701174182342448,0.004796338598504463,0.000195912099747156,0.0018040879155663942,0.097956049873578,0.097956049873578,0.0,1.5313550340984028e-11,0.9999995206744772,0.9999995206744772,0.0,0.09192911255734777,4.406399106071445e-08,0.0,0.0,0.0,1599317.0536353895,265.95293053881664,0.0,1.0,1286755.3905768069,2589.0568879353477,,,,,,,,,,,,,,,,,,,2.0,14236.770840950632,1586.4091505499653,0.3680109800246994,6.175450102142607,2.6456431924248185
4155.0,-30.42413292848128,5.002795994181785,35.04000957367267,30.46340503441172,5.022548580468722,-26.87946477765293,-40.36716901520265,1.4778804279279187,-7.197087440892631,-7.19708744083504,40.08036854125789,35337.08548466805,15452.333228382742,15452.333228382742,50789.41871305079,86774.26344921527,86764.51650687383,15452.333228382742,102216.84973525658,102216.84973525658,102216.84973525658,130106.1955876744,125591.70962967965,4514.485957994745,0.0,98864.4998170539,47427.32184666578,57152.419967097914,27889.34585241783,85041.76581951574,21101.207264111417,1586.4144105669552,0.0,0.874931303882676,2.658592908884433,0.0014947306463915918,1.0,1.0,-7.197087440892631,325289.263702165,1558001.4070215514,4.789587548293811,1558001.4070215514,4.789587548293811,0.7566045964567533,0.0919293789095432,3.393491178090247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393491178090247,1.2848461437212855,1.285132783433143,2.6411653991984725,5596.312549741286,14236.758615052866,6453.486176797661,0.00047596376047272,29133.566179680427,2970.7969775285574,19289.90204974316,1967.022586687927,0.6621194923674378,0.6621194923674378,30655.25121487982,30484.863174865135,1.0069914581924095,0.8,4348.603734699425,4324.433322199387,1.0069914581924095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.191532338396,2034.6934298245008,8.982914366156153,5.002795994181785,-0.8088201428879547,5.8116161370697395,2.6456420358816,3.5,0.7558977245376,0.6,0.00022308102123922907,0.9988641391744101,0.00022333469837410716,199.27311786084627,0.0,0.0,0.0,0.0790035942043498,7.564137901308749e-05,0.0001474396422261416,0.0005003351251951938,0.0919293782795335,0.0919293782795335,0.0919293782795335,0.09192933787765323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.1745618728,595.7565120227298,0.0,0.0919293782795335,0.0919293789095432,0.0919293789095432,0.36801168051108635,0.36801168051108635,0.5,10.074052905971183,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,-5.758238330599852e-11,27889.34585241783,21101.207264111417,0.7566045964567533,0.5972291170533929,0.41552624341860445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540412865038312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4489934266559,260.4489934266559,-12.701006573344102,244.49782001388058,276.4001668394029,108803.92622634328,108797.06757034901,6.858655994251073,0.0,nan,276.4001668394029,3.2501668394029366,270.01969747431895,-3.1303025256810315,263.63922810921986,-9.51077189078012,257.25875874411406,-15.891241255885916,250.87828937899886,-22.27171062100112,244.49782001388058,-28.652179986119393,1.0,1.0,25732.562594343566,25732.562594343566,275.9848069187646,2.8348069187646274,275.9848069187646,275.9848069187646,86765.00238789292,86764.51650687383,0.4858810190926306,0.0,8648.866644398773,8648.866644398773,0.9208161921633271,3410.4586339806983,275.9848069187646,2.8348069187646274,1.0,0.002,0.12701178620568548,0.004796335207994488,0.00019591216099218724,0.0018040878557166891,0.09795608049609361,0.09795608049609361,0.0,1.670887646992858e-11,0.9999995172107647,0.9999995172107647,0.0,0.09192933452702866,4.4382514541350316e-08,0.0,0.0,0.0,1599317.0323823597,265.95291255910735,0.0,1.0,1286755.451715004,2589.0566417902996,,,,,,,,,,,,,,,,,,,2.0,14236.758615052866,1586.4144105669552,0.36801168051108635,6.175450102142607,2.6456420358816
4156.0,-30.4240366152694,5.002776612594981,35.04002258738868,30.46355185741561,5.022555350447237,-26.87937741876184,-40.367088199686236,1.4778961522956822,-7.197105077978904,-7.197105078016046,40.0803946172059,35337.040653054566,15452.326119847086,15452.326119847086,50789.36677290165,86774.51776143782,86764.75750253898,15452.326119847086,102217.08362238607,102217.08362238607,102217.08362238607,130106.53243204192,125592.03583346803,4514.496598573878,0.0,98864.69246901656,47427.215355025946,57152.75234887846,27889.448809655845,85042.2011585343,21101.28032949314,1586.4196652980615,0.0,0.8749311045619784,2.6585911518666387,0.0014947306463915918,1.0,1.0,-7.197105077978904,325289.0359017812,1558002.5332366622,4.789594364647109,1558002.5332366622,4.789594364647109,0.7566044231819843,0.09192960113807892,3.3934824437403046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934824437403046,1.2848460701548576,1.285132709850303,2.6411587524498565,5596.298466078556,14236.746398028288,6453.486902121849,0.0004759659187741138,29133.697936579763,2970.8104129932,19289.904217785697,1967.0228077667398,0.6621165723547106,0.6621165723547106,30655.188093157314,30484.863174865135,1.0069888663436841,0.8,4348.594780561151,4324.433322199387,1.0069888663436841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1910750225743,2034.6934298245008,8.982912621869229,5.002776612594981,-0.808839426003761,5.811616038598742,2.6456408636343713,3.5,0.7558973896098203,0.6,0.00022308102123922907,0.9988540913953491,0.0002233369449662023,199.27303878964292,0.0,0.0,0.0,0.0790035942043498,7.564207296677405e-05,0.00014743894827245503,0.0005003314824861111,0.09192960052527419,0.09192960052527419,0.09192960052527419,0.0919295606806824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.3063854891,595.7564704485691,0.0,0.09192960052527419,0.09192960113807892,0.09192960113807892,0.368012380932868,0.368012380932868,0.5,10.074051711946915,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,27889.448809655845,21101.28032949314,0.7566044231819843,0.5972254490240785,0.41552358913170445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540407111974438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44904177953777,260.44904177953777,-12.700958220462212,244.49790600823636,276.4001775508102,108803.42234896925,108796.46168571964,6.96066324959706,0.0,nan,276.4001775508102,3.2501775508102355,270.0197232423162,-3.1302767576837596,263.63926893380716,-9.510731066192818,257.25881462529026,-15.891185374709721,250.87836031676622,-22.271639683233758,244.49790600823636,-28.65209399176362,1.0,1.0,25732.562594343566,25732.562594343566,275.98481714600507,2.8348171460050935,275.98481714600507,275.98481714600507,86765.25673358323,86764.75750253898,0.49923104424669873,0.0,8648.866644398773,8648.866644398773,0.9208167090155174,3410.449855959006,275.98481714600507,2.8348171460050935,1.0,0.002,0.12701182994710902,0.0047963318771527645,0.00019591222138619924,0.0018040877951480548,0.09795611069309962,0.09795611069309962,0.0,1.6534254000666326e-11,0.9999995241840925,0.9999995241840925,0.0,0.09192955739651233,4.374156658726072e-08,0.0,0.0,0.0,1599317.0115343246,265.9528949220211,0.0,1.0,1286755.5116881414,2589.056400335868,,,,,,,,,,,,,,,,,,,2.0,14236.746398028288,1586.4196652980615,0.368012380932868,6.175450102142607,2.6456408636343713
4157.0,-30.4239542455422,5.002757293210451,35.040035610457934,30.463672207575314,5.02256246620262,-26.87930257436751,-40.36702055074272,1.4779107935239562,-7.197122418913409,-7.197122418912609,40.080420914051516,35337.01195267518,15452.318654053892,15452.318654053892,50789.33060672907,86774.72393688542,86765.0021396969,15452.318654053892,102217.32079375078,102217.32079375078,102217.32079375078,130106.87330272449,125592.36601073632,4514.507291988165,0.0,98864.84790447586,47427.135915135994,57153.01332148873,27889.552508973702,85042.56583046244,21101.353947607495,1586.4249483973015,0.0,0.8749309060303732,2.658589424352503,0.0014947306463915918,1.0,1.0,-7.197122418913409,325288.81192660466,1558003.6689924907,4.789601154017019,1558003.6689924907,4.789601154017019,0.7566042495955413,0.09192982360119765,3.3934754064920174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934754064920174,1.2848460016559038,1.2851326413360675,2.6411534161436636,5596.287159086073,14236.734189738683,6453.4864884588815,0.0004759674622947088,29133.804157041683,2970.821244465917,19289.902981319403,1967.0226816822671,0.6621141158682844,0.6621141158682844,30655.137236088038,30484.863174865135,1.0069867780963475,0.8,4348.58756622649,4324.433322199387,1.0069867780963475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1906120338908,2034.6934298245008,8.982910699520462,5.002757293210451,-0.8088585444948926,5.811615837705344,2.645639676845988,3.5,0.7558970505274252,0.6,0.00022308102123922907,0.9988454983427953,0.00022333886633052588,199.27297116580883,0.0,0.0,0.0,0.0790035942043498,7.564265386511643e-05,0.00014743836737411264,0.0005003284736573863,0.09192982298312889,0.09192982298312889,0.09192982298312889,0.09192978623016823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.4388512706,595.7564286764809,0.0,0.09192982298312889,0.09192982360119765,0.09192982360119765,0.3680130814111704,0.3680130814111704,0.5,10.074050606265347,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27889.552508973702,21101.353947607495,0.7566042495955413,0.5972224627838806,0.4155214698380771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454040134236788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44908947603136,260.44908947603136,-12.700910523968616,244.49799065944046,276.40018829259134,108802.9184947947,108796.05232237506,6.8661724196219405,0.0,nan,276.40018829259134,3.2501882925913606,270.01974876598393,-3.1302512340160433,263.6393092393582,-9.51069076064175,257.258869712727,-15.891130287272972,250.87843018608714,-22.271569813912834,244.49799065944046,-28.652009340559516,1.0,1.0,25732.562594343566,25732.562594343566,275.9848280905669,2.83482809056693,275.9848280905669,275.9848280905669,86765.45961874038,86765.0021396969,0.45747904348536395,0.0,8648.866644398773,8648.866644398773,0.9208171254417751,3410.4427835244774,275.9848280905669,2.83482809056693,1.0,0.002,0.12701187067432398,0.00479632860567321,0.0001959122772496891,0.0018040877368869462,0.09795613862484455,0.09795613862484455,0.0,1.4136635438644074e-11,0.9999995569439292,0.9999995569439292,0.0,0.09192978287113122,4.073006643695954e-08,0.0,0.0,0.0,1599316.991036355,265.95287758108657,0.0,1.0,1286755.570654241,2589.0561629358376,,,,,,,,,,,,,,,,,,,2.0,14236.734189738683,1586.4249483973015,0.3680130814111704,6.175450102142607,2.645639676845988
4158.0,-30.423871722675717,5.002738028370467,35.040048637630186,30.463795910496287,5.022569425735739,-26.879227607838864,-40.366949095018185,1.4779253092270497,-7.197140481754218,-7.197140481750536,40.08044707926902,35336.96811675594,15452.31211517568,15452.31211517568,50789.28023193162,86774.93641390222,86765.24332423495,15452.31211517568,102217.55543941063,102217.55543941063,102217.55543941063,130107.2116052093,125592.69359537252,4514.518009836788,0.0,98865.00871914423,47427.0404162956,57153.29811427626,27889.65616579868,85042.95428007493,21101.427484363183,1586.430246908895,0.0,0.8749307039949035,2.6585876249227294,0.0014947306463915918,1.0,1.0,-7.197140481754218,325288.5786274471,1558004.799065381,4.789608063213813,1558004.799065381,4.789608063213813,0.7566040742459939,0.09193004632447535,3.3934681397115645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934681397115645,1.2848459337442264,1.2851325734092396,2.641147899984015,5596.275471005699,14236.721705325044,6453.486117005184,0.00047596906850064734,29133.913933710155,2970.832438570782,19289.901871019443,1967.02256846318,0.6621115829102371,0.6621115829102371,30655.084720204333,30484.863174865135,1.0069846217371703,0.8,4348.5801165805415,4324.433322199387,1.0069846217371703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1901437635781,2034.6934298245008,8.982909343596052,5.002738028370467,-0.8088779867933775,5.811616015163844,2.6456384765193133,3.5,0.7558967075769466,0.6,0.00022308102123922907,0.9988368893942587,0.00022334079128226412,199.27290341629663,0.0,0.0,0.0,0.0790035942043498,7.564326745659076e-05,0.0001474377537826383,0.0005003253200520213,0.0919300456815371,0.0919300456815371,0.0919300456815371,0.091930009817364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.57053977286,595.7563871506134,0.0,0.0919300456815371,0.09193004632447535,0.09193004632447535,0.3680137822323133,0.3680137822323133,0.5,10.07404952981773,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27889.65616579868,21101.427484363183,0.7566040742459939,0.5972191425131529,0.4155190564097699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540396408044132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4491366351994,260.4491366351994,-12.700863364800568,244.4980742367356,276.4001990336326,108802.41490281929,108795.6260814421,6.788821377170691,0.0,nan,276.4001990336326,3.2501990336326116,270.0197740742722,-3.130225925727757,263.6393491149021,-9.510650885097903,257.25892415552215,-15.891075844477825,250.8784991961317,-22.271500803868264,244.4980742367356,-28.651925763264387,1.0,1.0,25732.562594343566,25732.562594343566,275.9848379139883,2.8348379139883377,275.9848379139883,275.9848379139883,86765.67196342067,86765.24332423495,0.4286391857167473,0.0,8648.866644398773,8648.866644398773,0.920817555450018,3410.435480410122,275.9848379139883,2.8348379139883377,1.0,0.002,0.12701191057382066,0.004796325219817362,0.00019591233154681771,0.0018040876844054568,0.09795616577340885,0.09795616577340885,0.0,1.595227465747695e-11,0.9999995659663394,0.9999995659663394,0.0,0.09193000642374083,3.990073452239178e-08,0.0,0.0,0.0,1599316.9696850458,265.95285951824576,0.0,1.0,1286755.6320750944,2589.0559156528975,,,,,,,,,,,,,,,,,,,2.0,14236.721705325044,1586.430246908895,0.3680137822323133,6.175450102142607,2.6456384765193133
4159.0,-30.42378896681316,5.002718814294261,35.040061663997534,30.46395757645371,5.0225755796266665,-26.879152512172443,-40.366881411150075,1.4779391232333137,-7.197158900680279,-7.197158900680244,40.080473110800774,35336.91165367577,15452.306025818409,15452.306025818409,50789.21767949418,86775.21574556925,86765.48188335107,15452.306025818409,102217.78790916948,102217.78790916948,102217.78790916948,130107.54745035934,125593.01873498595,4514.5287153734,0.0,98865.22694671397,47426.92284884267,57153.671219857,27889.75954118987,85043.43076104687,21101.500793426236,1586.435540718161,0.0,0.8749305004982136,2.658585790020453,0.0014947306463915918,1.0,1.0,-7.197158900680279,325288.3407292265,1558005.9233628542,4.789615022383342,1558005.9233628542,4.789615022383342,0.7566038983685686,0.09193026903212996,3.3934583222758086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934583222758086,1.2848458691154423,1.2851325087660372,2.641140391891558,5596.259562258728,14236.709226724952,6453.487484709933,0.00047597161067551667,29134.062527813934,2970.8475909524595,19289.905959180465,1967.0229853395876,0.6621083462275345,0.6621083462275345,30655.0137710987,30484.863174865135,1.0069817084913628,0.8,4348.570052088048,4324.433322199387,1.0069817084913628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1896693508702,2034.6934298245008,8.982908281067333,5.002718814294261,-0.8088975819792488,5.81161639627351,2.6456372604479355,3.5,0.7558963601279816,0.6,0.00022308102123922907,0.9988282562194781,0.00022334272168428746,199.27283547554586,0.0,0.0,0.0,0.0790035942043498,7.564384866331564e-05,0.00014743717257591343,0.000500321900290548,0.0919302683757945,0.0919302683757945,0.0919302683757945,0.09193023175141936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.7016932282,595.7563457921159,0.0,0.0919302683757945,0.09193026903212996,0.09193026903212996,0.3680144831601401,0.3680144831601401,0.5,10.07404843028415,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27889.75954118987,21101.500793426236,0.7566038983685686,0.597215060881076,0.41551606440907396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540391464549998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4491833026769,260.4491833026769,-12.700816697323091,244.49815696829884,276.40020963702716,108801.82963155644,108795.11159149364,6.718040062813392,0.0,nan,276.40020963702716,3.250209637027183,270.0197991032997,-3.1302008967002735,263.6393885695616,-9.51061143043836,257.2589780358141,-15.891021964185882,250.87856750205958,-22.271432497940395,244.49815696829884,-28.651843031701134,1.0,1.0,25732.562594343566,25732.562594343566,275.9848470777612,2.8348470777611965,275.9848470777612,275.9848470777612,86765.9546020896,86765.48188335107,0.47271873852878343,0.0,8648.866644398773,8648.866644398773,0.9208181363912796,3410.4256138871874,275.9848470777612,2.8348470777611965,1.0,0.002,0.12701195132929566,0.0047963217623958575,0.00019591238702140507,0.0018040876290764615,0.09795619351070253,0.09795619351070253,0.0,1.6097866529368732e-11,0.9999995566530865,0.9999995566530865,0.0,0.09193022827512892,4.07570010339573e-08,0.0,0.0,0.0,1599316.9479128185,265.9528410993197,0.0,1.0,1286755.6947067813,2589.0556634951363,,,,,,,,,,,,,,,,,,,2.0,14236.709226724952,1586.435540718161,0.3680144831601401,6.175450102142607,2.6456372604479355
4160.0,-30.423705940452674,5.00269965996063,35.04007469406104,30.464083759021037,5.022582042904812,-26.879077142120657,-40.36680992050094,1.4779532430063125,-7.197176455277543,-7.197176455275688,40.080499269378315,35336.867419833274,15452.298847182225,15452.298847182225,50789.1662670155,86775.43355890375,86765.7240961622,15452.298847182225,102218.02294334443,102218.02294334443,102218.02294334443,130107.88566239031,125593.34623967366,4514.539422716651,0.0,98865.39210282567,47426.82595841234,57153.962382681486,27889.86271904588,85043.82510172736,21101.57402431335,1586.4408036692707,0.0,0.874930301314454,2.658584041223927,0.0014947306463915918,1.0,1.0,-7.197176455277543,325288.1139947712,1558007.0531500287,4.789621834061458,1558007.0531500287,4.789621834061458,0.7566037250482115,0.09193049143785416,3.3934508722290992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934508722290992,1.2848458030561363,1.285132442691994,2.6411347292861382,5596.247563877338,14236.69675554331,6453.487246392193,0.0004759732866823882,29134.175158363996,2970.859076072257,19289.905246832794,1967.0229127003406,0.6621057621154222,0.6621057621154222,30654.959930723973,30484.863174865135,1.0069794977493847,0.8,4348.562414556292,4324.433322199387,1.0069794977493847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1891883862847,2034.6934298245008,8.982906619520191,5.00269965996063,-0.8089167446363854,5.811616404597015,2.645636027582231,3.5,0.7558960078806374,0.6,0.00022308102123922907,0.9988195949069578,0.0002233446584115218,199.27276731276876,0.0,0.0,0.0,0.0790035942043498,7.564446256365495e-05,0.00014743655867557412,0.0005003187186360837,0.09193049082221794,0.09193049082221794,0.09193049082221794,0.0919304553273762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.8332935522,595.7563042945795,0.0,0.09193049082221794,0.09193049143785416,0.09193049143785416,0.3680151839851514,0.3680151839851514,0.5,10.074047365473584,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27889.86271904588,21101.57402431335,0.7566037250482115,0.597211687106768,0.4155136175679324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540386507101717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44922962058087,260.44922962058087,-12.700770379419112,244.4982390574338,276.4002201837014,108801.33061136551,108794.66289443894,6.667716926585172,0.0,nan,276.4002201837014,3.2502201837014013,270.019823958462,-3.130176041537993,263.6394277332198,-9.510572266780173,257.2590315079656,-15.890968492034403,250.87863528270282,-22.27136471729716,244.4982390574338,-28.65176094256617,1.0,1.0,25732.562594343566,25732.562594343566,275.9848575283161,2.8348575283161495,275.9848575283161,275.9848575283161,86766.16909701143,86765.7240961622,0.4450008492276538,0.0,8648.866644398773,8648.866644398773,0.9208185772430192,3410.418126590245,275.9848575283161,2.8348575283161495,1.0,0.002,0.12701199072888425,0.004796318463649673,0.0001959124407513371,0.001804087575001065,0.09795622037566855,0.09795622037566855,0.0,1.5752401986979248e-11,0.99999957141046,0.99999957141046,0.0,0.09193045203740713,3.940044703448869e-08,0.0,0.0,0.0,1599316.9271622738,265.95282354472243,0.0,1.0,1286755.7543993979,2589.0554231702135,,,,,,,,,,,,,,,,,,,2.0,14236.69675554331,1586.4408036692707,0.3680151839851514,6.175450102142607,2.645636027582231
4161.0,-30.423622700797317,5.002680559368139,35.040087723309504,30.46420868430289,5.0225886815994,-26.879001562561463,-40.366738360002614,1.4779675416759686,-7.197194582297698,-7.197194582300802,40.08052530655605,35336.824758051145,15452.292403137217,15452.292403137217,50789.11716118836,86775.64889950758,86765.96328110117,15452.292403137217,102218.2556842384,102218.2556842384,102218.2556842384,130108.22157171763,125593.67143952873,4514.550132188908,0.0,98865.55510013593,47426.73095292358,57154.249052458166,27889.965887479233,85044.2149399374,21101.647205910434,1586.4460804321532,0.0,0.8749300994186637,2.658582235403451,0.0014947306463915918,1.0,1.0,-7.197194582297698,325287.8798670699,1558008.1776929765,4.789628738487466,1558008.1776929765,4.789628738487466,0.7566035502174526,0.09193071403318138,3.393443513596885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393443513596885,1.2848457361598695,1.285132375780803,2.641129139548819,5596.235719894708,14236.68429253917,6453.486947918421,0.0004759749291013941,29134.286368404362,2970.8704163403777,19289.904354674713,1967.0228217255346,0.6621032041338856,0.6621032041338856,30654.906750964943,30484.863174865135,1.0069773141339295,0.8,4348.554870736244,4324.433322199387,1.0069773141339295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1887019595035,2034.6934298245008,8.982905413537004,5.002680559368139,-0.8089361605885781,5.811616719956717,2.645634780715409,3.5,0.755895651632974,0.6,0.00022308102123922907,0.9988109114248349,0.00022334660012974532,199.2726989749282,0.0,0.0,0.0,0.0790035942043498,7.564507706841166e-05,0.00014743594417081742,0.0005003155484174928,0.09193071339371216,0.09193071339371216,0.09193071339371216,0.09193067744639863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.9643720835,595.7562629607096,0.0,0.09193071339371216,0.09193071403318138,0.09193071403318138,0.36801588493891363,0.36801588493891363,0.5,10.074046287151052,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27889.965887479233,21101.647205910434,0.7566035502174526,0.597208372104537,0.41551121123297835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540381533452789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4492756878089,260.4492756878089,-12.700724312191085,244.49832065938264,276.40023071620624,108800.84152509684,108794.20989469868,6.631630398164306,0.0,nan,276.40023071620624,3.2502307162062607,270.01984870486103,-3.130151295138944,263.6394666935047,-9.51053330649529,257.25908468213623,-15.890915317863744,250.87870267076264,-22.271297329237342,244.49832065938264,-28.651679340617335,1.0,1.0,25732.562594343566,25732.562594343566,275.98486705635247,2.8348670563524934,275.98486705635247,275.98486705635247,86766.3843668116,86765.96328110117,0.4210857104335446,0.0,8648.866644398773,8648.866644398773,0.9208190126848554,3410.4107311648695,275.98486705635247,2.8348670563524934,1.0,0.002,0.12701203070676687,0.004796315062480612,0.00019591249514361441,0.001804087521096103,0.09795624757180721,0.09795624757180721,0.0,1.623971747008457e-11,0.9999995651199269,0.9999995651199269,0.0,0.09193067405434575,3.9978835635537146e-08,0.0,0.0,0.0,1599316.9057350873,265.9528054177023,0.0,1.0,1286755.8160384693,2589.0551750088252,,,,,,,,,,,,,,,,,,,2.0,14236.68429253917,1586.4460804321532,0.36801588493891363,6.175450102142607,2.645634780715409
4162.0,-30.423539236588052,5.002661508687903,35.04010074940911,30.464370839204662,5.022594634444967,-26.878925849487437,-40.366670571360714,1.4779812455775554,-7.19721307263768,-7.197213072677085,40.080551274549734,35336.76998317923,15452.28641686531,15452.28641686531,50789.05640004454,86775.92962951997,86766.20077433293,15452.28641686531,102218.48719119825,102218.48719119825,102218.48719119825,130108.55623875285,125593.99541498,4514.560823772849,0.0,98865.77427561233,47426.61462324552,57154.621835963124,27890.069047554593,85044.69088351772,21101.72035530926,1586.4513656869588,0.0,0.874929895770756,2.6585803933898355,0.0014947306463915918,1.0,1.0,-7.19721307263768,325287.64104687376,1558009.2992488719,4.789635702834353,1558009.2992488719,4.789635702834353,0.7566033744602529,0.09193093667494855,3.3934336566750383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934336566750383,1.2848456720462298,1.28513231165286,2.6411215996631694,5596.219743781779,14236.671836575584,6453.4883526471285,0.00047597748795509076,29134.43558300863,2970.885631995496,19289.908553502828,1967.023249886845,0.6620999572324927,0.6620999572324927,30654.835516395902,30484.863174865135,1.0069743891709393,0.8,4348.5447657493105,4324.433322199387,1.0069743891709393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1882094030832,2034.6934298245008,8.982904505680434,5.002661508687903,-0.8089557333118709,5.811617241999774,2.6456335181366084,3.5,0.7558952908961738,0.6,0.00022308102123922907,0.99880220459921,0.00022334854710172065,199.27263045278113,0.0,0.0,0.0,0.0790035942043498,7.56456591877171e-05,0.00014743536205151197,0.0005003121197696705,0.09193093601569167,0.09193093601569167,0.09193093601569167,0.09193089862135966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.09532812185,595.7562216632656,0.0,0.09193093601569167,0.09193093667494855,0.09193093667494855,0.3680165858283583,0.3680165858283583,0.5,10.074045164848178,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,27890.069047554593,21101.72035530926,0.7566033744602529,0.5972043154299692,0.41550824179699325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540376547029965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4493215079984,260.4493215079984,-12.7006784920016,244.49840189527544,276.400241120694,108800.26980993025,108793.67374171279,6.596068217443503,0.0,nan,276.400241120694,3.2502411206939996,270.0198732756244,-3.1301267243756,263.6395054305534,-9.510494569446564,257.25913758546824,-15.890862414531739,250.878769740375,-22.271230259624986,244.49840189527544,-28.651598104724542,1.0,1.0,25732.562594343566,25732.562594343566,275.984876025439,2.83487602543903,275.984876025439,275.984876025439,86766.6683564279,86766.20077433293,0.46758209496329073,0.0,8648.866644398773,8648.866644398773,0.9208195959604136,3410.4008249584135,275.984876025439,2.83487602543903,1.0,0.002,0.1270120722397582,0.004796311589045207,0.00019591255178883713,0.0018040874645690924,0.09795627589441856,0.09795627589441856,0.0,1.635792933399327e-11,0.9999995482008516,0.9999995482008516,0.0,0.09193089514062965,4.153431890379444e-08,0.0,0.0,0.0,1599316.8838784315,265.9527869273623,0.0,1.0,1286755.87891297,2589.05492187358,,,,,,,,,,,,,,,,,,,2.0,14236.671836575584,1586.4513656869588,0.3680165858283583,6.175450102142607,2.6456335181366084
4163.0,-30.42345544511805,5.002642511823251,35.0401137722647,30.46448134062814,5.022597938832374,-26.87885010672388,-40.36659901086239,1.4779925984220075,-7.1972311877138395,-7.197231187696874,40.080577232785835,35336.73745592648,15452.279953214735,15452.279953214735,50789.01740914121,86776.12743053159,86766.4389834819,15452.279953214735,102218.71893669663,102218.71893669663,102218.71893669663,130108.89079168031,125594.31930675736,4514.571484922949,0.0,98865.9212606753,47426.53127919358,57154.87775720191,27890.171854983677,85045.04961218558,21101.793279123285,1586.456624830658,0.0,0.8749296942473364,2.65857858876112,0.0014947306463915918,1.0,1.0,-7.1972311877138395,325287.40707370057,1558010.4203844245,4.789642594530028,1558010.4203844245,4.789642594530028,0.7566032001825983,0.09193115903132959,3.3934270985899344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934270985899344,1.2848456189320046,1.2851322585267853,2.641116604663084,5596.209159975981,14236.659387885216,6453.487541535269,0.00047597885216302434,29134.535202408475,2970.895790347211,19289.906129035196,1967.02300265995,0.662097610105019,0.662097610105019,30654.788122026803,30484.863174865135,1.006972443111458,0.8,4348.53804261633,4324.433322199387,1.006972443111458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1877103013562,2034.6934298245008,8.982903354487794,5.002642511823251,-0.8089751095322617,5.811617621355513,2.645632238780351,3.5,0.7558949253658146,0.6,0.00022308102123922907,0.9987934637167231,0.00022335050172344652,199.27256166200812,0.0,0.0,0.0,0.0790035942043498,7.564627370146239e-05,0.00014743474753776668,0.0005003090675684231,0.09193115839148948,0.09193115839148948,0.09193115839148948,0.09193111979867104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.2264145373,595.7561803229586,0.0,0.09193115839148948,0.09193115903132959,0.09193115903132959,0.368017286531193,0.368017286531193,0.5,10.074044005710084,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27890.171854983677,21101.793279123285,0.7566032001825983,0.5972013378879135,0.41550610667012056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540371547158808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4493669150504,260.4493669150504,-12.700633084949573,244.49848286411816,276.40025096595554,108799.7827707973,108793.24617611626,6.536594681057786,0.0,nan,276.40025096595554,3.2502509659555585,270.01989734560084,-3.1301026543991384,263.6395437252485,-9.510456274751505,257.25919010487866,-15.890809895121322,250.87883648450054,-22.27116351549944,244.49848286411816,-28.651517135881818,1.0,1.0,25732.562594343566,25732.562594343566,275.9848854526578,2.8348854526578293,275.9848854526578,275.9848854526578,86766.85464888574,86766.4389834819,0.41566540383792017,0.0,8648.866644398773,8648.866644398773,0.9208199840294122,3410.394234082884,275.9848854526578,2.8348854526578293,1.0,0.002,0.12701211491815234,0.004796308175798289,0.00019591261035136208,0.0018040874053122924,0.09795630517568103,0.09795630517568103,0.0,1.5663654401310012e-11,0.9999995357380489,0.9999995357380489,0.0,0.09193111635119033,4.268013925925407e-08,0.0,0.0,0.0,1599316.8624653546,265.95276881228614,0.0,1.0,1286755.9405114169,2589.0546738758135,,,,,,,,,,,,,,,,,,,2.0,14236.659387885216,1586.456624830658,0.368017286531193,6.175450102142607,2.645632238780351
4164.0,-30.423371530350057,5.00262356088016,35.04012676575273,30.46464887391778,5.022602891214368,-26.87877408820136,-40.366527415439464,1.4780054468209272,-7.197250060218948,-7.197250060214567,40.080602432468,35336.66665658881,15452.27444232152,15452.27444232152,50788.94109891033,86776.4196404183,86766.66496649377,15452.27444232152,102218.93940881529,102218.93940881529,102218.93940881529,130109.21147824932,125594.62950064757,4514.581977601746,0.0,98866.1499850773,47426.39699359156,57155.28110165082,27890.27206943403,85045.55317108484,21101.864287749515,1586.4617787703394,0.0,0.8749294914566621,2.658576708678132,0.0014947306463915918,1.0,1.0,-7.197250060218948,325287.16331775923,1558011.5087585263,4.789649529565269,1558011.5087585263,4.789649529565269,0.7566030275794914,0.09193138057890961,3.393416838376312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393416838376312,1.2848455588208407,1.2851321984022113,2.6411087426652275,5596.192501345937,14236.64694853311,6453.489233936387,0.00047598156358077807,29134.690694934772,2970.9116461722174,19289.911187735393,1967.0235185038107,0.6620942501060789,0.6620942501060789,30654.713972852973,30484.863174865135,1.0069693984748478,0.8,4348.527524177841,4324.433322199387,1.0069693984748478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1872051461394,2034.6934298245008,8.98290278877453,5.00262356088016,-0.8089948322500602,5.81161839313022,2.6456309439073276,3.5,0.7558945554020936,0.6,0.00022308102123922907,0.9987847100548264,0.00022335245923716982,199.272492770058,0.0,0.0,0.0,0.0790035942043498,7.564688851973554e-05,0.00014743413271949354,0.0005003054685217374,0.09193137992706654,0.09193137992706654,0.09193137992706654,0.09193133213685883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.3551529845,595.7561397087277,0.0,0.09193137992706654,0.09193138057890961,0.09193138057890961,0.36801798707564737,0.36801798707564737,0.5,10.074042572839955,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27890.27206943403,21101.864287749515,0.7566030275794914,0.5971969045428982,0.4155028139508079,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540366527686759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4494121451078,260.4494121451078,-12.700587854892206,244.49856365074504,276.40026063944356,108799.19871592535,108792.68760079482,6.51111513052103,0.0,nan,276.40026063944356,3.2502606394435816,270.01992124172,-3.1300787582799785,263.6395818439915,-9.510418156008484,257.25924244624696,-15.89075755375302,250.87890304849952,-22.271096951500454,244.49856365074504,-28.651436349254936,1.0,1.0,25732.562594343566,25732.562594343566,275.9848927087673,2.8348927087673133,275.9848927087673,275.9848927087673,86767.15284040137,86766.66496649377,0.4878739075938938,0.0,8648.866644398773,8648.866644398773,0.9208205911678489,3410.3839225681936,275.9848927087673,2.8348927087673133,1.0,0.002,0.1270121669095059,0.004796304595097913,0.00019591268297498225,0.0018040873342719107,0.09795634148749112,0.09795634148749112,0.0,1.7246893149747144e-11,0.9999994344490691,0.9999994344490691,0.0,0.09193132858703175,5.199187786205279e-08,0.0,0.0,0.0,1599316.8401569466,265.95274993978103,0.0,1.0,1286756.00468542,2589.0544155088,,,,,,,,,,,,,,,,,,,2.0,14236.64694853311,1586.4617787703394,0.36801798707564737,6.175450102142607,2.6456309439073276
