time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4165.0,-30.423287346932224,5.002604670966236,35.040139758535766,30.464795207977318,5.0226114435056255,-26.878697467891357,-40.36645571524275,1.4780215629212727,-7.19726749336138,-7.197267493346173,40.08062839732736,35336.61293990526,15452.267111185465,15452.267111185465,50788.880051090724,86776.6676640367,86766.90502348857,15452.267111185465,102219.17213467404,102219.17213467404,102219.17213467404,130109.54655691725,125594.95407397265,4514.592482944598,0.0,98866.34129284495,47426.286563449146,57155.61636599534,27890.374422243214,85045.99078823856,21101.936933315315,1586.4669997303336,0.0,0.8749292936994402,2.6585749719857437,0.0014947306463915918,1.0,1.0,-7.19726749336138,325286.9381526593,1558012.6301806793,4.789656292468448,1558012.6301806793,4.789656292468448,0.7566028556606983,0.09193160224289096,3.3934081602233253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934081602233253,1.284845483421761,1.2851321229863106,2.641102143415802,5596.178518328293,14236.634514444126,6453.489827536068,0.0004759836823518902,29134.821579004634,2970.924992633023,19289.912962044567,1967.0236994329937,0.6620913366411489,0.6620913366411489,30654.65125698202,30484.863174865135,1.006966823302121,0.8,4348.518627611679,4324.433322199387,1.006966823302121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.186693043403,2034.6934298245008,8.982901201175368,5.002604670966236,-0.809013848463211,5.811618519429447,2.645629631225867,3.5,0.7558941803502478,0.6,0.00022308102123922907,0.9987759284515805,0.00022335442303367825,199.27242365760085,0.0,0.0,0.0,0.0790035942043498,7.564750424237246e-05,0.0001474335169968566,0.0005003020996675575,0.09193160163489865,0.09193160163489865,0.09193160163489865,0.0919315538453863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.4875970646,595.7560979274002,0.0,0.09193160163489865,0.09193160224289096,0.09193160224289096,0.36801868651152725,0.36801868651152725,0.5,10.074041138673259,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27890.374422243214,21101.936933315315,0.7566028556606983,0.59719311375363,0.41550004429829207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540361500832097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44945758203716,260.44945758203716,-12.700542417962822,244.49864436741396,276.40027079663247,108798.70323939821,108792.16234387852,6.540895519661163,0.0,nan,276.40027079663247,3.250270796632492,270.01994551080725,-3.13005448919273,263.6396202249731,-9.510379775026877,257.2592949391244,-15.890705060875575,250.87896965327158,-22.271030346728395,244.49864436741396,-28.651355632586018,1.0,1.0,25732.562594343566,25732.562594343566,275.98490303152613,2.834903031526153,275.98490303152613,275.98490303152613,86767.40645687998,86766.90502348857,0.5014333914150484,0.0,8648.866644398773,8648.866644398773,0.9208211046885756,3410.375201024442,275.98490303152613,2.834903031526153,1.0,0.002,0.12701221864619033,0.0047963012642074495,0.00019591275578324452,0.001804087259891571,0.09795637789162226,0.09795637789162226,0.0,1.5674815612154447e-11,0.9999994372121749,0.9999994372121749,0.0,0.09193155050490447,5.1737986486092216e-08,0.0,0.0,0.0,1599316.8195499452,265.9527325066386,0.0,1.0,1286756.0639650088,2589.0541768469175,,,,,,,,,,,,,,,,,,,2.0,14236.634514444126,1586.4669997303336,0.36801868651152725,6.175450102142607,2.645629631225867
4166.0,-30.423202798270736,5.002585833516656,35.04015276630963,30.464901273977034,5.022615383857892,-26.878620980059775,-40.366384049970634,1.4780335636013813,-7.1972857458463295,-7.197285745794901,40.080654815524525,35336.58601743602,15452.260829182407,15452.260829182407,50788.84684661843,86776.85661825168,86767.14958880736,15452.260829182407,102219.41041798977,102219.41041798977,102219.41041798977,130109.88982131798,125595.2867191175,4514.6031022004745,0.0,98866.4805555725,47426.20994778005,57155.8562308805,27890.4794033282,85046.33563420869,21102.011403668632,1586.4723665872075,0.0,0.874929089625389,2.658573153671236,0.0014947306463915918,1.0,1.0,-7.1972857458463295,325286.70240511996,1558013.7711835206,4.789663271396605,1558013.7711835206,4.789663271396605,0.756602677871163,0.09193182507572778,3.3934019290231174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3934019290231174,1.284845427276657,1.285132066828681,2.6410974090601167,5596.168486796702,14236.622088534252,6453.488798582177,0.0004759849259157504,29134.916117653618,2970.9346328923352,19289.909886432528,1967.0233858078477,0.662089082684685,0.662089082684685,30654.60622489738,30484.863174865135,1.006964974243127,0.8,4348.5122395807975,4324.433322199387,1.006964974243127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1861758009566,2034.6934298245008,8.982900250310111,5.002585833516656,-0.8090332357328052,5.811619069249462,2.645628305369967,3.5,0.7558938015342763,0.6,0.00022308102123922907,0.9987671088317106,0.00022335639536645734,199.27235424533615,0.0,0.0,0.0,0.0790035942043498,7.564811966972756e-05,0.00014743290156950153,0.0005002990925874219,0.0919318244238379,0.0919318244238379,0.0919318244238379,0.09193178052156643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.62166663614,595.7560556398844,0.0,0.0919318244238379,0.09193182507572778,0.09193182507572778,0.3680193859285621,0.3680193859285621,0.5,10.074039821987043,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,-5.1443294069031253e-11,27890.4794033282,21102.011403668632,0.756602677871163,0.5971903018263532,0.4154980429659144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540356457887649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44950280216193,260.44950280216193,-12.700497197838047,244.49872504800607,276.4002805562891,108798.24044331403,108791.7307579096,6.509685404439037,0.0,nan,276.4002805562891,3.2502805562891126,270.0199694546515,-3.130030545348461,263.63965835300417,-9.510341646995812,257.2593472513442,-15.890652748655782,250.87903614967672,-22.270963850323255,244.49872504800607,-28.651274951993912,1.0,1.0,25732.562594343566,25732.562594343566,275.98491305622963,2.8349130562296523,275.98491305622963,275.98491305622963,86767.58347546116,86767.14958880736,0.43388665380189195,0.0,8648.866644398773,8648.866644398773,0.9208214734129685,3410.368938668233,275.98491305622963,2.8349130562296523,1.0,0.002,0.12701226663512163,0.0047962978102856,0.00019591282248198152,0.0018040871946220546,0.09795641124099076,0.09795641124099076,0.0,1.710403606941524e-11,0.9999994779852026,0.9999994779852026,0.0,0.09193177708595474,4.7989773040446087e-08,0.0,0.0,0.0,1599316.7979744284,265.95271425415365,0.0,1.0,1286756.1260306854,2589.0539269681803,,,,,,,,,,,,,,,,,,,2.0,14236.622088534252,1586.4723665872075,0.3680193859285621,6.175450102142607,2.645628305369967
4167.0,-30.423118227125894,5.0025670484291815,35.040165757274444,30.465045058541023,5.0226243018174435,-26.878543974226652,-40.366312314849324,1.4780500471944114,-7.197303988261808,-7.197303988293477,40.08068034703244,35336.53539053629,15452.25453546578,15452.25453546578,50788.78992600207,86777.09952001156,86767.38164789254,15452.25453546578,102219.63618335832,102219.63618335832,102219.63618335832,130110.21673575958,125595.60315445605,4514.613581303528,0.0,98866.66740778832,47426.10327243373,57156.18237261621,27890.580552401254,85046.76292501747,21102.083127461614,1586.4775498421554,0.0,0.8749288890496791,2.658571336360858,0.0014947306463915918,1.0,1.0,-7.197303988261808,325286.46678777604,1558014.8738912274,4.789670130690405,1558014.8738912274,4.789670130690405,0.7566025055597065,0.09193204661489944,3.3933934395707563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933934395707563,1.284845350158281,1.2851319896931004,2.6410909602098975,5596.154822456929,14236.60967274754,6453.489268608317,0.0004759869754741992,29135.044069718704,2970.9476803718603,19289.911291372115,1967.0235290718151,0.6620862232166981,0.6620862232166981,30654.54487268747,30484.863174865135,1.0069624550658067,0.8,4348.503536456909,4324.433322199387,1.0069624550658067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.185652450517,2034.6934298245008,8.982899324531068,5.0025670484291815,-0.8090526006276937,5.811619649056875,2.6456269638576204,3.5,0.7558934182450344,0.6,0.00022308102123922907,0.9987582869505406,0.00022335836823977838,199.2722848146616,0.0,0.0,0.0,0.0790035942043498,7.564873570155013e-05,0.00014743228553767894,0.0005002957505244822,0.09193204598001772,0.09193204598001772,0.09193204598001772,0.0919319969602863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.7521879865,595.7560144623377,0.0,0.09193204598001772,0.09193204661489944,0.09193204661489944,0.368020085802979,0.368020085802979,0.5,10.074038352059697,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,27890.580552401254,21102.083127461614,0.7566025055597065,0.5971866321447253,0.4154953601431155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540351393067075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4495482994554,260.4495482994554,-12.70045170054459,244.49880574821594,276.4002908506639,108797.75601096838,108791.20642563209,6.549585336307519,0.0,nan,276.4002908506639,3.25029085066393,270.01999383019745,-3.1300061698025274,263.6396968097135,-9.510303190286493,257.2593997892209,-15.890600210779098,250.87910276872054,-22.270897231279434,244.49880574821594,-28.651194251784034,1.0,1.0,25732.562594343566,25732.562594343566,275.98492164488647,2.8349216448864922,275.98492164488647,275.98492164488647,86767.83830070437,86767.38164789254,0.4566528118302813,0.0,8648.866644398773,8648.866644398773,0.9208219757663553,3410.36040676861,275.98492164488647,2.8349216448864922,1.0,0.002,0.12701231974071706,0.004796294332557094,0.0001959128970770634,0.0018040871197163675,0.09795644853853169,0.09795644853853169,0.0,1.679343079527551e-11,0.9999994223311388,0.9999994223311388,0.0,0.09193199350861876,5.3106280674918985e-08,0.0,0.0,0.0,1599316.7764108109,265.95269601173817,0.0,1.0,1286756.1880621081,2589.053677227366,,,,,,,,,,,,,,,,,,,2.0,14236.60967274754,1586.4775498421554,0.368020085802979,6.175450102142607,2.6456269638576204
4168.0,-30.423033339442018,5.00254831416873,35.04017876475671,30.465206584800057,5.022630139073611,-26.87846699158726,-40.36624054480342,1.478063789491244,-7.197322394799471,-7.197322394818294,40.080706804742945,35336.47208205501,15452.248448684693,15452.248448684693,50788.7205307397,86777.37958169063,86767.62651294164,15452.248448684693,102219.87496162634,102219.87496162634,102219.87496162634,130110.56078237129,125595.93659052133,4514.624191849959,0.0,98866.88555038747,47425.97804485936,57156.56389503123,27890.685820744955,85047.24971577618,21102.157792715756,1586.4829341831637,0.0,0.8749286839650262,2.65856950270162,0.0014947306463915918,1.0,1.0,-7.197322394799471,325286.22905078094,1558016.0166020675,4.7896771441832025,1558016.0166020675,4.7896771441832025,0.7566023269682409,0.09193226952345963,3.393383627502604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393383627502604,1.2848452858650479,1.2851319253855238,2.6410834555990457,5596.138921087063,14236.597260229531,6453.490660426195,0.00047598952111031886,29135.192599237467,2970.9628261676994,19289.915451608893,1967.0239532979044,0.662082990730384,0.662082990730384,30654.473962060514,30484.863174865135,1.006959543412793,0.8,4348.493477422812,4324.433322199387,1.006959543412793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1851230141613,2034.6934298245008,8.982898550830848,5.00254831416873,-0.8090720267930367,5.811620340961767,2.6456256067454267,3.5,0.7558930304986934,0.6,0.00022308102123922907,0.9987494321347234,0.00022336034851345697,199.27221512416554,0.0,0.0,0.0,0.0790035942043498,7.564935203793192e-05,0.00014743166920129714,0.0005002922124430617,0.0919322688566266,0.0919322688566266,0.0919322688566266,0.09193222401174911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.886587986,595.7559720693406,0.0,0.0919322688566266,0.09193226952345963,0.09193226952345963,0.3680207850504321,0.3680207850504321,0.5,10.074037006456068,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,27890.685820744955,21102.157792715756,0.7566023269682409,0.5971823980254878,0.41549223755204073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540346326903184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4495937722365,260.4495937722365,-12.700406227763494,244.49888649114428,276.40030105329805,108797.19703431494,108790.65097784213,6.546056472826545,0.0,nan,276.40030105329805,3.250301053298074,270.0200181408914,-3.129981859108568,263.6397352284645,-9.510264771535503,257.25945231603123,-15.890547683968748,250.8791694035897,-22.270830596410264,244.49888649114428,-28.6511135088557,1.0,1.0,25732.562594343566,25732.562594343566,275.98493155016934,2.834931550169358,275.98493155016934,275.98493155016934,86768.118259831,86767.62651294164,0.4917468893545447,0.0,8648.866644398773,8648.866644398773,0.9208225563831409,3410.350545640117,275.98493155016934,2.834931550169358,1.0,0.002,0.12701236874169697,0.0047962908436302585,0.0001959129652750419,0.0018040870516926439,0.09795648263752095,0.09795648263752095,0.0,1.6967685936841725e-11,0.9999994669757958,0.9999994669757958,0.0,0.09193222052133483,4.900212480478577e-08,0.0,0.0,0.0,1599316.7546531851,265.9526776052005,0.0,1.0,1286756.2506516087,2589.0534252397597,,,,,,,,,,,,,,,,,,,2.0,14236.597260229531,1586.4829341831637,0.3680207850504321,6.175450102142607,2.6456256067454267
4169.0,-30.422948166144504,5.002529641506809,35.04019177882682,30.465327703300886,5.022637125370039,-26.87838963699575,-40.36616877475751,1.4780785946941741,-7.197339749123671,-7.197339749139782,40.080733009222456,35336.43803186267,15452.241040446237,15452.241040446237,50788.67907230891,86777.58784370191,86767.86989971242,15452.241040446237,102220.11094015866,102220.11094015866,102220.11094015866,130110.90002588625,125596.26523820651,4514.6347876797445,0.0,98867.0419291368,47425.89211208916,57156.83313005293,27890.78908572759,85047.62221578052,21102.231099051663,1586.4881965932045,0.0,0.874928485714889,2.658567773864757,0.0014947306463915918,1.0,1.0,-7.197339749123671,325286.0049041895,1558017.1483758166,4.78968392395092,1558017.1483758166,4.78968392395092,0.7566021540010928,0.09193249158518577,3.39337654987401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39337654987401,1.2848452165990234,1.2851318561040468,2.6410780894341923,5596.12755082766,14236.584856871894,6453.490191624897,0.0004759910631490523,29135.29945057455,2970.9737219717795,19289.91405033044,1967.0238104072687,0.6620805144993985,0.6620805144993985,30654.422812871257,30484.863174865135,1.006957443182922,0.8,4348.486221649442,4324.433322199387,1.006957443182922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.184587345273,2034.6934298245008,8.982897041470054,5.002529641506809,-0.8090909294512478,5.811620570958056,2.645624233657572,3.5,0.7558926381878778,0.6,0.00022308102123922907,0.998740547611026,0.00022336233546623883,199.27214519923734,0.0,0.0,0.0,0.0790035942043498,7.564996837895682e-05,0.00014743105286027226,0.0005002890774992835,0.09193249097758481,0.09193249097758481,0.09193249097758481,0.09193244833997163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.0194443222,595.7559301657316,0.0,0.09193249097758481,0.09193249158518577,0.09193249158518577,0.3680214847823648,0.3680214847823648,0.5,10.074035727115307,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27890.78908572759,21102.231099051663,0.7566021540010928,0.5971792949537055,0.41549001737177343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540341241780839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4496393553832,260.4496393553832,-12.700360644616751,244.4989673288021,276.4003113819327,108796.73808515017,108790.17614078485,6.561944365326255,0.0,nan,276.4003113819327,3.250311381932704,270.0200425713339,-3.1299574286661027,263.63977376070847,-9.510226239291512,257.25950495007885,-15.890495049921128,250.87923613944298,-22.270763860556997,244.4989673288021,-28.651032671197868,1.0,1.0,25732.562594343566,25732.562594343566,275.9849423367339,2.8349423367339455,275.9849423367339,275.9849423367339,86768.32322805977,86767.86989971242,0.45332834735745564,0.0,8648.866644398773,8648.866644398773,0.920822975192348,3410.34343262338,275.9849423367339,2.8349423367339455,1.0,0.002,0.127012415281707,0.0047962875489528725,0.00019591303009918444,0.0018040869856024858,0.09795651504959221,0.09795651504959221,0.0,1.5701669998924306e-11,0.9999994937468716,0.9999994937468716,0.0,0.0919324450440743,4.654111146829334e-08,0.0,0.0,0.0,1599316.7341393335,265.9526602508763,0.0,1.0,1286756.3096631654,2589.053187657124,,,,,,,,,,,,,,,,,,,2.0,14236.584856871894,1586.4881965932045,0.3680214847823648,6.175450102142607,2.645624233657572
4170.0,-30.42286282203043,5.002511021279162,35.04020479721402,30.46544959014284,5.022643942200664,-26.878312145602173,-40.36609693486241,1.4780932640747064,-7.197357981324046,-7.197357981327315,40.080759162659156,35336.4038649157,15452.234757685455,15452.234757685455,50788.63862260115,86777.79786801556,86768.11057072502,15452.234757685455,102220.34532841048,102220.34532841048,102220.34532841048,130111.2382177227,125596.59279579521,4514.645421927492,0.0,98867.19974029725,47425.80573140699,57157.10445432251,27890.892889312225,85047.99734363474,21102.30472696662,1586.493506517366,0.0,0.874928282780648,2.6585659575749148,0.0014947306463915918,1.0,1.0,-7.197357981324046,325285.76941917976,1558018.277946274,4.789690863907829,1558018.277946274,4.789690863907829,0.7566019779543527,0.09193271416488047,3.3933694118254976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933694118254976,1.2848451479684506,1.285131787458163,2.641072674937495,5596.116078158881,14236.57246206564,6453.489768495431,0.0004759926285513209,29135.407243242236,2970.9847137648676,19289.91278556815,1967.0236814374075,0.662078021581192,0.662078021581192,30654.371227012754,30484.863174865135,1.006955325023922,0.8,4348.478903932312,4324.433322199387,1.006955325023922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1840467445543,2034.6934298245008,8.982896212140082,5.002511021279162,-0.80911023073977,5.811621252018932,2.645622847928174,3.5,0.7558922422651925,0.6,0.00022308102123922907,0.998731645354764,0.00022336432642022417,199.2720751341227,0.0,0.0,0.0,0.0790035942043498,7.565058532447702e-05,0.00014743043591475204,0.0005002859316052188,0.0919327135121656,0.0919327135121656,0.0919327135121656,0.09193267190470499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.1519072101,595.7558883875174,0.0,0.0919327135121656,0.09193271416488047,0.09193271416488047,0.36802218476716475,0.36802218476716475,0.5,10.07403447820596,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27890.892889312225,21102.30472696662,0.7566019779543527,0.597176185317929,0.4154877830002236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454033613955263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44968502895296,260.44968502895296,-12.700314971047021,244.49904827193308,276.4003217859417,108796.27471994681,108789.69975872865,6.574961218193179,0.0,nan,276.4003217859417,3.2503217859417077,270.0200670831638,-3.1299329168361965,263.6398123803684,-9.510187619631552,257.2595576775612,-15.890442322438787,250.87930297474963,-22.270697025250342,244.49904827193308,-28.6509517280669,1.0,1.0,25732.562594343566,25732.562594343566,275.9849519314308,2.834951931430851,275.9849519314308,275.9849519314308,86768.53314258346,86768.11057072502,0.4225718584348215,0.0,8648.866644398773,8648.866644398773,0.9208233975763487,3410.336258884625,275.9849519314308,2.834951931430851,1.0,0.002,0.12701246099774013,0.004796284105686644,0.00019591309330016063,0.0018040869229667088,0.09795654665008031,0.09795654665008031,0.0,1.6266869361930558e-11,0.9999995027071297,0.9999995027071297,0.0,0.09193266844739717,4.571748330403197e-08,0.0,0.0,0.0,1599316.7125877757,265.95264201867593,0.0,1.0,1286756.3716598386,2589.052938056333,,,,,,,,,,,,,,,,,,,2.0,14236.57246206564,1586.493506517366,0.36802218476716475,6.175450102142607,2.645622847928174
4171.0,-30.42277729103913,5.00249244931448,35.04021781491241,30.4656098241918,5.0226498889388225,-26.87823457304095,-40.36602509496731,1.4781071691495011,-7.197376605641637,-7.197376605714195,40.08078518000252,35336.34341847755,15452.228968852582,15452.228968852582,50788.57238733013,86778.07558838818,86768.34853829922,15452.228968852582,102220.5775071518,102220.5775071518,102220.5775071518,130111.57389252668,125596.91784919515,4514.6560433315335,0.0,98867.41569224403,47425.68351622437,57157.480195577395,27890.99638537487,85048.47658095227,21102.378106873643,1586.4988111777468,0.0,0.8749280781940044,2.6585641022234285,0.0014947306463915918,1.0,1.0,-7.197376605641637,325285.52886977,1558019.401638728,4.789697860375739,1558019.401638728,4.789697860375739,0.7566018013590594,0.09193293672473163,3.3933596929484717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933596929484717,1.2848450829136822,1.2851317223888812,2.6410652444209437,5596.100333785946,14236.56007352052,6453.491105577369,0.00047599514124325103,29135.55432914884,2970.999712353234,19289.91678219554,1967.0240889799823,0.6620748163660929,0.6620748163660929,30654.30098976748,30484.863174865135,1.006952441024632,0.8,4348.468940420842,4324.433322199387,1.006952441024632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.183500173547,2034.6934298245008,8.98289570112353,5.00249244931448,-0.8091297031505285,5.8116221524650085,2.645621446895345,3.5,0.7558918419700985,0.6,0.00022308102123922907,0.9987227236911753,0.0002233663217501899,199.27200491563656,0.0,0.0,0.0,0.0790035942043498,7.565120227464935e-05,0.00014742981896457972,0.000500282405213095,0.09193293605710906,0.09193293605710906,0.09193293605710906,0.09193289363951004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.2838266739,595.7558467792812,0.0,0.09193293605710906,0.09193293672473163,0.09193293672473163,0.36802288486179596,0.36802288486179596,0.5,10.074033205533702,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,27890.99638537487,21102.378106873643,0.7566018013590594,0.5971720415119688,0.41548473105033357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540331027095403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4497307143946,260.4497307143946,-12.700269285605373,244.49912932572656,276.4003321030332,108795.719715317,108789.1430450892,6.5766702277767015,0.0,nan,276.4003321030332,3.2503321030332017,270.0200915475934,-3.129908452406596,263.63985099213954,-9.510149007860434,257.25961043667365,-15.890389563326323,250.8793698812013,-22.270630118798664,244.49912932572656,-28.65087067427342,1.0,1.0,25732.562594343566,25732.562594343566,275.9849608213512,2.834960821351217,275.9849608213512,275.9849608213512,86768.81408933719,86768.34853829922,0.46555103796708863,0.0,8648.866644398773,8648.866644398773,0.920823972676488,3410.326491413214,275.9849608213512,2.834960821351217,1.0,0.002,0.12701250759612054,0.0047962805888617024,0.00019591315770481216,0.0018040868591692742,0.09795657885240608,0.09795657885240608,0.0,1.6874086329610183e-11,0.9999994931144124,0.9999994931144124,0.0,0.09193289012525098,4.659948065283944e-08,0.0,0.0,0.0,1599316.690572708,265.95262339435834,0.0,1.0,1286756.4349898535,2589.0526830874833,,,,,,,,,,,,,,,,,,,2.0,14236.56007352052,1586.4988111777468,0.36802288486179596,6.175450102142607,2.645621446895345
4172.0,-30.42269146953061,5.002473934743358,35.04023083570343,30.465734714549058,5.022656126163864,-26.878156709962433,-40.36595322014762,1.4781213649930551,-7.197394352087031,-7.19739435213888,40.08081130383241,35336.30838769913,15452.222071845013,15452.222071845013,50788.53045954414,86778.29199681543,86768.58987396666,15452.222071845013,102220.81194581167,102220.81194581167,102220.81194581167,130111.91157747987,125597.24491571462,4514.666661765257,0.0,98867.57873861071,47425.5951240284,57157.75957175813,27891.099631668196,85048.85920342633,21102.45137109428,1586.5040823559261,0.0,0.874927878075561,2.6585623343263296,0.0014947306463915918,1.0,1.0,-7.197394352087031,325285.2996589745,1558020.5299322405,4.789704704041811,1558020.5299322405,4.789704704041811,0.7566016273927785,0.09193315895339561,3.3933523338875915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933523338875915,1.2848450164985616,1.285131655958944,2.6410596533542225,5596.088486986473,14236.547691563977,6453.490841680035,0.00047599679056243915,29135.6655633054,2971.011055080522,19289.91599338875,1967.0240085440748,0.6620722616229926,0.6620722616229926,30654.24780662475,30484.863174865135,1.0069502572819737,0.8,4348.461396120797,4324.433322199387,1.0069502572819737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1829471754334,2034.6934298245008,8.982894579450285,5.002473934743358,-0.8091487375703856,5.811622672313744,2.645620029388131,3.5,0.7558914369680375,0.6,0.00022308102123922907,0.998713771810381,0.00022336832387406385,199.2719344586939,0.0,0.0,0.0,0.0790035942043498,7.565181952940415e-05,0.00014742920170982492,0.0005002792257052189,0.0919331583150294,0.0919331583150294,0.0919331583150294,0.09193311692725023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.4161277478,595.7558050522114,0.0,0.0919331583150294,0.09193315895339561,0.09193315895339561,0.36802358484925485,0.36802358484925485,0.5,10.074031960501637,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,27891.099631668196,21102.45137109428,0.7566016273927785,0.5971688619369282,0.41548244995478495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540325903447084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4497764623677,260.4497764623677,-12.700223537632269,244.49921052288283,276.4003424018232,108795.24401484813,108788.65834280763,6.585672040509622,0.0,nan,276.4003424018232,3.250342401823218,270.02011602605535,-3.1298839739446294,263.639889650276,-9.51011034972396,257.25966327448305,-15.890336725516931,250.87943689868573,-22.270563101314252,244.49921052288283,-28.650789477117144,1.0,1.0,25732.562594343566,25732.562594343566,275.9849709786597,2.834970978659726,275.9849709786597,275.9849709786597,86769.0272468003,86768.58987396666,0.43737283363589086,0.0,8648.866644398773,8648.866644398773,0.920824408137418,3410.3190955570294,275.9849709786597,2.834970978659726,1.0,0.002,0.1270125530787952,0.004796277225503663,0.00019591322074071448,0.0018040867937511738,0.09795661037035723,0.09795661037035723,0.0,1.4491888158246757e-11,0.999999505229394,0.999999505229394,0.0,0.09193311346757084,4.548582477063264e-08,0.0,0.0,0.0,1599316.6695953324,265.95260564791295,0.0,1.0,1286756.495334759,2589.052440136845,,,,,,,,,,,,,,,,,,,2.0,14236.547691563977,1586.5040823559261,0.36802358484925485,6.175450102142607,2.645620029388131
4173.0,-30.422605479559724,5.002455471413372,35.04024385518454,30.46589191015812,5.02266251987672,-26.878078679616056,-40.36588134532792,1.4781357182082202,-7.197412687006704,-7.197412686996988,40.080837308198944,35336.25162320188,15452.21592803896,15452.21592803896,50788.46755124084,86778.56358445894,86768.82820932471,15452.21592803896,102221.04413736367,102221.04413736367,102221.04413736367,130112.24698471729,125597.56970536981,4514.677279347484,0.0,98867.78935854208,47425.47739140202,57158.1244079334,27891.202847353616,85049.32725528702,21102.52457061701,1586.509366539631,0.0,0.8749276751481294,2.6585605078065497,0.0014947306463915918,1.0,1.0,-7.197412687006704,325285.0628476567,1558021.6530664878,4.789711643771875,1558021.6530664878,4.789711643771875,0.7566014519384296,0.09193338136435043,3.393342840797966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393342840797966,1.2848449493471865,1.2851315887925878,2.641052402877157,5596.073124095606,14236.535318278497,6453.4920280697415,0.00047599921987851,29135.809140727055,2971.02569590299,19289.919539586976,1967.0243701556574,0.6620691207309857,0.6620691207309857,30654.17920105135,30484.863174865135,1.006947440283295,0.8,4348.451664070304,4324.433322199387,1.006947440283295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.182388856136,2034.6934298245008,8.982893923425276,5.002455471413372,-0.8091680339929166,5.811623505406288,2.6456185982413665,3.5,0.7558910280689618,0.6,0.00022308102123922907,0.9987048024444045,0.00022337032994456583,199.27186386349848,0.0,0.0,0.0,0.0790035942043498,7.565243678881527e-05,0.0001474285844504138,0.00050027573157379,0.09193338070046578,0.09193338070046578,0.09193338070046578,0.09193333864576789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.54794510425,595.7557634765275,0.0,0.09193338070046578,0.09193338136435043,0.09193338136435043,0.36802428493541706,0.36802428493541706,0.5,10.074030696000657,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27891.202847353616,21102.52457061701,0.7566014519384296,0.5971648358698054,0.4154794960004253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540320762399255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44982229104534,260.44982229104534,-12.70017770895464,244.49929186785755,276.40035271420174,108794.70116912592,108788.10387942406,6.5972897018591485,0.0,nan,276.40035271420174,3.2503527142017674,270.0201405449555,-3.129859455044482,263.63992837569407,-9.510071624305908,257.2597162064215,-15.890283793578476,250.8795040371414,-22.270495962858575,244.49929186785755,-28.650708132142427,1.0,1.0,25732.562594343566,25732.562594343566,275.9849802006328,2.834980200632799,275.9849802006328,275.9849802006328,86769.30211928702,86768.82820932471,0.47390996231115423,0.0,8648.866644398773,8648.866644398773,0.9208249698754171,3410.3095550019557,275.9849802006328,2.834980200632799,1.0,0.002,0.1270125993369004,0.0047962737621649165,0.00019591328473659802,0.0018040867305069853,0.09795664236829901,0.09795664236829901,0.0,1.5243583305346586e-11,0.9999994968004998,0.9999994968004998,0.0,0.09193333510351888,4.626083155232359e-08,0.0,0.0,0.0,1599316.6479223398,265.9525873129933,0.0,1.0,1286756.5576806986,2589.052189129996,,,,,,,,,,,,,,,,,,,2.0,14236.535318278497,1586.509366539631,0.36802428493541706,6.175450102142607,2.6456185982413665
4174.0,-30.422519211772773,5.002437065180478,35.04025688138545,30.46601515905934,5.022668959121964,-26.878000394686172,-40.36580940065903,1.4781501404207171,-7.197430452894139,-7.19743045288494,40.08086354037257,35336.219131660524,15452.209071539939,15452.209071539939,50788.42820320046,86778.77685881524,86769.07100839913,15452.209071539939,102221.28007993907,102221.28007993907,102221.28007993907,130112.58660111747,125597.89867556596,4514.687925551508,0.0,98867.94961001279,47425.39187735098,57158.39748073534,27891.306521178394,85049.70400191373,21102.598141088136,1586.5146584036734,0.0,0.8749274745005874,2.6585587379745603,0.0014947306463915918,1.0,1.0,-7.197430452894139,325284.8333860131,1558022.7860391997,4.789718505536056,1558022.7860391997,4.789718505536056,0.7566012773573205,0.09193360376496887,3.393335600180157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393335600180157,1.284844881873015,1.2851315213033634,2.641046906170834,5596.061477234493,14236.522951228595,6453.491688053292,0.00047600082603698466,29135.918535367895,2971.036851051878,19289.91852325505,1967.0242665186433,0.6620666000228944,0.6620666000228944,30654.126873832178,30484.863174865135,1.0069452916876738,0.8,4348.444241187382,4324.433322199387,1.0069452916876738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1818245289132,2034.6934298245008,8.982892884461014,5.002437065180478,-0.8091870391020963,5.811624104282575,2.6456171516947258,3.5,0.7558906147699217,0.6,0.00022308102123922907,0.9986958041875228,0.0002233723425129577,199.27179304027467,0.0,0.0,0.0,0.0790035942043498,7.565305465275334e-05,0.00014742796658647573,0.0005002725674800588,0.09193360313696543,0.09193360313696543,0.09193360313696543,0.09193356300864111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.6805713385,595.75572164906,0.0,0.09193360313696543,0.09193360376496887,0.09193360376496887,0.36802498493166075,0.36802498493166075,0.5,10.074029492183936,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27891.306521178394,21102.598141088136,0.7566012773573205,0.5971617279474324,0.4154772735113271,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540315611263506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4498682151461,260.4498682151461,-12.700131784853852,244.49937338217407,276.40036304808865,108794.23088615196,108787.61985941349,6.611026738483255,0.0,nan,276.40036304808865,3.2503630480886727,270.02016511492496,-3.129834885075013,263.6399671817529,-9.510032818247055,257.2597692485643,-15.890230751435695,250.87957131537186,-22.270428684628115,244.49937338217407,-28.650626617825907,1.0,1.0,25732.562594343566,25732.562594343566,275.9849905076802,2.8349905076802315,275.9849905076802,275.9849905076802,86769.51201678766,86769.07100839913,0.441008388530463,0.0,8648.866644398773,8648.866644398773,0.9208253983265267,3410.3022781810578,275.9849905076802,2.8349905076802315,1.0,0.002,0.12701264343791235,0.004796270409708076,0.00019591334563351674,0.0018040866705021316,0.09795667281675836,0.09795667281675836,0.0,1.6135648372994638e-11,0.9999995202840125,0.9999995202840125,0.0,0.09193355966294936,4.410201951355225e-08,0.0,0.0,0.0,1599316.6269219744,265.95256954710584,0.0,1.0,1286756.6180916976,2589.0519459133184,,,,,,,,,,,,,,,,,,,2.0,14236.522951228595,1586.5146584036734,0.36802498493166075,6.175450102142607,2.6456171516947258
4175.0,-30.422432785478527,5.002418709884651,35.040269907680965,30.46617144662889,5.022675440390829,-26.877921962891374,-40.36573364920912,1.478164616062143,-7.197448803550685,-7.197448803485051,40.080889596140565,35336.151153517705,15452.202963526097,15452.202963526097,50788.354117043804,86779.04672199025,86769.30996397839,15452.202963526097,102221.51292750449,102221.51292750449,102221.51292750449,130112.92288605304,125598.22431247482,4514.698573578218,0.0,98868.15862924403,47425.2630548316,57158.77286045826,27891.409958548553,85050.18281900682,21102.671498606007,1586.5199535199547,0.0,0.8749272712856502,2.6585569098890063,0.0014947306463915918,1.0,1.0,-7.197448803550685,325284.59637170413,1558023.9113942182,4.7897254551022685,1558023.9113942182,4.7897254551022685,0.756601101556652,0.09193382630392179,3.3933261751341237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933261751341237,1.284844814148884,1.2851314535641236,2.6410397098282683,5596.046229048134,14236.510592610608,6453.49283327578,0.0004760032310612996,29136.0610582436,2971.051384340585,19289.921946401708,1967.0246155824577,0.6620634789253341,0.6620634789253341,30654.05875993572,30484.863174865135,1.0069424948803887,0.8,4348.43457888377,4324.433322199387,1.0069424948803887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1812549162437,2034.6934298245008,8.982892308216947,5.002418709884651,-0.8092063045433671,5.811625014428018,2.6456156916001587,3.5,0.7558901976000454,0.6,0.00022308102123922907,0.9986867894850602,0.00022337435879596788,199.2717220869717,0.0,0.0,0.0,0.0790035942043498,7.565370521453456e-05,0.00014742731602469453,0.0005002689703963663,0.09193382564880322,0.09193382564880322,0.09193382564880322,0.09193378527525123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.81237990095,595.7556800787461,0.0,0.09193382564880322,0.09193382630392179,0.09193382630392179,0.36802568515917655,0.36802568515917655,0.5,10.07402828106821,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,-6.565414878423326e-11,27891.409958548553,21102.671498606007,0.756601101556652,0.5971574949477209,0.41547413517870607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540310443489155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4499142355535,260.4499142355535,-12.700085764446499,244.49945506280653,276.40037340827047,108793.69027704101,108787.06538661661,6.624890424427485,0.0,nan,276.40037340827047,3.250373408270491,270.0201897391975,-3.129810260802458,263.64000607011354,-9.509993929886434,257.259822401018,-15.89017759898195,250.8796387319145,-22.27036126808548,244.49945506280653,-28.650544937193445,1.0,1.0,25732.562594343566,25732.562594343566,275.98499978562256,2.8349997856225855,275.98499978562256,275.98499978562256,86769.7852182834,86769.30996397839,0.47525430501264054,0.0,8648.866644398773,8648.866644398773,0.9208259560366865,3410.2928060097943,275.98499978562256,2.8349997856225855,1.0,0.002,0.12701268791407647,0.0047962669503726595,0.0001959134068744852,0.0018040866098261322,0.0979567034372426,0.0979567034372426,0.0,1.6700617451459454e-11,0.9999995162063188,0.9999995162063188,0.0,0.09193378182691753,4.447700425689635e-08,0.0,0.0,0.0,1599316.60523037,265.9525511964493,0.0,1.0,1286756.68049114,2589.0516946911443,,,,,,,,,,,,,,,,,,,2.0,14236.510592610608,1586.5199535199547,0.36802568515917655,6.175450102142607,2.6456156916001587
4176.0,-30.422346024876926,5.002400411308064,35.04028294112017,30.466294101811968,5.022681904949907,-26.877843231893866,-40.36566166961563,1.4781791103567283,-7.197466592585272,-7.1974665925982775,40.08091585420322,35336.12056853469,15452.196152190516,15452.196152190516,50788.316720725205,86779.25897481378,86769.55299818818,15452.196152190516,102221.7491503787,102221.7491503787,102221.7491503787,130113.2629049485,125598.55365435482,4514.7092505936735,0.0,98868.31785537119,47425.17944360044,57159.042679745275,27891.51375456979,85050.55643431506,21102.745155109933,1586.5252517574627,0.0,0.8749270704084027,2.658555137752982,0.0014947306463915918,1.0,1.0,-7.197466592585272,325284.3666113523,1558025.0454863848,4.789732324725901,1558025.0454863848,4.789732324725901,0.7566009267479226,0.09193404881318541,3.39331897814989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39331897814989,1.2848447463374915,1.2851313857376028,2.6410342477740603,5596.034655610695,14236.498240043644,6453.492469020924,0.0004760048220673418,29136.16977714141,2971.062470582861,19289.920857619567,1967.0245045575775,0.6620609711285163,0.6620609711285163,30654.006748001,30484.863174865135,1.0069403592326833,0.8,4348.427200725556,4324.433322199387,1.0069403592326833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1806793302974,2034.6934298245008,8.982891354300284,5.002400411308064,-0.8092252823783967,5.8116256936864605,2.6456142161945517,3.5,0.7558897760555862,0.6,0.00022308102123922907,0.9986777400009064,0.00022337638289507346,199.27165085926356,0.0,0.0,0.0,0.0790035942043498,7.565432338799128e-05,0.0001474266978512378,0.0005002658117045748,0.09193404818991982,0.09193404818991982,0.09193404818991982,0.09193400990258618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.9448569442,595.7556383010398,0.0,0.09193404818991982,0.09193404881318541,0.09193404881318541,0.36802638534596194,0.36802638534596194,0.5,10.074027134175388,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27891.51375456979,21102.745155109933,0.7566009267479226,0.5971544320224319,0.41547195044896545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540305266223288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.44996036362926,260.44996036362926,-12.700039636370718,244.4995369371056,276.40038379012327,108793.22084148531,108786.58045171463,6.640389770688256,0.0,nan,276.40038379012327,3.250383790123294,270.02021441953906,-3.1297855804609185,263.64004504894336,-9.509954951056613,257.2598756783389,-15.890124321661062,250.87970630772526,-22.27029369227472,244.4995369371056,-28.650463062894374,1.0,1.0,25732.562594343566,25732.562594343566,275.9850100966315,2.8350100966315495,275.9850100966315,275.9850100966315,86769.99410812472,86769.55299818818,0.4411099365388509,0.0,8648.866644398773,8648.866644398773,0.9208263819047345,3410.285573040639,275.9850100966315,2.8350100966315495,1.0,0.002,0.12701273011701547,0.0047962635998928735,0.000195913464834387,0.0018040865521282868,0.09795673241719349,0.09795673241719349,0.0,1.696267388703876e-11,0.9999995409444193,0.9999995409444193,0.0,0.09193400661034726,4.220283816030603e-08,0.0,0.0,0.0,1599316.5842026342,265.9525334074147,0.0,1.0,1286756.7409808366,2589.051451157694,,,,,,,,,,,,,,,,,,,2.0,14236.498240043644,1586.5252517574627,0.36802638534596194,6.175450102142607,2.6456142161945517
4177.0,-30.422259114564156,5.00238216327594,35.0402959745528,30.46641651252287,5.0226883837690695,-26.87776436473161,-40.365589620172955,1.4781936321881992,-7.1974849680663056,-7.197484968077514,40.080941921543825,35336.090623624485,15452.190091212891,15452.190091212891,50788.280714837376,86779.47075511442,86769.79197793604,15452.190091212891,102221.98206914893,102221.98206914893,102221.98206914893,130113.59932986276,125598.87940175772,4514.719928105048,0.0,98868.47663200671,47425.09649455383,57159.311263836535,27891.61726071383,85050.92852455037,21102.81856008484,1586.5305507631479,0.0,0.8749268670100523,2.658553307196411,0.0014947306463915918,1.0,1.0,-7.1974849680663056,325284.1292766863,1558026.171342071,4.789739280568514,1558026.171342071,4.789739280568514,0.7566007507857491,0.09193427144648762,3.393311800308291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393311800308291,1.2848446783972753,1.2851313177822297,2.6410288008828684,5596.023114301869,14236.485897054845,6453.492095506482,0.0004760064066980673,29136.27819967038,2971.073526603925,19289.919741159905,1967.0243907103757,0.6620584691348167,0.6620584691348167,30653.95487438634,30484.863174865135,1.006938229265402,0.8,4348.419842188747,4324.433322199387,1.006938229265402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1800984846732,2034.6934298245008,8.982890864058307,5.00238216327594,-0.8092445214978019,5.811626684773742,2.645612727307089,3.5,0.7558893506591683,0.6,0.00022308102123922907,0.9986686749899418,0.00022337841050383987,199.27157950869835,0.0,0.0,0.0,0.0790035942043498,7.56549421660015e-05,0.00014742607907322757,0.0005002626537923663,0.0919342707893297,0.0919342707893297,0.0919342707893297,0.09193423228878919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.0764523656,595.7555968005744,0.0,0.0919342707893297,0.09193427144648762,0.09193427144648762,0.3680270857787161,0.3680270857787161,0.5,10.074025978890646,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27891.61726071383,21102.81856008484,0.7566007507857491,0.5971513961799616,0.41546978071408763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540300068934837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4500065947006,260.4500065947006,-12.69999340529938,244.49961899584673,276.400394193525,108792.75126889902,108786.09605189132,6.6552170076931265,0.0,nan,276.400394193525,3.2503941935250396,270.02023915400724,-3.1297608459927346,263.64008411448054,-9.509915885519433,257.25992907494503,-15.890070925054943,250.87977403539938,-22.2702259646006,244.49961899584673,-28.650381004153246,1.0,1.0,25732.562594343566,25732.562594343566,275.9850193524892,2.835019352489212,275.9850193524892,275.9850193524892,86770.20592509359,86769.79197793604,0.4139471575472271,0.0,8648.866644398773,8648.866644398773,0.9208268066395707,3410.2783593098325,275.9850193524892,2.835019352489212,1.0,0.002,0.1270127727329311,0.004796260141035725,0.00019591352319600858,0.0018040864933088416,0.09795676159800429,0.09795676159800429,0.0,1.650485000406765e-11,0.9999995364401225,0.9999995364401225,0.0,0.09193422882944802,4.261703960829715e-08,0.0,0.0,0.0,1599316.5624816772,265.9525150319337,0.0,1.0,1286756.8034646753,2589.0511995958004,,,,,,,,,,,,,,,,,,,2.0,14236.485897054845,1586.5305507631479,0.3680270857787161,6.175450102142607,2.645612727307089
