time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4178.0,-30.42217204006792,5.0023639617916915,35.04030900449755,30.466576711647235,5.022694081438652,-26.877685427921698,-40.36551379887385,1.4782074674610304,-7.197503725009597,-7.197503724965904,40.080967888172,35336.0215107341,15452.184508544971,15452.184508544971,50788.20601927907,86779.74918799939,86770.02880001852,15452.184508544971,102222.2133085635,102222.2133085635,102222.2133085635,130113.93392426605,125599.20334104504,4514.730583221019,0.0,98868.69267691727,47424.964993405614,57159.69742612406,27891.720615702543,85051.4180418266,21102.891829652195,1586.5358517789741,0.0,0.8749266618809276,2.6585514386397415,0.0014947306463915918,1.0,1.0,-7.197503725009597,325283.8870152536,1558027.2928504646,4.789746295602413,1558027.2928504646,4.789746295602413,0.7566005740704158,0.09193449408140085,3.393302078864823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393302078864823,1.284844613669122,1.2851312530396362,2.641021367692544,5596.00736426353,14236.473559957281,6453.493456060135,0.000476008924615295,29136.42534000164,2971.0885307420617,19289.923807945823,1967.0248054071292,0.6620552652854956,0.6620552652854956,30653.884618355118,30484.863174865135,1.0069353445045408,0.8,4348.409876012393,4324.433322199387,1.0069353445045408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1795116895587,2034.6934298245008,8.98289068294265,5.0023639617916915,-0.8092639274644826,5.811627889256174,2.6456112231695785,3.5,0.7558889209055939,0.6,0.00022308102123922907,0.9986595929431406,0.00022338044195999664,199.27150802339509,0.0,0.0,0.0,0.0790035942043498,7.565559334267902e-05,0.00014742542789655005,0.0005002590109588993,0.09193449340533344,0.09193449340533344,0.09193449340533344,0.09193445329500446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.2077945615,595.7555553774877,0.0,0.09193449340533344,0.09193449408140085,0.09193449408140085,0.3680277861668999,0.3680277861668999,0.5,10.074024775124544,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,27891.720615702543,21102.891829652195,0.7566005740704158,0.5971470810081313,0.4154665768577373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540294862681848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45005285395786,260.45005285395786,-12.69994714604212,244.4997012267537,276.4004044811326,108792.1918632897,108785.53258911558,6.659274174103521,0.0,nan,276.4004044811326,3.250404481132648,270.0202638302754,-3.1297361697245947,263.6401231794081,-9.509876820591899,257.2599825285317,-15.890017471468298,250.87984187764573,-22.270158122354246,244.4997012267537,-28.650298773246277,1.0,1.0,25732.562594343566,25732.562594343566,275.9850279774639,2.8350279774639375,275.9850279774639,275.9850279774639,86770.48752788987,86770.02880001852,0.45872787134430837,0.0,8648.866644398773,8648.866644398773,0.9208273818863395,3410.268589259147,275.9850279774639,2.8350279774639375,1.0,0.002,0.1270128170552115,0.004796256609030581,0.00019591358403660267,0.0018040864327618564,0.09795679201830133,0.09795679201830133,0.0,1.679845889127063e-11,0.999999517878862,0.999999517878862,0.0,0.09193444975783795,4.432356290911751e-08,0.0,0.0,0.0,1599316.540309804,265.9524962749904,0.0,1.0,1286756.8672456285,2589.0509428117143,,,,,,,,,,,,,,,,,,,2.0,14236.473559957281,1586.5358517789741,0.3680277861668999,6.175450102142607,2.6456112231695785
4179.0,-30.422084633340802,5.002345815903814,35.04032203578245,30.466701287683122,5.022700110196583,-26.87760615898628,-40.365441714506574,1.478221634206556,-7.197521613084859,-7.19752161309814,40.08099398591348,35335.99134242683,15452.177827518648,15452.177827518648,50788.16916994548,86779.96577016896,86770.26936975805,15452.177827518648,102222.4471972767,102222.4471972767,102222.4471972767,130114.27099054585,125599.52976201268,4514.74122853317,0.0,98868.85534657014,47424.880913249835,57159.97159257811,27891.823793269137,85051.79538584725,21102.96503566066,1586.541122814966,0.0,0.8749264610745346,2.6585496566402163,0.0014947306463915918,1.0,1.0,-7.197521613084859,325283.6559761025,1558028.4200215887,4.789753162808929,1558028.4200215887,4.789753162808929,0.7566003998904236,0.09193471637809028,3.3932947367660096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932947367660096,1.284844547390185,1.2851311867459128,2.6410157895432347,5595.995544834504,14236.46122904587,6453.493201947343,0.000476010571820707,29136.536321273823,2971.09984768232,19289.92304838568,1967.0247279535502,0.662052717443332,0.662052717443332,30653.831557615256,30484.863174865135,1.0069331657952405,0.8,4348.402349075821,4324.433322199387,1.0069331657952405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.17891850747,2034.6934298245008,8.982889896666032,5.002345815903814,-0.8092829007022386,5.8116287166060525,2.6456097026606233,3.5,0.7558884864744638,0.6,0.00022308102123922907,0.9986504763335743,0.0002233824811842521,199.2714362653927,0.0,0.0,0.0,0.0790035942043498,7.565621243023999e-05,0.00014742480880898908,0.0005002558278002779,0.09193471574897327,0.09193471574897327,0.09193471574897327,0.09193467601087646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.33971063665,595.7555137742717,0.0,0.09193471574897327,0.09193471637809028,0.09193471637809028,0.3680284863496938,0.3680284863496938,0.5,10.074023583810142,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27891.823793269137,21102.96503566066,0.7566003998904236,0.5971439984251845,0.4154643788778478,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540289646597393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.450099196577,260.450099196577,-12.699900803422963,244.4997836589206,276.40041473420376,108791.71270847067,108785.0414340631,6.671274407554516,0.0,nan,276.40041473420376,3.250414734203787,270.02028851916793,-3.129711480832043,263.6401623041172,-9.509837695882766,257.26003608906007,-15.889963910939912,250.87990987399263,-22.270090126007346,244.4997836589206,-28.650216341079386,1.0,1.0,25732.562594343566,25732.562594343566,275.98503790450667,2.8350379045066916,275.98503790450667,275.98503790450667,86770.70074921606,86770.26936975805,0.43137945800845046,0.0,8648.866644398773,8648.866644398773,0.9208278163396117,3410.26121044984,275.98503790450667,2.8350379045066916,1.0,0.002,0.12701286076600773,0.004796253233450709,0.00019591364428258343,0.001804086372315859,0.09795682214129171,0.09795682214129171,0.0,1.659844223872442e-11,0.9999995245403165,0.9999995245403165,0.0,0.09193467266683913,4.371125115300789e-08,0.0,0.0,0.0,1599316.5191649809,265.9524783869151,0.0,1.0,1286756.9280720893,2589.0506979225624,,,,,,,,,,,,,,,,,,,2.0,14236.46122904587,1586.541122814966,0.3680284863496938,6.175450102142607,2.6456097026606233
4180.0,-30.42199708291271,5.002327719760758,35.04033506402274,30.46685802927243,5.0227063334052335,-26.877526741282452,-40.36536585828287,1.4782359900080644,-7.1975400619338075,-7.197540061966519,40.08101996119786,35335.92632497704,15452.171863029429,15452.171863029429,50788.098188006465,86780.23708800298,86770.50692427557,15452.171863029429,102222.678787305,102222.678787305,102222.678787305,130114.60576776315,125599.85390218906,4514.751865574085,0.0,98869.06522391303,47424.7544548608,57160.34529894692,27891.926980458145,85052.27227940506,21103.03820613395,1586.5464084342157,0.0,0.8749262576249337,2.6585478187777802,0.0014947306463915918,1.0,1.0,-7.1975400619338075,325283.41769424034,1558029.5419026283,4.789760120410269,1558029.5419026283,4.789760120410269,0.7566002241766703,0.0919349388484099,3.3932852763968193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932852763968193,1.2848444802267587,1.2851311195675028,2.6410085645524566,5595.98023594602,14236.448907692635,6453.494387467349,0.0004760129931770281,29136.67940377172,2971.11443803661,19289.926591984316,1967.0250893000482,0.6620495878980379,0.6620495878980379,30653.763188277026,30484.863174865135,1.0069303585060903,0.8,4348.392650536491,4324.433322199387,1.0069303585060903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1783200335535,2034.6934298245008,8.98288955457131,5.002327719760758,-0.8093021234855495,5.811629843246307,2.645608168587433,3.5,0.7558880481678381,0.6,0.00022308102123922907,0.9986413448258381,0.00022338452377828813,199.27136438946846,0.0,0.0,0.0,0.0790035942043498,7.565686391697617e-05,0.00014742415732225288,0.000500252222426809,0.09193493818531258,0.09193493818531258,0.09193493818531258,0.0919348973617474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.4712042791,595.7554723023701,0.0,0.09193493818531258,0.0919349388484099,0.0919349388484099,0.3680291865709487,0.3680291865709487,0.5,10.074022357308174,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,27891.926980458145,21103.03820613395,0.7566002241766703,0.5971398156319984,0.41546128490130224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540284410614843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45014563814016,260.45014563814016,-12.69985436185982,244.4998662823422,276.4004249939082,108791.16692107261,108784.48140290554,6.685518167082089,0.0,nan,276.4004249939082,3.2504249939082115,270.0203132516156,-3.1296867483843585,263.640201509308,-9.509798490691992,257.2600897669948,-15.889910233005196,250.87997802467197,-22.270021975328007,244.4998662823422,-28.65013371765778,1.0,1.0,25732.562594343566,25732.562594343566,275.9850469221871,2.835046922187132,275.9850469221871,275.9850469221871,86770.975477129,86770.50692427557,0.4685528534319019,0.0,8648.866644398773,8648.866644398773,0.9208283761363402,3410.2517027788035,275.9850469221871,2.835046922187132,1.0,0.002,0.1270129057820419,0.004796249750801856,0.00019591370631687094,0.0018040863095047821,0.09795685315843547,0.09795685315843547,0.0,1.582165301550198e-11,0.9999995103258721,0.9999995103258721,0.0,0.0919348938302489,4.5018161005290106e-08,0.0,0.0,0.0,1599316.4973572835,265.95245993806617,0.0,1.0,1286756.9908053873,2589.050445356446,,,,,,,,,,,,,,,,,,,2.0,14236.448907692635,1586.5464084342157,0.3680291865709487,6.175450102142607,2.645608168587433
4181.0,-30.421909214145842,5.0023096791829476,35.04034809761871,30.4669807543047,5.022712604622741,-26.87744703226966,-40.3652937040664,1.478250421124657,-7.197557946593577,-7.197557946599252,40.081046171524505,35335.89893442787,15452.165190586345,15452.165190586345,50788.064125014214,86780.45001999494,86770.74905399908,15452.165190586345,102222.91424458542,102222.91424458542,102222.91424458542,130114.94489941988,125600.1823738156,4514.762525604276,0.0,98869.2246572853,47424.67356618643,57160.612323443194,27892.030654834456,85052.64297827765,21103.111768171682,1586.5517032144296,0.0,0.8749260564000265,2.658546037120464,0.0014947306463915918,1.0,1.0,-7.197557946593577,325283.18669947085,1558030.6739367922,4.78976700193317,1558030.6739367922,4.78976700193317,0.7566000492873377,0.09193516130902124,3.3932780713820487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932780713820487,1.2848444127109788,1.2851310520366606,2.6410030956373505,5595.968647971162,14236.436592131766,6453.494044456807,0.00047601459027248885,29136.788255321746,2971.125537805647,19289.925566702852,1967.024984750435,0.6620470793715435,0.6620470793715435,30653.711118180832,30484.863174865135,1.0069282204753869,0.8,4348.385264127775,4324.433322199387,1.0069282204753869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.177715615306,2034.6934298245008,8.982888831959507,5.0023096791829476,-0.809321057911017,5.811630737093965,2.645606619277451,3.5,0.7558876055078432,0.6,0.00022308102123922907,0.998632180205924,0.00022338657381662627,199.27129225225102,0.0,0.0,0.0,0.0790035942043498,7.565748361405252e-05,0.00014742353762517657,0.000500249057429078,0.09193516066875221,0.09193516066875221,0.09193516066875221,0.09193512142032122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.60360416304,595.755430547393,0.0,0.09193516066875221,0.09193516130902124,0.09193516130902124,0.3680298866397723,0.3680298866397723,0.5,10.074021178549454,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27892.030654834456,21103.111768171682,0.7566000492873377,0.5971368125266304,0.4154591520859924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540279166027859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4501921939641,260.4501921939641,-12.699807806035892,244.499949117665,276.40043527022993,108790.69371352906,108783.99174706843,6.7019664606196026,0.0,nan,276.40043527022993,3.250435270229957,270.02033803974206,-3.12966196025792,263.6402408092329,-9.509759190767056,257.2601435787196,-15.889856421280399,250.88004634819495,-22.269953651805025,244.499949117665,-28.650050882334966,1.0,1.0,25732.562594343566,25732.562594343566,275.985057033098,2.8350570330979963,275.985057033098,275.985057033098,86771.18504621585,86770.74905399908,0.43599221676413435,0.0,8648.866644398773,8648.866644398773,0.920828802476825,3410.2444617389588,275.985057033098,2.8350570330979963,1.0,0.002,0.1270129490744215,0.004796246377556919,0.00019591376591881864,0.0018040862497046715,0.09795688295940931,0.09795688295940931,0.0,1.562349034867072e-11,0.9999995290800298,0.9999995290800298,0.0,0.09193511801491781,4.3294103427772503e-08,0.0,0.0,0.0,1599316.4762164892,265.9524420534064,0.0,1.0,1286757.0516202166,2589.050200514181,,,,,,,,,,,,,,,,,,,2.0,14236.436592131766,1586.5517032144296,0.3680298866397723,6.175450102142607,2.645606619277451
4182.0,-30.42182121211374,5.002291687960546,35.04036113020438,30.46713644815611,5.02271892435799,-26.877367198468242,-40.36521777799351,1.4782649089498174,-7.197576421703332,-7.197576421677833,40.081072210203736,35335.83600347612,15452.159272510657,15452.159272510657,50787.995275986774,86780.71948194818,86770.98742646104,15452.159272510657,102223.1466989717,102223.1466989717,102223.1466989717,130115.2807923296,125600.5076104196,4514.773181909997,0.0,98869.4328178334,47424.54933334953,57160.98164942651,27892.134093357898,85053.1157427844,21103.18511781593,1586.5570013086017,0.0,0.8749258525577328,2.6585441966438985,0.0014947306463915918,1.0,1.0,-7.197576421703332,325282.94807869795,1558031.7985576196,4.78977397296791,1558031.7985576196,4.78977397296791,0.7565998731822153,0.091935383886069,3.3932686839551582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932686839551582,1.2848443449298956,1.285130984240456,2.640995928686057,5595.953462061381,14236.424285866631,6453.495185582367,0.00047601698553700075,29136.93020695085,2971.1400128434125,19289.928977603515,1967.0253325655056,0.6620439710220999,0.6620439710220999,30653.643275924318,30484.863174865135,1.0069254348312826,0.8,4348.375640357675,4324.433322199387,1.0069254348312826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1771059700532,2034.6934298245008,8.982888575183527,5.002291687960546,-0.8093402561350205,5.811631944095566,2.645605056569413,3.5,0.7558871590198323,0.6,0.00022308102123922907,0.9986230017775067,0.00022338862698150782,199.27122000567982,0.0,0.0,0.0,0.0790035942043498,7.565813571081718e-05,0.0001474228855284119,0.0005002454607618662,0.09193538322322235,0.09193538322322235,0.09193538322322235,0.0919353433613403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.7352585301,595.7553890263456,0.0,0.09193538322322235,0.091935383886069,0.091935383886069,0.36803058688834267,0.36803058688834267,0.5,10.074019982293358,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,27892.134093357898,21103.18511781593,0.7565998731822153,0.5971326838816654,0.41545610287032764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540273902375036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4502388597978,260.4502388597978,-12.699761140202156,244.50003214982473,276.4004455697383,108790.14997391168,108783.43217075516,6.7178031565311205,0.0,nan,276.4004455697383,3.2504455697383037,270.0203628857802,-3.129637114219804,263.6402802018028,-9.509719798197182,257.2601975178182,-15.889802482181778,250.88011483382272,-22.26988516617726,244.50003214982473,-28.649967850175244,1.0,1.0,25732.562594343566,25732.562594343566,275.98506611914064,2.835066119140663,275.98506611914064,275.98506611914064,86771.45772361317,86770.98742646104,0.4702971521328436,0.0,8648.866644398773,8648.866644398773,0.9208293579558923,3410.235027374934,275.98506611914064,2.835066119140663,1.0,0.002,0.1270129930809465,0.004796242898901357,0.00019591382638542356,0.001804086190169426,0.09795691319271178,0.09795691319271178,0.0,1.655484950513486e-11,0.9999995213192682,0.9999995213192682,0.0,0.09193533987837217,4.4007696839675416e-08,0.0,0.0,0.0,1599316.4543777418,265.95242357829665,0.0,1.0,1286757.1144427964,2589.0499475886722,,,,,,,,,,,,,,,,,,,2.0,14236.424285866631,1586.5570013086017,0.36803058688834267,6.175450102142607,2.645605056569413
4183.0,-30.421732900823574,5.002273751943911,35.040374168889144,30.467258509621047,5.022725239056919,-26.87728708683765,-40.365145553927846,1.4782794234299856,-7.197594329807885,-7.197594329736623,40.08109845070184,35335.810429545876,15452.152642742345,15452.152642742345,50787.96307228822,86780.93121347751,86771.22988463644,15452.152642742345,102223.3825273788,102223.3825273788,102223.3825273788,130115.62042422287,125600.83656173489,4514.783862487979,0.0,98869.59109074943,47424.470301220965,57161.24532169829,27892.237896844075,85053.48321854236,21103.258771086184,1586.5623027478691,0.0,0.8749256510846679,2.658542412652923,0.0014947306463915918,1.0,1.0,-7.197594329807885,325282.71678137954,1558032.9318980298,4.7897808629813365,1558032.9318980298,4.7897808629813365,0.7565996980641685,0.09193560642664111,3.3932615282797682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932615282797682,1.2848442770241149,1.285130916319526,2.6409904989724144,5595.94195714972,14236.411985200204,6453.494814539893,0.0004760185653764849,29137.03829391302,2971.1510346461864,19289.92786853273,1967.0252194717596,0.6620414770351783,0.6620414770351783,30653.591562349593,30484.863174865135,1.0069233114416472,0.8,4348.368304523347,4324.433322199387,1.0069233114416472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1764904031054,2034.6934298245008,8.982887935598571,5.002273751943911,-0.8093591648268434,5.811632916770755,2.645603478682627,3.5,0.7558867081950362,0.6,0.00022308102123922907,0.9986137911855861,0.000223390687379132,199.27114750527124,0.0,0.0,0.0,0.0790035942043498,7.565875601743714e-05,0.00014742226522179193,0.0005002423009889631,0.09193560579243161,0.09193560579243161,0.09193560579243161,0.09193556769795035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.86762670876,595.7553472831495,0.0,0.09193560579243161,0.09193560642664111,0.09193560642664111,0.3680312870555306,0.3680312870555306,0.5,10.07401884037856,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,-7.128164725145325e-11,27892.237896844075,21103.258771086184,0.7565996980641685,0.5971297253257704,0.4154540072009935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454026863074297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4502856432969,260.4502856432969,-12.699714356703055,244.50011539640198,276.4004558901594,108789.67737087047,108782.94262910288,6.734741767582067,0.0,nan,276.4004558901594,3.250455890159401,270.02038779143425,-3.1296122085657316,263.64031969268547,-9.509680307314511,257.2602515939318,-15.889748406068179,250.8801834951686,-22.26981650483137,244.50011539640198,-28.649884603597997,1.0,1.0,25732.562594343566,25732.562594343566,275.98507624460177,2.835076244601794,275.98507624460177,275.98507624460177,86771.66614662737,86771.22988463644,0.4362619909225032,0.0,8648.866644398773,8648.866644398773,0.9208297813757221,3410.2278359211673,275.98507624460177,2.835076244601794,1.0,0.002,0.12701303514498447,0.004796239527488294,0.00019591388408327643,0.001804086132641828,0.09795694204163821,0.09795694204163821,0.0,1.6725104374365474e-11,0.9999995424570037,0.9999995424570037,0.0,0.09193556436214828,4.2064492828190676e-08,0.0,0.0,0.0,1599316.4332092255,265.9524056701921,0.0,1.0,1286757.1753373349,2589.0497024255596,,,,,,,,,,,,,,,,,,,2.0,14236.411985200204,1586.5623027478691,0.3680312870555306,6.175450102142607,2.645603478682627
4184.0,-30.421644464295913,5.002255864886165,35.040387206749934,30.467380361538403,5.0227315615259815,-26.877206861707645,-40.36506955800576,1.4782939571779354,-7.197612832222944,-7.197612832221027,40.08112450495326,35335.77217511301,15452.146772156606,15452.146772156606,50787.918947269616,86781.14258249421,86771.46836016297,15452.146772156606,102223.61513231957,102223.61513231957,102223.61513231957,130115.95654949834,125601.16201002612,4514.7945394722165,0.0,98869.74901504251,47424.37860165951,57161.52268153667,27892.34141717877,85053.86409871544,21103.332177490793,1586.56760538895,0.0,0.8749254470296577,2.6585405694582143,0.0014947306463915918,1.0,1.0,-7.197612832222944,325282.4778082086,1558034.0571919489,4.789787841294633,1558034.0571919489,4.789787841294633,0.756599521777449,0.09193582907491092,3.3932543874773327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932543874773327,1.284844209028197,1.2851308483084387,2.640985081019161,5595.930477156912,14236.399693662646,6453.4944370183985,0.00047602014040342,29137.146150880202,2971.162032995998,19289.926740095718,1967.025104403208,0.6620389876279283,0.6620389876279283,30653.53995623895,30484.863174865135,1.0069211924654424,0.8,4348.360983933348,4324.433322199387,1.0069211924654424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1758696350582,2034.6934298245008,8.982887764513775,5.002255864886165,-0.8093783393793181,5.811634204265483,2.6456018874642098,3.5,0.7558862535612028,0.6,0.00022308102123922907,0.9986045676236062,0.00022339275071623017,199.27107490210008,0.0,0.0,0.0,0.0790035942043498,7.56594087242588e-05,0.0001474216125149703,0.0005002390334754061,0.09193582841950837,0.09193582841950837,0.09193582841950837,0.09193578978502692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.9991711346,595.7553057985979,0.0,0.09193582841950837,0.09193582907491092,0.09193582907491092,0.36803198742920834,0.36803198742920834,0.5,10.074017682554373,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27892.34141717877,21103.332177490793,0.756599521777449,0.5971265325267763,0.4154516969870001,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540263340589097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4503325351598,260.4503325351598,-12.69966746484016,244.50019884011422,276.40046623017247,108789.204215627,108782.45387435195,6.750341275052124,0.0,nan,276.40046623017247,3.250466230172492,270.0204127521863,-3.1295872478136744,263.640359274181,-9.509640725818997,257.2603057961627,-15.88969420383728,250.88025231814214,-22.269747681857837,244.50019884011422,-28.649801159885754,1.0,1.0,25732.562594343566,25732.562594343566,275.9850853151551,2.8350853151551405,275.9850853151551,275.9850853151551,86771.87752029617,86771.46836016297,0.4091601332038408,0.0,8648.866644398773,8648.866644398773,0.9208302039150036,3410.220659414719,275.9850853151551,2.8350853151551405,1.0,0.002,0.12701307787259217,0.004796236048216159,0.0001959139425662261,0.0018040860747190336,0.09795697128311305,0.09795697128311305,0.0,1.7285259595184455e-11,0.9999995352402927,0.9999995352402927,0.0,0.09193578634684191,4.272806900892961e-08,0.0,0.0,0.0,1599316.411338191,265.95238716777703,0.0,1.0,1286757.2382527536,2589.0494491263617,,,,,,,,,,,,,,,,,,,2.0,14236.399693662646,1586.56760538895,0.36803198742920834,6.175450102142607,2.6456018874642098
4185.0,-30.421555823103077,5.002238022959534,35.040400240121095,30.467539897095435,5.022737119886952,-26.87712652880907,-40.36499356208367,1.4783078237346308,-7.1976317009012405,-7.197631700886485,40.081150451529034,35335.70816896349,15452.14135932245,15452.14135932245,50787.84952828594,86781.42037548429,86771.70459400435,15452.14135932245,102223.84595332679,102223.84595332679,102223.84595332679,130116.2907376083,125601.48554816283,4514.805189445473,0.0,98869.96400320398,47424.25179034522,57161.90245873195,27892.444784281517,85054.34724301347,21103.40544720189,1586.5729097458295,0.0,0.8749252413555965,2.6585386897776813,0.0014947306463915918,1.0,1.0,-7.1976317009012405,325282.2341045985,1558035.177835798,4.789794874978608,1558035.177835798,4.789794874978608,0.7565993447478109,0.09193605171943597,3.3932447120506786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932447120506786,1.2848441441537304,1.285130783419499,2.640977683939757,5595.914803633282,14236.387407577724,6453.49578705249,0.00047602264529791487,29137.292589620734,2971.176965591791,19289.930775437962,1967.025515893599,0.6620357988342886,0.6620357988342886,30653.470032530735,30484.863174865135,1.006918321359704,0.8,4348.3510648987085,4324.433322199387,1.006918321359704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.175242966629,2034.6934298245008,8.982887890348636,5.002238022959534,-0.8093976741884878,5.811635697148022,2.645600281121696,3.5,0.7558857946061989,0.6,0.00022308102123922907,0.9985953228081027,0.00022339481884605015,199.2710021309593,0.0,0.0,0.0,0.0790035942043498,7.56600614362862e-05,0.00014742095980294287,0.0005002353922967716,0.0919360510367,0.0919360510367,0.0919360510367,0.09193601053912903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.1304752611,595.7552643868802,0.0,0.0919360510367,0.09193605171943597,0.09193605171943597,0.3680326877282216,0.3680326877282216,0.5,10.074016466582476,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27892.444784281517,21103.40544720189,0.7565993447478109,0.5971223244260186,0.41544858451507344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540258042936922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45037946482495,260.45037946482495,-12.699620535175029,244.50028247352455,276.4004764560921,108788.64175084706,108781.8859676803,6.755783166790296,0.0,nan,276.4004764560921,3.2504764560921444,270.02043765960605,-3.1295623403939317,263.64039886309735,-9.509601136902631,257.26036006657614,-15.889639933423837,250.8803212700535,-22.269678729946463,244.50028247352455,-28.649717526475428,1.0,1.0,25732.562594343566,25732.562594343566,275.9850937603391,2.8350937603391344,275.9850937603391,275.9850937603391,86772.15850913982,86771.70459400435,0.45391513546928763,0.0,8648.866644398773,8648.866644398773,0.9208307764336291,3410.2109356109318,275.9850937603391,2.8350937603391344,1.0,0.002,0.12701312263184497,0.004796232491949923,0.0001959140040359803,0.0018040860125944041,0.09795700201799015,0.09795700201799015,0.0,1.663038456944932e-11,0.9999995131292908,0.9999995131292908,0.0,0.09193600695846527,4.476097070106237e-08,0.0,0.0,0.0,1599316.3890342047,265.95236829909874,0.0,1.0,1286757.3024136072,2589.0491908130507,,,,,,,,,,,,,,,,,,,2.0,14236.387407577724,1586.5729097458295,0.3680326877282216,6.175450102142607,2.645600281121696
4186.0,-30.421466874548877,5.002220235131915,35.040413274047765,30.467663914337777,5.0227429976439195,-26.87704588733043,-40.364921268168814,1.4783220087657973,-7.197649709655309,-7.1976497096405625,40.081176533484225,35335.68297575983,15452.1348581664,15452.1348581664,50787.81783392623,86781.6364597463,86771.94463642867,15452.1348581664,102224.07949459508,102224.07949459508,102224.07949459508,130116.62747901301,125601.811652984,4514.815826029007,0.0,98870.12574229336,47424.17225264643,57162.17054405214,27892.54798441793,85054.71852847007,21103.47866055051,1586.5781847735766,0.0,0.8749250399376514,2.65853689576304,0.0014947306463915918,1.0,1.0,-7.197649709655309,325282.0015077172,1558036.304330605,4.789801763113049,1558036.304330605,4.789801763113049,0.756599170227829,0.09193627402310368,3.393237410320796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393237410320796,1.2848440777892922,1.2851307170402555,2.640972137381225,5595.903051141321,14236.37512854081,6453.4955267909345,0.0004760242816862608,29137.40295376096,2971.188219602103,19289.929997498755,1967.0254365658768,0.6620332645332372,0.6620332645332372,30653.417263355444,30484.863174865135,1.0069161546295622,0.8,4348.343579322056,4324.433322199387,1.0069161546295622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1746099791683,2034.6934298245008,8.982887416501006,5.002220235131915,-0.8094165811570537,5.811636816288969,2.6455986585819726,3.5,0.7558853310234207,0.6,0.00022308102123922907,0.9985860460292008,0.0002233968941647976,199.27092910753967,0.0,0.0,0.0,0.0790035942043498,7.566068235743129e-05,0.00014742033888179778,0.0005002322089358857,0.09193627338170979,0.09193627338170979,0.09193627338170979,0.09193623300285444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.2624119507,595.7552227761701,0.0,0.09193627338170979,0.09193627402310368,0.09193627402310368,0.3680333877830634,0.3680333877830634,0.5,10.074015255167,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27892.54798441793,21103.47866055051,0.756599170227829,0.5971193452004218,0.41544647477649393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454025273302847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4504264823985,260.4504264823985,-12.699573517601493,244.50036631813572,276.4004866466301,108788.15902989554,108781.39059201813,6.768437877426889,0.0,nan,276.4004866466301,3.2504866466301223,270.0204625809553,-3.1295374190446523,263.6404385152624,-9.50956148473756,257.26041444955695,-15.88958555044303,250.88039038385023,-22.26960961614975,244.50036631813572,-28.64963368186426,1.0,1.0,25732.562594343566,25732.562594343566,275.98510350579073,2.835103505790755,275.98510350579073,275.98510350579073,86772.37134190841,86771.94463642867,0.42670547973830253,0.0,8648.866644398773,8648.866644398773,0.9208312084942397,3410.2035973724,275.98510350579073,2.835103505790755,1.0,0.002,0.12701316704363116,0.004796229091800744,0.0001959140653147732,0.0018040859510596362,0.0979570326573866,0.0979570326573866,0.0,1.637440920701505e-11,0.9999995169190018,0.9999995169190018,0.0,0.09193622961043665,4.441266702621083e-08,0.0,0.0,0.0,1599316.3677466998,265.95235029034467,0.0,1.0,1286757.3636503748,2589.0489442722296,,,,,,,,,,,,,,,,,,,2.0,14236.37512854081,1586.5781847735766,0.3680333877830634,6.175450102142607,2.6455986585819726
4187.0,-30.421377806608067,5.002202495448372,35.04042630434015,30.467820062208943,5.022749064153885,-26.876965119528066,-40.36484520239753,1.478336375290713,-7.197668289947842,-7.19766828995542,40.081202497046235,35335.622820099474,15452.12908584383,15452.12908584383,50787.7519059433,86781.90738929923,86772.18173381967,15452.12908584383,102224.3108196635,102224.3108196635,102224.3108196635,130116.96200137725,125602.13555048584,4514.826450891411,0.0,98870.3347908581,47424.05021557671,57162.538416979325,27892.65118171375,85055.18959869308,21103.551829504562,1586.5834738833316,0.0,0.8749248358008764,2.6585350448132714,0.0014947306463915918,1.0,1.0,-7.197668289947842,325281.7615291123,1558037.4257102385,4.789808744228644,1558037.4257102385,4.789808744228644,0.7565989941945683,0.0919364964786261,3.393227986299646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393227986299646,1.2848440105757457,1.285130649811714,2.640964940778392,5595.887802403486,14236.362858616076,6453.496708705078,0.0004760266936814711,29137.545484728053,2971.2027537159024,19289.933530319224,1967.0257968133078,0.6620301473378982,0.6620301473378982,30653.34915647156,30484.863174865135,1.006913358126403,0.8,4348.333918013214,4324.433322199387,1.006913358126403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1739717574187,2034.6934298245008,8.98288739368445,5.002202495448372,-0.809435743574241,5.811638239022613,2.6455970226255734,3.5,0.7558848636073067,0.6,0.00022308102123922907,0.9985767568921615,0.00022339897228683452,199.27085598616173,0.0,0.0,0.0,0.0790035942043498,7.566133567954867e-05,0.0001474196855596804,0.0005002286027726013,0.09193649582205121,0.09193649582205121,0.09193649582205121,0.09193645402745208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.39397218026,595.7551812820286,0.0,0.09193649582205121,0.0919364964786261,0.0919364964786261,0.36803408784459357,0.36803408784459357,0.5,10.074014003101894,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27892.65118171375,21103.551829504562,0.7565989941945683,0.5971152629906511,0.41544346661055975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540247404711926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45047359990787,260.45047359990787,-12.699526400092111,244.50045035788375,276.4004968419017,108787.6093498257,108780.8265254894,6.782824336313761,0.0,nan,276.4004968419017,3.250496841901736,270.0204875451165,-3.129512454883468,263.64047824832636,-9.509521751673617,257.2604689515154,-15.88953104848457,250.88045965470346,-22.26954034529652,244.50045035788375,-28.649549642116227,1.0,1.0,25732.562594343566,25732.562594343566,275.98511233917077,2.8351123391707915,275.98511233917077,275.98511233917077,86772.64549645987,86772.18173381967,0.4637626401963644,0.0,8648.866644398773,8648.866644398773,0.9208317661351025,3410.1941262311443,275.98511233917077,2.8351123391707915,1.0,0.002,0.1270132129402228,0.0047962255876486184,0.00019591412865453068,0.0018040858890406577,0.09795706432726534,0.09795706432726534,0.0,1.7695188196664713e-11,0.9999995007807327,0.9999995007807327,0.0,0.0919364505821557,4.589647040634169e-08,0.0,0.0,0.0,1599316.3457835957,265.95233171005214,0.0,1.0,1286757.4268305846,2589.0486899070693,,,,,,,,,,,,,,,,,,,2.0,14236.362858616076,1586.5834738833316,0.36803408784459357,6.175450102142607,2.6455970226255734
4188.0,-30.42128844445736,5.002184809980588,35.040439339042315,30.46794222844767,5.022755189895697,-26.87688408101916,-40.36476906677706,1.4783508247997772,-7.19768628284163,-7.197686282888555,40.08122868417671,35335.587052308285,15452.122575018808,15452.122575018808,50787.709627327094,86782.11981734677,86772.42325678776,15452.122575018808,102224.54583180656,102224.54583180656,102224.54583180656,130117.3006981503,125602.46360401496,4514.837094135332,0.0,98870.4933043938,47423.960533701684,57162.81418965791,27892.75486634374,85055.56905600165,21103.62539028747,1586.58877189132,0.0,0.8749246340625054,2.6585332523805323,0.0014947306463915918,1.0,1.0,-7.19768628284163,325281.5291373405,1558038.5567467355,4.789815643325078,1558038.5567467355,4.789815643325078,0.7565988189912268,0.09193671891548039,3.393220821172965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393220821172965,1.2848439429739662,1.285130582194853,2.6409595030808495,5595.876280574899,14236.350594048004,6453.496359509856,0.0004760282800667021,29137.65372635441,2971.213791290034,19289.932486551337,1967.0256903786042,0.6620276521820283,0.6620276521820283,30653.29737446878,30484.863174865135,1.0069112319321725,0.8,4348.326572472019,4324.433322199387,1.0069112319321725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.173327635734,2034.6934298245008,8.982886972359198,5.002184809980588,-0.809454607242917,5.811639417223505,2.645595371546258,3.5,0.7558843918703594,0.6,0.00022308102123922907,0.9985674371648293,0.00022340105729124233,199.27078262330267,0.0,0.0,0.0,0.0790035942043498,7.566198960681786e-05,0.00014741903163241121,0.0005002253275722537,0.09193671827453416,0.09193671827453416,0.09193671827453416,0.09193667784277122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.52642728726,595.7551395079407,0.0,0.09193671827453416,0.09193671891548039,0.09193671891548039,0.3680347877316008,0.3680347877316008,0.5,10.074012789628945,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,27892.75486634374,21103.62539028747,0.7565988189912268,0.5971121020175391,0.4154411926753778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454024206924764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4505208313155,260.4505208313155,-12.69947916868449,244.50053460864785,276.4005070539526,108787.13237304341,108780.3331525463,6.799220497076464,0.0,nan,276.4005070539526,3.2505070539526173,270.02051256491006,-3.1294874350899136,263.6405180758619,-9.509481924138072,257.2605235867957,-15.88947641320425,250.88052909772466,-22.269470902275316,244.50053460864785,-28.649465391352123,1.0,1.0,25732.562594343566,25732.562594343566,275.9851222716269,2.835122271626915,275.9851222716269,275.9851222716269,86772.85465775889,86772.42325678776,0.4314009711233666,0.0,8648.866644398773,8648.866644398773,0.920832190111463,3410.18692527883,275.9851222716269,2.835122271626915,1.0,0.002,0.12701325742316136,0.004796222186603976,0.00019591419004942896,0.001804085826095419,0.09795709502471447,0.09795709502471447,0.0,1.614484804526861e-11,0.9999995161415175,0.9999995161415175,0.0,0.09193667443111908,4.4484361300737674e-08,0.0,0.0,0.0,1599316.324514829,265.95231371715835,0.0,1.0,1286757.4880134098,2589.0484435834874,,,,,,,,,,,,,,,,,,,2.0,14236.350594048004,1586.58877189132,0.3680347877316008,6.175450102142607,2.645595371546258
4189.0,-30.421198908105204,5.002167172515841,35.04045237194197,30.468097258731746,5.0227613756290586,-26.87680287972957,-40.36469293115658,1.4783653454693475,-7.197704867638777,-7.197704867647863,40.08125470220842,35335.52913737839,15452.116819374833,15452.116819374833,50787.64595675322,86782.38861189355,86772.66106742002,15452.116819374833,102224.77788679485,102224.77788679485,102224.77788679485,130117.63621021746,125602.78848022819,4514.847729989276,0.0,98870.7003952103,47423.84091461041,57163.17720066654,27892.858323422603,85056.03552408915,21103.698744608257,1586.594073629858,0.0,0.8749244296887541,2.658531400984014,0.0014947306463915918,1.0,1.0,-7.197704867638777,325281.2891008276,1558039.6804798243,4.789822632548895,1558039.6804798243,4.789822632548895,0.7565986425595812,0.09193694146615435,3.3932114802570723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932114802570723,1.284843875039271,1.2851305142450022,2.640952372640107,5595.861172026596,14236.33833834287,6453.497489591132,0.000476030662087779,29137.79496812258,2971.228193942129,19289.935864439896,1967.026034827377,0.6620245590149677,0.6620245590149677,30653.2298681162,30484.863174865135,1.006908460089836,0.8,4348.316996351605,4324.433322199387,1.006908460089836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1726783599702,2034.6934298245008,8.982887016963344,5.002167172515841,-0.8094737359595365,5.811640908475377,2.6455937072558906,3.5,0.7558839163588259,0.6,0.00022308102123922907,0.9985580993638317,0.00022340314637811368,199.27070911748507,0.0,0.0,0.0,0.0790035942043498,7.566264353931257e-05,0.0001474183776999165,0.0005002217316122298,0.09193694079234842,0.09193694079234842,0.09193694079234842,0.09193689955773302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.65818794095,595.7550979513096,0.0,0.09193694079234842,0.09193694146615435,0.09193694146615435,0.36803548776141976,0.36803548776141976,0.5,10.07401155062108,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27892.858323422603,21103.698744608257,0.7565986425595812,0.5971080787367452,0.41543823339110175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540236716163142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4505681772004,260.4505681772004,-12.699431822799568,244.50061906269391,276.40051729167755,108786.58533494487,108779.76963449697,6.815700447905451,0.0,nan,276.40051729167755,3.2505172916775678,270.0205376458954,-3.1294623541045894,263.6405580001126,-9.509441999887372,257.2605783543149,-15.889421645685104,250.88059870850805,-22.26940129149193,244.50061906269391,-28.649380937306063,1.0,1.0,25732.562594343566,25732.562594343566,275.9851311830289,2.8351311830289205,275.9851311830289,275.9851311830289,86773.12671548626,86772.66106742002,0.4656480662379181,0.0,8648.866644398773,8648.866644398773,0.9208327428333527,3410.177537658358,275.9851311830289,2.8351311830289205,1.0,0.002,0.12701330288927187,0.004796218679395135,0.0001959142527233659,0.0018040857632296576,0.09795712636168295,0.09795712636168295,0.0,1.5953023624337703e-11,0.9999995054401117,0.9999995054401117,0.0,0.09193689599783085,4.546832349887308e-08,0.0,0.0,0.0,1599316.3025463896,265.9522951323612,0.0,1.0,1286757.5512089296,2589.048189156784,,,,,,,,,,,,,,,,,,,2.0,14236.33833834287,1586.594073629858,0.36803548776141976,6.175450102142607,2.6455937072558906
4190.0,-30.421109086752235,5.002149588748128,35.04046541042952,30.468218761403136,5.022767536969768,-26.876721424379195,-40.364616725686915,1.4783798729378694,-7.197722901143607,-7.197722901159107,40.08128092859038,35335.495211460766,15452.110370873113,15452.110370873113,50787.60558233388,86782.5999115594,86772.90305445547,15452.110370873113,102225.01342532858,102225.01342532858,102225.01342532858,130117.97557505997,125603.11718757023,4514.858387489743,0.0,98870.85780357999,47423.75309782384,57163.44967306238,27892.96214973139,85056.41182279377,21103.772405291013,1586.5993791426656,0.0,0.8749242275716069,2.658529604507596,0.0014947306463915918,1.0,1.0,-7.197722901143607,325281.0561848014,1558040.81321357,4.789829544602815,1558040.81321357,4.789829544602815,0.7565984670973442,0.09193716397320095,3.3932043621283055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932043621283055,1.2848438070727741,1.2851304462633424,2.6409469722696906,5595.84972928971,14236.326089106311,6453.4971141811675,0.00047603223213227774,29137.902481525052,2971.2391572580905,19289.93474231439,1967.02592040242,0.6620220777574918,0.6620220777574918,30653.17842571495,30484.863174865135,1.0069063478418616,0.8,4348.309698984617,4324.433322199387,1.0069063478418616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.172023234219,2034.6934298245008,8.982886689332672,5.002149588748128,-0.8094925833321787,5.811642172080306,2.6455920279706593,3.5,0.7558834365630455,0.6,0.00022308102123922907,0.9985487319345586,0.0002234052421327886,199.2706353777476,0.0,0.0,0.0,0.0790035942043498,7.566329807697801e-05,0.00014741772316225106,0.0005002184612891732,0.09193716333341276,0.09193716333341276,0.09193716333341276,0.09193712362722531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.79071942664,595.7550561543128,0.0,0.09193716333341276,0.09193716397320095,0.09193716397320095,0.36803618767729895,0.36803618767729895,0.5,10.074010360675354,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27892.96214973139,21103.772405291013,0.7565984670973442,0.59710496238831,0.41543599658399194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454023135264736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45061564044323,260.45061564044323,-12.699384359556745,244.50070373206876,276.40052754878866,108786.10881605542,108779.27622150941,6.832594545995114,0.0,nan,276.40052754878866,3.250527548788682,270.02056278545706,-3.129437214542918,263.64059802213006,-9.509401977869913,257.2606332587854,-15.889366741214587,250.88066849542963,-22.269331504570346,244.50070373206876,-28.64929626793122,1.0,1.0,25732.562594343566,25732.562594343566,275.9851411285634,2.835141128563407,275.9851411285634,275.9851411285634,86773.33468861396,86772.90305445547,0.4316341584926704,0.0,8648.866644398773,8648.866644398773,0.9208331640276459,3410.170383938947,275.9851411285634,2.835141128563407,1.0,0.002,0.12701334658783558,0.004796215281351041,0.00019591431289208794,0.0018040857041569471,0.09795715644604397,0.09795715644604397,0.0,1.704903492688592e-11,0.9999995246884975,0.9999995246884975,0.0,0.09193712027440941,4.369879154279462e-08,0.0,0.0,0.0,1599316.2812296099,265.95227709885637,0.0,1.0,1286757.6125298324,2589.0479422773565,,,,,,,,,,,,,,,,,,,2.0,14236.326089106311,1586.5993791426656,0.36803618767729895,6.175450102142607,2.6455920279706593
