time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4191.0,-30.4210190993719,5.002132052554478,35.04047844738339,30.468339949753158,5.022773718581401,-26.876639817578127,-40.36454052021725,1.4783944350017582,-7.197741518054329,-7.197741517998267,40.08130696196925,35335.46200336004,15452.10466630243,15452.10466630243,50787.56666966247,86782.81066373519,86773.14097774353,15452.10466630243,102225.24564404596,102225.24564404596,102225.24564404596,130118.31132339558,125603.44228585938,4514.8690375362075,0.0,98871.01469415406,47423.66602768813,57163.720740517696,27893.06567934961,85056.7864198673,21103.84580965143,1586.604685048954,0.0,0.8749240229592075,2.6585277499139774,0.0014947306463915918,1.0,1.0,-7.197741518054329,325280.8157337935,1558041.9376107052,4.789836541992045,1558041.9376107052,4.789836541992045,0.7565982904946688,0.09193738657464522,3.393197266014689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393197266014689,1.2848437389444307,1.2851303781198002,2.640941589365868,5595.838323562441,14236.313848563812,6453.496727138125,0.00047603379465040077,29138.0096537323,2971.250085781822,19289.933585416835,1967.0258024317004,0.6620196030769719,0.6620196030769719,30653.127142394744,30484.863174865135,1.0069042421267078,0.8,4348.302424184088,4324.433322199387,1.0069042421267078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1713629597964,2034.6934298245008,8.982886821063522,5.002132052554478,-0.8095116919205809,5.811643744475059,2.645590335488259,3.5,0.7558829529966454,0.6,0.00022308102123922907,0.9985393472854072,0.0002234073417794592,199.27056150176298,0.0,0.0,0.0,0.0790035942043498,7.566395261987946e-05,0.00014741706861934962,0.0005002151942030769,0.0919373859108217,0.0919373859108217,0.0919373859108217,0.09193734544697525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.922428652,595.7550146151466,0.0,0.0919373859108217,0.09193738657464522,0.09193738657464522,0.3680368877780939,0.3680368877780939,0.5,10.074009147734218,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,-5.60476109967567e-11,27893.06567934961,21103.84580965143,0.7565982904946688,0.5971018751985163,0.415433776547035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454022597206309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4506632166415,260.4506632166415,-12.69933678335849,244.50078860648313,276.4005378267714,108785.63223987535,108778.7833848346,6.848855040769475,0.0,nan,276.4005378267714,3.250537826771449,270.0205879827282,-3.129412017271761,263.6406381386843,-9.509361861315654,257.2606882946242,-15.889311705375803,250.88073845055763,-22.269261549442348,244.50078860648313,-28.64921139351685,1.0,1.0,25732.562594343566,25732.562594343566,275.985150020911,2.835150020911044,275.985150020911,275.985150020911,86773.54542079398,86773.14097774353,0.40444305044366047,0.0,8648.866644398773,8648.866644398773,0.9208335839187858,3410.1632523447624,275.985150020911,2.835150020911044,1.0,0.002,0.1270133911876284,0.004796211773366965,0.00019591437421686346,0.0018040856431689742,0.09795718710843174,0.09795718710843174,0.0,1.7385837561278983e-11,0.9999995148846391,0.9999995148846391,0.0,0.09193734197440676,4.460023846670943e-08,0.0,0.0,0.0,1599316.2592232001,265.95225848194565,0.0,1.0,1286757.6758345359,2589.04768741114,,,,,,,,,,,,,,,,,,,2.0,14236.313848563812,1586.604685048954,0.3680368877780939,6.175450102142607,2.645590335488259
4192.0,-30.420928931863365,5.002114559984022,35.04049147937639,30.468498926516645,5.022779122833606,-26.876558126393046,-40.36446431474758,1.4784083154856438,-7.197760513821493,-7.19776051389024,40.08133289314109,35335.40290352132,15452.099434581654,15452.099434581654,50787.502338102975,86783.0880220042,86773.37673510093,15452.099434581654,102225.47616968259,102225.47616968259,102225.47616968259,130118.6452313361,125603.76557311781,4514.879658218278,0.0,98871.22881147008,47423.543686583536,57164.09458320727,27893.169061653512,85057.26364486078,21103.919081260487,1586.6099931397707,0.0,0.8749238166363132,2.658525857580161,0.0014947306463915918,1.0,1.0,-7.197760513821493,325280.5703897177,1558043.0575957156,4.7898435978792975,1558043.0575957156,4.7898435978792975,0.7565981131299049,0.09193760916656964,3.393187628741631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393187628741631,1.284843674004853,1.2851303131657348,2.6409342221105216,5595.822713232408,14236.301614341439,6453.498072489039,0.0004760362895428581,29138.155513120455,2971.2649593001133,19289.937606760748,1967.0262124946591,0.6620164271576762,0.6620164271576762,30653.057494185792,30484.863174865135,1.0069013823427448,0.8,4348.292544230424,4324.433322199387,1.0069013823427448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1706968510196,2034.6934298245008,8.982887258147457,5.002114559984022,-0.8095309675816464,5.811645527565669,2.6455886280510876,3.5,0.7558824651574536,0.6,0.00022308102123922907,0.9985299439463629,0.0002234094456472425,199.27048747795538,0.0,0.0,0.0,0.0790035942043498,7.566460716801614e-05,0.00014741641407121293,0.0005002115524998934,0.09193760848484936,0.09193760848484936,0.09193760848484936,0.09193756590788946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.05394711206,595.7549731329821,0.0,0.09193760848484936,0.09193760916656964,0.09193760916656964,0.3680375877753554,0.3680375877753554,0.5,10.07400787185353,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,6.872369340271689e-11,27893.169061653512,21103.919081260487,0.7565981131299049,0.5970977687473678,0.41543075087692766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540220581537247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45071083096303,260.45071083096303,-12.699289169036945,244.50087367270274,276.4005479891935,108785.06587334328,108778.21153011803,6.854343225253949,0.0,nan,276.4005479891935,3.250547989193535,270.02061312591394,-3.1293868740860376,263.64067826262635,-9.509321737373625,257.2607433993239,-15.889256600676049,250.88080853601772,-22.269191463982253,244.50087367270274,-28.64912632729724,1.0,1.0,25732.562594343566,25732.562594343566,275.98515828377646,2.8351582837764795,275.98515828377646,275.98515828377646,86773.82597557726,86773.37673510093,0.4492404763295781,0.0,8648.866644398773,8648.866644398773,0.9208341541746242,3410.153566885339,275.98515828377646,2.8351582837764795,1.0,0.002,0.12701343797833325,0.004796208189583074,0.00019591443876905423,0.0018040855792795815,0.09795721938452712,0.09795721938452712,0.0,1.8048635502809773e-11,0.9999994910590836,0.9999994910590836,0.0,0.09193756237575858,4.6790811061825836e-08,0.0,0.0,0.0,1599316.236768953,265.9522394861785,0.0,1.0,1286757.7404274936,2589.0474273584196,,,,,,,,,,,,,,,,,,,2.0,14236.301614341439,1586.6099931397707,0.3680375877753554,6.175450102142607,2.6455886280510876
4193.0,-30.420838481426706,5.002097120270574,35.0405045110595,30.468655737955146,5.022784861549031,-26.876476147131758,-40.364388074353315,1.4784225255682926,-7.197778625136436,-7.197778625134935,40.08135894735976,35335.34632124583,15452.093082181067,15452.093082181067,50787.4394034269,86783.36092278128,86773.61614413028,15452.093082181067,102225.70922631134,102225.70922631134,102225.70922631134,130118.98149784726,125604.09123706125,4514.890260786006,0.0,98871.43906970613,47423.424462421244,57164.46067476099,27893.272271535916,85057.7329462969,21103.992292877025,1586.6152713371553,0.0,0.8749236147542443,2.6585240533553876,0.0014947306463915918,1.0,1.0,-7.197778625136436,325280.33646912454,1558044.1828948346,4.789850501899992,1558044.1828948346,4.789850501899992,0.7565979382925571,0.09193783140147528,3.393178154742426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393178154742426,1.2848436075232605,1.2851302466693109,2.640926985100789,5595.807378877202,14236.289386727214,6453.499307008648,0.000476038723777023,29138.29883394714,2971.279573957176,19289.941296822475,1967.0265887762362,0.6620132975762132,0.6620132975762132,30652.989025912244,30484.863174865135,1.0068985710089962,0.8,4348.282831656615,4324.433322199387,1.0068985710089962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.170024473851,2034.6934298245008,8.982887076472224,5.002097120270574,-0.809549804187629,5.811646924458203,2.6455869045465907,3.5,0.7558819727275974,0.6,0.00022308102123922907,0.998520511197435,0.00022341155613489426,199.2704132219307,0.0,0.0,0.0,0.0790035942043498,7.56652620213679e-05,0.00014741575921786118,0.0005002079338428159,0.0919378307503411,0.0919378307503411,0.0919378307503411,0.09193778814970743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.18607994483,595.7549314571274,0.0,0.0919378307503411,0.09193783140147528,0.09193783140147528,0.36803828750870743,0.36803828750870743,0.5,10.074006591932699,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27893.272271535916,21103.992292877025,0.7565979382925571,0.5970937343873564,0.41542779353824993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540215180225167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4507585326035,260.4507585326035,-12.699241467396462,244.5009589477638,276.4005581174126,108784.50844174637,108777.64152847158,6.866913274797923,0.0,nan,276.4005581174126,3.250558117412595,270.02063828350185,-3.1293617164981242,263.6407184495819,-9.509281550418052,257.2607986156504,-15.889201384349576,250.88087878171035,-22.269121218289627,244.5009589477638,-28.649041052236186,1.0,1.0,25732.562594343566,25732.562594343566,275.985167853503,2.8351678535030373,275.985167853503,275.985167853503,86774.09888958966,86773.61614413028,0.4827454593760194,0.0,8648.866644398773,8648.866644398773,0.9208347147683907,3410.144045516138,275.985167853503,2.8351678535030373,1.0,0.002,0.12701348471277107,0.004796204755862892,0.00019591450358929152,0.0018040855120451864,0.09795725179464576,0.09795725179464576,0.0,1.5634478087167558e-11,0.9999994916491424,0.9999994916491424,0.0,0.09193778466479983,4.673667544166518e-08,0.0,0.0,0.0,1599316.2153601805,265.95222137486354,0.0,1.0,1286757.8020129653,2589.047179413958,,,,,,,,,,,,,,,,,,,2.0,14236.289386727214,1586.6152713371553,0.36803828750870743,6.175450102142607,2.6455869045465907
4194.0,-30.4207477733885,5.00207973706241,35.04051754888647,30.468773503694706,5.022791520244321,-26.876393844022537,-40.36431176410986,1.4784375892812474,-7.197796383177604,-7.197796383133663,40.08138518752948,35335.317875379194,15452.086298729031,15452.086298729031,50787.404174108226,86783.56481033006,86773.85885704831,15452.086298729031,102225.94515577734,102225.94515577734,102225.94515577734,130119.32112705524,125604.42022800639,4514.900899048857,0.0,98871.58992269699,47423.342982299204,57164.71882266421,27893.3759712779,85058.09479394212,21104.065881759077,1586.6205641883387,0.0,0.87492341411459,2.658522284324221,0.0014947306463915918,1.0,1.0,-7.197796383177604,325280.1071114462,1558045.3162264302,4.789857363434213,1558045.3162264302,4.789857363434213,0.7565977636945114,0.09193805375712777,3.393171314189233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393171314189233,1.2848435370479832,1.285130176178311,2.640921805922983,5595.796404820915,14236.277167786566,6453.49875128045,0.00047604019229501737,29138.402033886534,2971.290097422314,19289.9396357137,1967.0264193902813,0.6620108959057002,0.6620108959057002,30652.939589440684,30484.863174865135,1.0068965411293611,0.8,4348.275818840984,4324.433322199387,1.0068965411293611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1693469433487,2034.6934298245008,8.98288667112141,5.00207973706241,-0.8095684511852479,5.811648188247658,2.645585167833007,3.5,0.7558814765237163,0.6,0.00022308102123922907,0.9985110516806903,0.00022341367265163453,199.27033875448151,0.0,0.0,0.0,0.0790035942043498,7.566591747992419e-05,0.00014741510375930488,0.0005002047013543027,0.09193805312405276,0.09193805312405276,0.09193805312405276,0.0919380125877571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.31880791456,595.754889596922,0.0,0.09193805312405276,0.09193805375712777,0.09193805375712777,0.3680389872137092,0.3680389872137092,0.5,10.074005375058036,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,27893.3759712779,21104.065881759077,0.7565977636945114,0.5970907800973381,0.4154256918284019,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540209761968852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45080641274063,260.45080641274063,-12.699193587259344,244.5010444465546,276.4005683788963,108784.04403199816,108777.15142333104,6.892608667114935,0.0,nan,276.4005683788963,3.2505683788963324,270.02066359244486,-3.1293364075551153,263.6407588059883,-9.509241194011679,257.26085401951923,-15.889145980480748,250.8809492330406,-22.269050766959367,244.5010444465546,-28.648955553445376,1.0,1.0,25732.562594343566,25732.562594343566,275.9851781584781,2.8351781584781293,275.9851781584781,275.9851781584781,86774.2995437652,86773.85885704831,0.440686716887285,0.0,8648.866644398773,8648.866644398773,0.9208351195358445,3410.1371707601793,275.9851781584781,2.8351781584781293,1.0,0.002,0.1270135292528722,0.004796201401153545,0.00019591456516655897,0.0018040854506479792,0.09795728258327949,0.09795728258327949,0.0,1.581453804716526e-11,0.9999995155268002,0.9999995155268002,0.0,0.09193800921560469,4.454152308525726e-08,0.0,0.0,0.0,1599316.1943689985,265.9522036168224,0.0,1.0,1286757.8623971564,2589.0469363058883,,,,,,,,,,,,,,,,,,,2.0,14236.277167786566,1586.6205641883387,0.3680389872137092,6.175450102142607,2.645585167833007
4195.0,-30.42065692004647,5.002062400965321,35.04053058922827,30.468892596568935,5.0227979175004664,-26.876311436290816,-40.3642354189418,1.4784524319407575,-7.197815033066888,-7.197815033118505,40.08141133654155,35335.288810725964,15452.080654477206,15452.080654477206,50787.36946520317,86783.77161176129,86774.0983092483,15452.080654477206,102226.1789637255,102226.1789637255,102226.1789637255,130119.65897635325,125604.747414132,4514.911562221259,0.0,98871.74318912099,47423.260381933,57164.98089687553,27893.48001262776,85058.4609095033,21104.139650739755,1586.625895318427,0.0,0.8749232088688798,2.658520426449345,0.0014947306463915918,1.0,1.0,-7.197815033066888,325279.8662350474,1558046.4456202767,4.7898643824897285,1558046.4456202767,4.7898643824897285,0.7565975862884669,0.0919382765225898,3.393164371787599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393164371787599,1.2848434676069078,1.2851301067217438,2.640916545349727,5595.785258297437,14236.26495702155,6453.498269883975,0.00047604169967315846,29138.50682011995,2971.300782644425,19289.93819678742,1967.0262726606356,0.6620084658376469,0.6620084658376469,30652.88941689312,30484.863174865135,1.0068944810270128,0.8,4348.2687016092195,4324.433322199387,1.0068944810270128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1686647232311,2034.6934298245008,8.982886952520664,5.002062400965321,-0.8095875059413862,5.811649906906707,2.6455834190989953,3.5,0.7558809768854272,0.6,0.00022308102123922907,0.9985015771077825,0.00022341579257730983,199.27026416779987,0.0,0.0,0.0,0.0790035942043498,7.566657324371507e-05,0.000147414447995514,0.000500201452825114,0.09193827585296512,0.09193827585296512,0.09193827585296512,0.09193823568693886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.4510333678,595.7548478955996,0.0,0.09193827585296512,0.0919382765225898,0.0919382765225898,0.36803968715930635,0.36803968715930635,0.5,10.07400417100608,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,5.161382432561368e-11,27893.48001262776,21104.139650739755,0.7565975862884669,0.5970878019911229,0.41542356201719227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540204328285473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45085442836086,260.45085442836086,-12.699145571639121,244.5011301511168,276.4005787055746,108783.57201397595,108776.65990162313,6.912112352826939,0.0,nan,276.4005787055746,3.2505787055746396,270.0206889946988,-3.12931100530119,263.64079928381875,-9.509200716181226,257.2609095729297,-15.8890904270703,250.8810198620268,-22.268980137973188,244.5011301511168,-28.64886984888318,1.0,1.0,25732.562594343566,25732.562594343566,275.98518719445605,2.8351871944560685,275.98518719445605,275.98518719445605,86774.50631227945,86774.0983092483,0.4080030311597511,0.0,8648.866644398773,8648.866644398773,0.9208355303294007,3410.130193646537,275.98518719445605,2.8351871944560685,1.0,0.002,0.12701357356217408,0.004796197891964345,0.00019591462603001298,0.0018040853914330348,0.09795731301500649,0.09795731301500649,0.0,1.7463047934790366e-11,0.9999995180489402,0.9999995180489402,0.0,0.09193823221283999,4.430974980979777e-08,0.0,0.0,0.0,1599316.1723235871,265.9521849669331,0.0,1.0,1286757.925813975,2589.046680988439,,,,,,,,,,,,,,,,,,,2.0,14236.26495702155,1586.625895318427,0.36803968715930635,6.175450102142607,2.6455834190989953
4196.0,-30.420565903874042,5.00204510794573,35.0405436261771,30.469050316046946,5.022803398409849,-26.876228973649862,-40.364159108698345,1.4784664662901832,-7.197834065720883,-7.197834065676137,40.08143731979432,35335.23316935989,15452.075487654205,15452.075487654205,50787.308657014095,86784.04674136855,86774.33465115266,15452.075487654205,102226.41013880687,102226.41013880687,102226.41013880687,130119.99380605326,125605.07160776257,4514.922198290683,0.0,98871.95514340147,47423.14156492822,57165.348420525836,27893.58366724639,85058.93208777222,21104.21311435605,1586.631217412562,0.0,0.8749230021376658,2.6585185304450496,0.0014947306463915918,1.0,1.0,-7.197834065720883,325279.62041511695,1558047.5678572971,4.789871452349029,1558047.5678572971,4.789871452349029,0.7565974084261302,0.09193849921946055,3.393154826680702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393154826680702,1.284843401947501,1.285130041047689,2.6409092513045005,5595.769803090863,14236.252752191058,6453.4995634958705,0.00047604416245389806,29138.651253388674,2971.315510739006,19289.942063479946,1967.0266669535415,0.6620053171210739,0.6620053171210739,30652.820434631976,30484.863174865135,1.0068916485926236,0.8,4348.258916123648,4324.433322199387,1.0068916485926236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1679767446585,2034.6934298245008,8.982887541539153,5.00204510794573,-0.8096067296114215,5.811651837557152,2.6455816556048104,3.5,0.7558804730299459,0.6,0.00022308102123922907,0.9984920856514542,0.00022341791632097166,199.27018944749742,0.0,0.0,0.0,0.0790035942043498,7.566722871277397e-05,0.0001474137925264551,0.0005001978216304488,0.09193849852288696,0.09193849852288696,0.09193849852288696,0.09193845678726598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.5826978501,595.7548063685073,0.0,0.09193849852288696,0.09193849921946055,0.09193849921946055,0.36804038714472714,0.36804038714472714,0.5,10.074002917075743,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,27893.58366724639,21104.21311435605,0.7565974084261302,0.5970837795683436,0.41542060665536573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540198885902036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45090248632874,260.45090248632874,-12.699097513671234,244.5012160438314,276.4005889287965,108783.00654238493,108776.0883335801,6.91820880479219,0.0,nan,276.4005889287965,3.2505889287965033,270.0207143518149,-3.129285648185089,263.6408397748383,-9.50916022516168,257.260965197848,-15.889034802151969,250.88109062084334,-22.26890937915664,244.5012160438314,-28.648783956168586,1.0,1.0,25732.562594343566,25732.562594343566,275.9851954882423,2.8351954882423342,275.9851954882423,275.9851954882423,86774.78465647186,86774.33465115266,0.4500053192023188,0.0,8648.866644398773,8648.866644398773,0.9208360951286596,3410.1206008141057,275.9851954882423,2.8351954882423342,1.0,0.002,0.1270136196325387,0.004796194300247814,0.00019591468945628394,0.0018040853270502421,0.09795734472814197,0.09795734472814197,0.0,1.6506526180626313e-11,0.9999994988766349,0.9999994988766349,0.0,0.09193845314693044,4.607253011454965e-08,0.0,0.0,0.0,1599316.149825717,265.9521659342791,0.0,1.0,1286757.9905323347,2589.0464204309965,,,,,,,,,,,,,,,,,,,2.0,14236.252752191058,1586.631217412562,0.36804038714472714,6.175450102142607,2.6455816556048104
4197.0,-30.420474620065004,5.002027866848048,35.040556663789964,30.469172866456233,5.02280913669195,-26.87614624438845,-40.364082728605695,1.4784807593140223,-7.197852251388952,-7.197852251383983,40.081463412069354,35335.202718994806,15452.069247547633,15452.069247547633,50787.27196654244,86784.2609530162,86774.574418706,15452.069247547633,102226.64366625364,102226.64366625364,102226.64366625364,130120.33068946161,125605.3978704936,4514.932818968005,0.0,98872.11452756627,47423.05628774246,57165.6202664709,27893.687023207964,85059.30728967887,21104.28642689732,1586.636504070806,0.0,0.8749227996934437,2.6585167188172742,0.0014947306463915918,1.0,1.0,-7.197852251388952,325279.38553474244,1558048.6948021178,4.789878375602458,1558048.6948021178,4.789878375602458,0.7565972332498834,0.09193872153863575,3.3931476260739504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3931476260739504,1.2848433350778983,1.285129974163168,2.640903784482198,5595.758219550406,14236.240553651045,6453.499266920563,0.00047604576763322714,29138.760060954522,2971.3266060229053,19289.941176996505,1967.0265765573877,0.6620028146923356,0.6620028146923356,30652.768395992098,30484.863174865135,1.0068895118699648,0.8,4348.251534177171,4324.433322199387,1.0068895118699648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1672825635585,2034.6934298245008,8.98288753900695,5.002027866848048,-0.8096255326159074,5.811653399463955,2.6455798762121763,3.5,0.7558799646320503,0.6,0.00022308102123922907,0.9984825663828685,0.00022342004632826867,199.27011450753335,0.0,0.0,0.0,0.0790035942043498,7.566788478706137e-05,0.0001474131364521677,0.0005001945340047881,0.09193872089551654,0.09193872089551654,0.09193872089551654,0.09193867920213641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.71486674604,595.7547646827836,0.0,0.09193872089551654,0.09193872153863575,0.09193872153863575,0.36804108691869225,0.36804108691869225,0.5,10.074001667850895,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27893.687023207964,21104.28642689732,0.7565972332498834,0.597080714442933,0.4154184162193664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454019343376866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4509506266764,260.4509506266764,-12.69904937332359,244.50130213905956,276.40059911426084,108782.5190829159,108775.58901544898,6.930067466914513,0.0,nan,276.40059911426084,3.250599114260865,270.02073971923727,-3.1292602807627077,263.6408803242094,-9.5091196757906,257.2610209291715,-15.888979070828498,250.88116153411983,-22.26883846588015,244.50130213905956,-28.648697860940416,1.0,1.0,25732.562594343566,25732.562594343566,275.98520502495904,2.835205024959066,275.98520502495904,275.98520502495904,86774.99554322081,86774.574418706,0.4211245148035232,0.0,8648.866644398773,8648.866644398773,0.9208365211995272,3410.11336420432,275.98520502495904,2.835205024959066,1.0,0.002,0.12701366534878883,0.00479619086609232,0.00019591475267614986,0.0018040852646754586,0.09795737633807493,0.09795737633807493,0.0,1.7351608431331877e-11,0.9999995027530625,0.9999995027530625,0.0,0.09193867582238803,4.5716247724055986e-08,0.0,0.0,0.0,1599316.1283290372,265.952147748611,0.0,1.0,1286758.0523706065,2589.0461714688868,,,,,,,,,,,,,,,,,,,2.0,14236.240553651045,1586.636504070806,0.36804108691869225,6.175450102142607,2.6455798762121763
4198.0,-30.42038319011611,5.002010671811421,35.04056969708679,30.469327826891117,5.022815023181999,-26.876063368785612,-40.36400638343764,1.4784952000200355,-7.197871000942314,-7.197871000954284,40.08148936335084,35335.15041476946,15452.063724958938,15452.063724958938,50787.2141397284,86784.53050399046,86774.8109081292,15452.063724958938,102226.87463308814,102226.87463308814,102226.87463308814,130120.66495623683,125605.72153238989,4514.943423846942,0.0,98872.32163218116,47422.94153671409,57165.977883852305,27893.79032314868,85059.76820700099,21104.359656349294,1586.6418022991327,0.0,0.8749225946603973,2.6585148510170704,0.0014947306463915918,1.0,1.0,-7.197871000942314,325279.1433715313,1558049.8156584834,4.78988538739138,1558049.8156584834,4.78988538739138,0.7565970566156823,0.09193894399839639,3.393138286250341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393138286250341,1.2848432675173749,1.2851299065875723,2.6408966541161845,5595.743111160443,14236.228363506556,6453.500423890471,0.00047604815468199065,29138.901303501574,2971.3410087544244,19289.944635256987,1967.0269292018158,0.6619997245036464,0.6619997245036464,30652.700897242186,30484.863174865135,1.0068867403517547,0.8,4348.2419591352345,4324.433322199387,1.0068867403517547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1665832488077,2034.6934298245008,8.982887980404357,5.002010671811421,-0.809644588332179,5.8116552601436,2.6455780836609515,3.5,0.7558794524745576,0.6,0.00022308102123922907,0.9984730319726225,0.0002234221797643362,199.27003944765136,0.0,0.0,0.0,0.0790035942043498,7.566854056661683e-05,0.00014741248067261226,0.0005001909320413792,0.09193894332531248,0.09193894332531248,0.09193894332531248,0.0919389000722721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.84658582386,595.7547231363704,0.0,0.09193894332531248,0.09193894399839639,0.09193894399839639,0.36804178669958193,0.36804178669958193,0.5,10.07400037052748,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27893.79032314868,21104.359656349294,0.7565970566156823,0.5970767991764674,0.415415550260824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454018796560718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45099886118123,260.45099886118123,-12.699001138818744,244.50138842656824,276.40060929576157,108781.96389910283,108775.02027696188,6.94362214096174,0.0,nan,276.40060929576157,3.250609295761592,270.02076512193906,-3.129234878060913,263.6409209481173,-9.50907905188268,257.26107677427507,-15.88892322572491,250.88123260042596,-22.268767399574017,244.50138842656824,-28.648611573431737,1.0,1.0,25732.562594343566,25732.562594343566,275.9852136187891,2.835213618789112,275.9852136187891,275.9852136187891,86775.26838232977,86774.8109081292,0.4574742005643202,0.0,8648.866644398773,8648.866644398773,0.9208370738503916,3410.103977681593,275.9852136187891,2.835213618789112,1.0,0.002,0.12701371280383594,0.004796187321572134,0.00019591481835182272,0.0018040851989059086,0.09795740917591135,0.09795740917591135,0.0,1.725773126834418e-11,0.9999994838326703,0.9999994838326703,0.0,0.09193889654251718,4.745587921505325e-08,0.0,0.0,0.0,1599316.1061658005,265.95212899905766,0.0,1.0,1286758.1161263061,2589.045914787219,,,,,,,,,,,,,,,,,,,2.0,14236.228363506556,1586.6418022991327,0.36804178669958193,6.175450102142607,2.6455780836609515
4199.0,-30.420291504054287,5.00199352882099,35.04058273398571,30.46944891046735,5.022820945624236,-26.87598025908589,-40.36392616163937,1.4785096989565183,-7.19788917282068,-7.197889172817384,40.08151553319605,35335.10906467266,15452.057474557452,15452.057474557452,50787.16653923011,86784.7418487094,86775.05175945393,15452.057474557452,102227.10923401138,102227.10923401138,102227.10923401138,130121.00330691662,125606.04926473585,4514.954042180771,0.0,98872.47846112036,47422.84567128831,57166.25865536895,27893.89407290524,85060.15272827419,21104.433250563055,1586.6471077638862,0.0,0.8749223919911053,2.658513040764985,0.0014947306463915918,1.0,1.0,-7.19788917282068,325278.908669531,1558050.9459561096,4.7898923183458555,1558050.9459561096,4.7898923183458555,0.7565968808586989,0.09193916641412812,3.393131193891242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393131193891242,1.2848431996844287,1.2851298387394932,2.6408912735224277,5595.7317103279265,14236.21617933253,6453.500058074728,0.0004760497204803251,29139.00842947762,2971.351932563885,19289.94354180925,1967.0268177011774,0.6619972532179629,0.6619972532179629,30652.6496408561,30484.863174865135,1.006884635750724,0.8,4348.234688155447,4324.433322199387,1.006884635750724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.165878144415,2034.6934298245008,8.982888028930072,5.00199352882099,-0.8096633508677531,5.811656879688743,2.645576276269649,3.5,0.7558789360770426,0.6,0.00022308102123922907,0.9984634709532669,0.0002234243191954194,199.269964177569,0.0,0.0,0.0,0.0790035942043498,7.566922965079619e-05,0.0001474117915884329,0.0005001875483861063,0.0919391657559411,0.0919391657559411,0.0919391657559411,0.09193912359975243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.9792150928,595.7546813047878,0.0,0.0919391657559411,0.09193916641412812,0.09193916641412812,0.36804248627572184,0.36804248627572184,0.5,10.073999103598425,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27893.89407290524,21104.433250563055,0.7565968808586989,0.5970735404328558,0.41541318621365686,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540182488695628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4510471992773,260.4510471992773,-12.69895280072268,244.50147491596388,276.40061948255874,108781.48076977437,108774.52223525872,6.958534515638529,0.0,nan,276.40061948255874,3.2506194825587613,270.0207905692562,-3.129209430743799,263.6409616559515,-9.509038344048463,257.2611327426311,-15.888867257368872,250.88130382930237,-22.26869617069761,244.50147491596388,-28.648525084036095,1.0,1.0,25732.562594343566,25732.562594343566,275.9852232946585,2.835223294658533,275.9852232946585,275.9852232946585,86775.4763875682,86775.05175945393,0.4246281142695807,0.0,8648.866644398773,8648.866644398773,0.9208374935149873,3410.096849860698,275.9852232946585,2.835223294658533,1.0,0.002,0.12701375911834836,0.004796183880721138,0.00019591488250001387,0.001804085133078887,0.09795744125000694,0.09795744125000694,0.0,1.5578901016444213e-11,0.9999994962218036,0.9999994962218036,0.0,0.0919391200971807,4.631694743290551e-08,0.0,0.0,0.0,1599316.0846854118,265.9521108271793,0.0,1.0,1286758.1779176714,2589.045666014014,,,,,,,,,,,,,,,,,,,2.0,14236.21617933253,1586.6471077638862,0.36804248627572184,6.175450102142607,2.645576276269649
4200.0,-30.420199615971597,5.001976431553369,35.04059576830519,30.46960299778732,5.0228269116547555,-26.875896963210884,-40.363849711697526,1.4785242570607702,-7.1979079484221415,-7.197907948444916,40.0815415332184,35335.058787515474,15452.051992622437,15452.051992622437,50787.11078013791,86785.00975874788,86775.28889275514,15452.051992622437,102227.34088537758,102227.34088537758,102227.34088537758,130121.33845676524,125606.37380795104,4514.964648814209,0.0,98872.68402865107,47422.73305116632,57166.61219720528,27893.99757138766,85060.60976859294,21104.50662111403,1586.6524159828257,0.0,0.87492218662354,2.658511170372011,0.0014947306463915918,1.0,1.0,-7.1979079484221415,325278.6661701775,1558052.0689181818,4.789899341578856,1558052.0689181818,4.789899341578856,0.7565967039002697,0.09193938892363628,3.3931219193778457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3931219193778457,1.2848431315746747,1.2851297706145444,2.640884195115175,5595.716712032343,14236.204003336965,6453.501175568169,0.00047605208422067175,29139.148659527127,2971.3662320493877,19289.946882071927,1967.027158313178,0.6619941820354118,0.6619941820354118,30652.58261403723,30484.863174865135,1.006881883612799,0.8,4348.225180059336,4324.433322199387,1.006881883612799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1651679846989,2034.6934298245008,8.982888550595208,5.001976431553369,-0.8096823851750283,5.811658816728397,2.645574455920555,3.5,0.7558784159773014,0.6,0.00022308102123922907,0.9984538889662589,0.0002234264633594589,199.2698887416937,0.0,0.0,0.0,0.0790035942043498,7.566988634111831e-05,0.00014741113489811076,0.0005001839529831441,0.09193938824725512,0.09193938824725512,0.09193938824725512,0.09193934492289742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.1111825011,595.7546396800307,0.0,0.09193938824725512,0.09193938892363628,0.09193938892363628,0.3680431859613732,0.3680431859613732,0.5,10.073997803646167,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,27893.99757138766,21104.50662111403,0.7565967039002697,0.5970696767670024,0.41541036307692086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540176996446332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45109564445534,260.45109564445534,-12.698904355544641,244.5015616058289,276.4006296830505,108780.92745081065,108773.95350095218,6.973949858470961,0.0,nan,276.4006296830505,3.2506296830505335,270.0208160676223,-3.129183932377657,263.64100245219026,-9.508997547809713,257.2611888367475,-15.888811163252456,250.88137522129261,-22.268624778707363,244.5015616058289,-28.64843839417108,1.0,1.0,25732.562594343566,25732.562594343566,275.9852319368778,2.8352319368778467,275.9852319368778,275.9852319368778,86775.74763497604,86775.28889275514,0.45874222090060357,0.0,8648.866644398773,8648.866644398773,0.9208380422999297,3410.087528974735,275.9852319368778,2.8352319368778467,1.0,0.002,0.1270138066646651,0.004796180335268972,0.00019591494830600807,0.00180408506871806,0.09795747415300403,0.09795747415300403,0.0,1.7024067919257924e-11,0.9999994828382642,0.9999994828382642,0.0,0.09193934137610231,4.754753396129815e-08,0.0,0.0,0.0,1599316.0624913748,265.95209205157784,0.0,1.0,1286758.2417619254,2589.0454089758873,,,,,,,,,,,,,,,,,,,2.0,14236.204003336965,1586.6524159828257,0.3680431859613732,6.175450102142607,2.645574455920555
4201.0,-30.420107480598613,5.001959385953031,35.04060880700101,30.46972348764541,5.02283286015247,-26.875813446518514,-40.363773226831086,1.4785388243774489,-7.1979261501332985,-7.197926150102118,40.08156772747604,35335.0324058174,15452.045787385012,15452.045787385012,50787.07819320241,86785.22010141988,86775.53001663575,15452.045787385012,102227.57580402076,102227.57580402076,102227.57580402076,130121.67723359494,125606.70196256215,4514.975271032787,0.0,98872.83986230042,47422.652160917474,57166.87522375883,27894.10142957418,85060.97665333301,21104.580291292154,1586.6577272710808,0.0,0.8749219836931604,2.6585093571499714,0.0014947306463915918,1.0,1.0,-7.1979261501332985,325278.43108313193,1558053.200270544,4.789906281466139,1558053.200270544,4.789906281466139,0.7565965279281744,0.09193961137678103,3.393114869360996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393114869360996,1.2848430634218277,1.2851297024464932,2.64087884813291,5595.705382418544,14236.191834444753,6453.500786758817,0.0004760536354200973,29139.255129585556,2971.3770889738653,19289.945719894757,1967.0270398040877,0.6619917233337019,0.6619917233337019,30652.531663608934,30484.863174865135,1.0068797915764933,0.8,4348.217952481222,4324.433322199387,1.0068797915764933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1644520593147,2034.6934298245008,8.982888681885282,5.001959385953031,-0.8097011282417039,5.811660514194735,2.6455726207928576,3.5,0.7558778916551022,0.6,0.00022308102123922907,0.9984442812916716,0.00022342861331293588,199.26981310286186,0.0,0.0,0.0,0.0790035942043498,7.567054333670913e-05,0.00014741047790251994,0.0005001806844706509,0.09193961072076284,0.09193961072076284,0.09193961072076284,0.09193956865660527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.2439101209,595.7545978176679,0.0,0.09193961072076284,0.09193961137678103,0.09193961137678103,0.3680438855025513,0.3680438855025513,0.5,10.073996540802154,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,27894.10142957418,21104.580291292154,0.7565965279281744,0.5970667183870428,0.41540826117980906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540171492099587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45114419813484,260.45114419813484,-12.698855801865136,244.5016485022683,276.4006398939689,108780.44473575374,108773.45516654167,6.989569212097222,0.0,nan,276.4006398939689,3.2506398939689234,270.02084161564676,-3.129158384353218,263.64104333731785,-9.508956662682124,257.2612450589787,-15.888754941021261,250.88144678062827,-22.26855321937171,244.5016485022683,-28.64835149773168,1.0,1.0,25732.562594343566,25732.562594343566,275.98524161446664,2.8352416144666677,275.98524161446664,275.98524161446664,86775.95461410351,86775.53001663575,0.42459746776148677,0.0,8648.866644398773,8648.866644398773,0.9208384594579989,3410.080443707801,275.98524161446664,2.8352416144666677,1.0,0.002,0.12701385284746602,0.00479617689208377,0.0001959150122390603,0.001804085004028285,0.09795750611953015,0.09795750611953015,0.0,1.6267345109843845e-11,0.9999994976663346,0.9999994976663346,0.0,0.09193956519241904,4.618436198220638e-08,0.0,0.0,0.0,1599316.0409757108,265.9520738498667,0.0,1.0,1286758.3036547282,2589.0451597943825,,,,,,,,,,,,,,,,,,,2.0,14236.191834444753,1586.6577272710808,0.3680438855025513,6.175450102142607,2.6455726207928576
4202.0,-30.420015215995306,5.001942385735965,35.04062184330253,30.469877225719415,5.022838816997155,-26.87572981269447,-40.36369297010822,1.4785534118594217,-7.197944952076568,-7.197944952069695,40.0815937364474,35334.970278990906,15452.040346011401,15452.040346011401,50787.01062500231,86785.4875152333,86775.7671918264,15452.040346011401,102227.8075378378,102227.8075378378,102227.8075378378,130122.01252930258,125607.0266476903,4514.985881612267,0.0,98873.04488562878,47422.527643121866,57167.24138056324,27894.204991464783,85061.44637202802,21104.653705239336,1586.6630391799122,0.0,0.8749217781437558,2.6585074841348924,0.0014947306463915918,1.0,1.0,-7.197944952076568,325278.18824383395,1558054.3236216828,4.789913310921848,1558054.3236216828,4.789913310921848,0.7565963508082432,0.09193983391586369,3.393105618213943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393105618213943,1.2848429951746452,1.285129634184085,2.640871788192866,5595.69042325276,14236.179673569526,6453.501894373656,0.00047605599165684016,29139.394999933247,2971.391351779991,19289.94903062963,1967.0273774050904,0.661988659362139,0.661988659362139,30652.464805594114,30484.863174865135,1.0068770463723447,0.8,4348.208468330826,4324.433322199387,1.0068770463723447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1637310975748,2034.6934298245008,8.982889283540471,5.001942385735965,-0.8097201415822601,5.811662527318225,2.6455707727560114,3.5,0.7558773636445747,0.6,0.00022308102123922907,0.9984346602411499,0.00022343076630107047,199.2697373579955,0.0,0.0,0.0,0.0790035942043498,7.567123273775335e-05,0.00014740978850147574,0.0005001769815440864,0.09193983323715024,0.09193983323715024,0.09193983323715024,0.09193979008268624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.37589461135,595.7545561877919,0.0,0.09193983323715024,0.09193983391586369,0.09193983391586369,0.3680445851801353,0.3680445851801353,0.5,10.073995246285383,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27894.204991464783,21104.653705239336,0.7565963508082432,0.5970626269729565,0.41540523687368913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540165972943666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45119285309613,260.45119285309613,-12.698807146903846,244.50173559012228,276.4006501160385,108779.89056709947,108772.88641799442,7.004149105051231,0.0,nan,276.4006501160385,3.250650116038514,270.0208672108735,-3.1291327891264586,263.64108430570036,-9.508915694299617,257.2613014005168,-15.888698599483178,250.88151849532534,-22.26848150467464,244.50173559012228,-28.648264409877697,1.0,1.0,25732.562594343566,25732.562594343566,275.98525023518926,2.835250235189278,275.98525023518926,275.98525023518926,86776.22529555368,86775.7671918264,0.45810372728738,0.0,8648.866644398773,8648.866644398773,0.9208390068589134,3410.0711463050125,275.98525023518926,2.835250235189278,1.0,0.002,0.12701390021937617,0.004796173341477081,0.0001959150777654603,0.0018040849395077798,0.09795753888273014,0.09795753888273014,0.0,1.727324012990028e-11,0.999999484740477,0.999999484740477,0.0,0.09193978654298872,4.737287497263961e-08,0.0,0.0,0.0,1599316.0187505272,265.9520550479234,0.0,1.0,1286758.3675885415,2589.044902395758,,,,,,,,,,,,,,,,,,,2.0,14236.179673569526,1586.6630391799122,0.3680445851801353,6.175450102142607,2.6455707727560114
4203.0,-30.41990672697931,5.001925433841789,35.040634880828776,30.46998716834935,5.022844736058529,-26.87563158074736,-40.363602969422914,1.4785695879856118,-7.197963469966908,-7.197963469976811,40.08161984405934,35334.960714773486,15452.034544541788,15452.034544541788,50786.99525931527,86785.68204925994,86776.00641361214,15452.034544541788,102228.04095815393,102228.04095815393,102228.04095815393,130122.3496931074,125607.35320118225,4514.996491925154,0.0,98873.18212330053,47422.460782535614,57167.46815640546,27894.30873495348,85061.77689135894,21104.727270179468,1586.6683527463656,0.0,0.8749215737910254,2.658505639417706,0.0014947306463915918,1.0,1.0,-7.197963469966908,325277.949073409,1558055.4512319053,4.789920299455288,1558055.4512319053,4.789920299455288,0.756596174177057,0.09194005639681697,3.3930993540556376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930993540556376,1.2848429194950375,1.2851295584875937,2.6408670683177182,5595.680422403691,14236.167518354392,6453.500964583985,0.00047605724942283807,29139.489241634295,2971.400961759041,19289.946251426078,1967.0270940051985,0.661986423010625,0.661986423010625,30652.41953451822,30484.863174865135,1.006875187533298,0.8,4348.202046397816,4324.433322199387,1.006875187533298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1630043935218,2034.6934298245008,8.982889705844894,5.001925433841789,-0.8097390035004324,5.8116644373422215,2.645568910000452,3.5,0.7558768314287005,0.6,0.00022308102123922907,0.9984233474899585,0.00022343329790920445,199.269648293729,0.0,0.0,0.0,0.0790035942043498,7.567200584583136e-05,0.0001474090153933977,0.0005001734349133152,0.0919400557298203,0.0919400557298203,0.0919400557298203,0.09194001270865745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.5083383874,595.7545144134449,0.0,0.0919400557298203,0.09194005639681697,0.09194005639681697,0.36804528471869946,0.36804528471869946,0.5,10.073993955422694,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27894.30873495348,21104.727270179468,0.756596174177057,0.5970601263618148,0.4154035103205446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540160446050698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4512430624348,260.4512430624348,-12.698756937565179,244.5018256366407,276.4006604881988,108779.48683772165,108772.25892747371,7.227910247944448,0.0,nan,276.4006604881988,3.2506604881988324,270.0208935179015,-3.12910648209845,263.6411265476032,-9.508873452396756,257.26135957729286,-15.888640422707113,250.88159260697194,-22.268407393028042,244.5018256366407,-28.64817436335929,1.0,1.0,25732.562594343566,25732.562594343566,275.98525937660395,2.8352593766039718,275.98525937660395,275.98525937660395,86776.41655152116,86776.00641361214,0.41013790902798064,0.0,8648.866644398773,8648.866644398773,0.920839377515845,3410.0648508259155,275.98525937660395,2.8352593766039718,1.0,0.002,0.12701394740980831,0.004796169838670761,0.00019591514312589336,0.0018040848737641466,0.09795757156294668,0.09795757156294668,0.0,1.6890039714057004e-11,0.9999994867131521,0.9999994867131521,0.0,0.09194000920519523,4.719162174496438e-08,0.0,0.0,0.0,1599315.9968611097,265.95203653003307,0.0,1.0,1286758.4305564556,2589.044648885893,,,,,,,,,,,,,,,,,,,2.0,14236.167518354392,1586.6683527463656,0.36804528471869946,6.175450102142607,2.645568910000452
