time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4204.0,-30.419814109348284,5.001908524335073,35.040647913109645,30.47014052225279,5.022850188270928,-26.875547679585594,-40.36352644963188,1.4785837565976871,-7.197982558905551,-7.197982558891396,40.08164576840427,35334.912875310445,15452.02946248547,15452.02946248547,50786.94233779592,86785.94977941882,86776.24182292416,15452.02946248547,102228.27128540963,102228.27128540963,102228.27128540963,130122.68346438036,125607.67639037372,4515.0070740066485,0.0,98873.38717661981,47422.35026599573,57167.818789582314,27894.412178970735,85062.23096855305,21104.800578464212,1586.6736661168334,0.0,0.874921366973639,2.6585037378147898,0.0014947306463915918,1.0,1.0,-7.197982558905551,325277.7025276687,1558056.5709289997,4.789927372278058,1558056.5709289997,4.789927372278058,0.7565959964689584,0.09194027891082299,3.393090104542624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393090104542624,1.2848428532075424,1.2851294921853105,2.640860005620106,5595.665457394952,14236.155691243814,6453.50221304854,0.00047605963325663217,29139.629108065667,2971.415224165813,19289.949983170183,1967.027474537195,0.6619833736260853,0.6619833736260853,30652.352688251467,30484.863174865135,1.0068724428140372,0.8,4348.192563913944,4324.433322199387,1.0068724428140372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1622723226146,2034.6934298245008,8.982890574400095,5.001908524335073,-0.8097581238317666,5.81166664816684,2.645567033488602,3.5,0.7558762952824577,0.6,0.00022308102123922907,0.9984136898454609,0.00022343545917700568,199.2695722591695,0.0,0.0,0.0,0.0790035942043498,7.567266315844452e-05,0.00014740835808078456,0.0005001698411307858,0.09194027821704358,0.09194027821704358,0.09194027821704358,0.09194023309643018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.64020123496,595.7544728189578,0.0,0.09194027821704358,0.09194027891082299,0.09194027891082299,0.36804598425958607,0.36804598425958607,0.5,10.073992601261313,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27894.412178970735,21104.800578464212,0.7565959964689584,0.5970563169989218,0.4154007304178694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454015394727802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4512930582418,260.4512930582418,-12.69870694175819,244.50191535822003,276.40067075823146,108778.9074326879,108771.71026125415,7.1971714337366794,0.0,nan,276.40067075823146,3.250670758231479,270.02091967824725,-3.129080321752724,263.6411685982562,-9.508831401743805,257.26141751825327,-15.88858248174671,250.8816664382427,-22.268333561757288,244.50191535822003,-28.648084641779946,1.0,1.0,25732.562594343566,25732.562594343566,275.985267506205,2.835267506205014,275.985267506205,275.985267506205,86776.68759761396,86776.24182292416,0.4457746897969628,0.0,8648.866644398773,8648.866644398773,0.9208399248187294,3410.055555065337,275.985267506205,2.835267506205014,1.0,0.002,0.12701399684431441,0.004796166226660092,0.0001959152117186328,0.0018040848055462294,0.0979576058593164,0.0979576058593164,0.0,1.726486228287305e-11,0.9999994623040634,0.9999994623040634,0.0,0.09194022947490861,4.943591437592512e-08,0.0,0.0,0.0,1599315.9742966676,265.9520174410944,0.0,1.0,1286758.4954661522,2589.0443875584324,,,,,,,,,,,,,,,,,,,2.0,14236.155691243814,1586.6736661168334,0.36804598425958607,6.175450102142607,2.645567033488602
4205.0,-30.419721249847854,5.001891665232918,35.040660946117825,30.470295797009044,5.022855782243764,-26.875463546640503,-40.36344608813522,1.4785980772967797,-7.198000879186964,-7.198000879171663,40.08167185317769,35334.8513009524,15452.023406098233,15452.023406098233,50786.874707050636,86786.22072476684,86776.48120790097,15452.023406098233,102228.5046139992,102228.5046139992,102228.5046139992,130123.02026960901,125608.00262295289,4515.017646656124,0.0,98873.59498680972,47422.22555706242,57168.188255274785,27894.515655609808,85062.7039108846,21104.8739664922,1586.6789620249451,0.0,0.8749211638079551,2.6585019127850784,0.0014947306463915918,1.0,1.0,-7.198000879186964,325277.46590976854,1558057.6975555525,4.789934320220495,1558057.6975555525,4.789934320220495,0.7565958207361038,0.09194050116535726,3.393080736214341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393080736214341,1.2848427862085188,1.2851294251713399,2.640852851909676,5595.650299540972,14236.143549792789,6453.503410372126,0.000476062035024161,29139.77080814262,2971.429673552398,19289.95356205051,1967.0278394814243,0.6619802773692459,0.6619802773692459,30652.28498326915,30484.863174865135,1.0068696628372926,0.8,4348.182959616888,4324.433322199387,1.0068696628372926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1615342177445,2034.6934298245008,8.982890908047859,5.001891665232918,-0.8097768612812439,5.811668526514162,2.645565141510479,3.5,0.7558757547172796,0.6,0.00022308102123922907,0.9984040070813412,0.00022343762610825977,199.2694960261053,0.0,0.0,0.0,0.0790035942043498,7.567335347737392e-05,0.00014740766776185515,0.0005001661178530344,0.09194050050775972,0.09194050050775972,0.09194050050775972,0.09194045550369839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.77282084845,595.7544309863263,0.0,0.09194050050775972,0.09194050116535726,0.09194050116535726,0.36804668353438114,0.36804668353438114,0.5,10.07399125101314,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27894.515655609808,21104.8739664922,0.7565958207361038,0.5970522023407249,0.4153976969503666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540148399246948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.451342914218,260.451342914218,-12.698657085781974,244.50200485700776,276.40068097139675,108778.32921760554,108771.15217560812,7.17704199743304,0.0,nan,276.40068097139675,3.2506809713967755,270.0209457485343,-3.129054251465675,263.6412105256723,-9.50878947432767,257.2614753027913,-15.888524697208652,250.88174007990582,-22.268259920094152,244.50200485700776,-28.647995142992215,1.0,1.0,25732.562594343566,25732.562594343566,275.985276864115,2.8352768641150305,275.985276864115,275.985276864115,86776.95843992814,86776.48120790097,0.4772320271731587,0.0,8648.866644398773,8648.866644398773,0.920840479151216,3410.0461398954126,275.985276864115,2.8352768641150305,1.0,0.002,0.1270140459774451,0.004796162751017305,0.00019591528015489043,0.0018040847366599172,0.09795764007744522,0.09795764007744522,0.0,1.6814807358989103e-11,0.9999994655857483,0.9999994655857483,0.0,0.09194045203104313,4.913431413493101e-08,0.0,0.0,0.0,1599315.9526408256,265.951999120813,0.0,1.0,1286758.5577621073,2589.0441367539615,,,,,,,,,,,,,,,,,,,2.0,14236.143549792789,1586.6789620249451,0.36804668353438114,6.175450102142607,2.645565141510479
4206.0,-30.41962810736819,5.001874860405934,35.04067398495171,30.470412235613935,5.022862258937837,-26.875379070741484,-40.36336946357039,1.4786132206578073,-7.198018824682833,-7.198018824704022,40.081698086838045,35334.830985248445,15452.016889571198,15452.016889571198,50786.84787481964,86786.42307864786,86776.7234041294,15452.016889571198,102228.7402937006,102228.7402937006,102228.7402937006,130123.35976284533,125608.33151266802,4515.028250177298,0.0,98873.74373756435,47422.15163852645,57168.435665597666,27894.619469144734,85063.0551347424,21104.947623141426,1586.6842648465795,0.0,0.8749209621483063,2.6585001250916314,0.0014947306463915918,1.0,1.0,-7.198018824682833,325277.23413258017,1558058.8306131137,4.789941216660932,1558058.8306131137,4.789941216660932,0.756595645496666,0.09194072348320213,3.3930739861122876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930739861122876,1.2848427153607003,1.2851293543077158,2.6408477438888176,5595.639476257719,14236.13141627447,6453.502827861378,0.0004760634767473535,29139.87261764716,2971.440055232639,19289.9518208869,1967.0276619321482,0.6619779047765937,0.6619779047765937,30652.236200205247,30484.863174865135,1.0068676597983122,0.8,4348.176039490468,4324.433322199387,1.0068676597983122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1607910499772,2034.6934298245008,8.982891000636844,5.001874860405934,-0.8097953999023613,5.811670260308295,2.6455632365552204,3.5,0.7558752104443487,0.6,0.00022308102123922907,0.9983942949117924,0.00022343979966245515,199.26941956078767,0.0,0.0,0.0,0.0790035942043498,7.567401170084534e-05,0.00014740700953838373,0.0005001628894352957,0.0919407228483071,0.0919407228483071,0.0919407228483071,0.09194067976052317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.9058742354,595.7543890199815,0.0,0.0919407228483071,0.09194072348320213,0.09194072348320213,0.3680473828119695,0.3680473828119695,0.5,10.073989960111959,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,27894.619469144734,21104.947623141426,0.756595645496666,0.5970494216833826,0.4153957429494746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540142836731538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45139276176104,260.45139276176104,-12.698607238238935,244.50209423041457,276.4006912930739,108777.84623663414,108770.67040885756,7.17582777657085,0.0,nan,276.4006912930739,3.250691293073942,270.0209718805598,-3.1290281194401928,263.64125246804224,-9.508747531957738,257.26153305550815,-15.888466944491825,250.88181364296753,-22.268186357032448,244.50209423041457,-28.647905769585407,1.0,1.0,25732.562594343566,25732.562594343566,275.9852869218157,2.8352869218157366,275.9852869218157,275.9852869218157,86777.15749420524,86776.7234041294,0.43409007583977655,0.0,8648.866644398773,8648.866644398773,0.9208408785603717,3410.0393560428492,275.9852869218157,2.8352869218157366,1.0,0.002,0.12701409303846722,0.004796159353462185,0.00019591534554534327,0.0018040846718095764,0.09795767277267163,0.09795767277267163,0.0,1.7354919584766648e-11,0.9999994881390059,0.9999994881390059,0.0,0.091940676422332,4.7060870124585396e-08,0.0,0.0,0.0,1599315.931428003,265.95198117531714,0.0,1.0,1286758.6187836493,2589.0438910803427,,,,,,,,,,,,,,,,,,,2.0,14236.13141627447,1586.6842648465795,0.3680473828119695,6.175450102142607,2.6455632365552204
4207.0,-30.419534858786044,5.00185810053597,35.04068702546288,30.47053024582567,5.022868438849005,-26.875294529025005,-40.36328903222454,1.4786281072371554,-7.198037656653128,-7.198037656652034,40.081724213712036,35334.796557176574,15452.011503684651,15452.011503684651,50786.80806086122,86786.62880641433,86776.96211344423,15452.011503684651,102228.97361712888,102228.97361712888,102228.97361712888,130123.69720859615,125608.65833473421,4515.038873861938,0.0,98873.89530282457,47422.063047274874,57168.70250616633,27894.72359146726,85063.4260976336,21105.021435880793,1586.6896044163286,0.0,0.874920755973012,2.658498249090487,0.0014947306463915918,1.0,1.0,-7.198037656653128,325276.9909061707,1558059.959058818,4.789948267531335,1558059.959058818,4.789948267531335,0.7565954674788972,0.09194094619475074,3.3930671172464626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930671172464626,1.2848426457142357,1.2851292846457134,2.640842540963667,5595.628451883658,14236.119291520483,6453.502331696344,0.00047606496371998457,29139.976276998197,2971.4506255447272,19289.95033781641,1967.027510701046,0.6619754990343983,0.6619754990343983,30652.186558814297,30484.863174865135,1.006865621517129,0.8,4348.168997605977,4324.433322199387,1.006865621517129,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1600433076037,2034.6934298245008,8.98289177440304,5.00185810053597,-0.8098143445734829,5.811672445109453,2.645561319874468,3.5,0.7558746628212766,0.6,0.00022308102123922907,0.9983845717807801,0.00022344197571215273,199.269343008424,0.0,0.0,0.0,0.0790035942043498,7.56747026311781e-05,0.00014740631860805096,0.000500159532543333,0.09194094551325799,0.09194094551325799,0.09194094551325799,0.09194090261765586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.0383908907,595.7543472228756,0.0,0.09194094551325799,0.09194094619475074,0.09194094619475074,0.3680480823146516,0.3680480823146516,0.5,10.073988673456194,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27894.72359146726,21105.021435880793,0.7565954674788972,0.5970463498915438,0.4153935266682089,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454013725726924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4514425850677,260.4514425850677,-12.698557414932282,244.5021835168653,276.4007016532363,108777.35707565596,108770.18473672007,7.172338935901314,0.0,nan,276.4007016532363,3.2507016532363195,270.02099802598013,-3.129001974019843,263.6412943987195,-9.508705601280496,257.2615907714437,-15.88840922855627,250.88188714416142,-22.268112855838552,244.5021835168653,-28.647816483134676,1.0,1.0,25732.562594343566,25732.562594343566,275.98529568993655,2.835295689936572,275.98529568993655,275.98529568993655,86777.36315652578,86776.96211344423,0.40104308155423496,0.0,8648.866644398773,8648.866644398773,0.9208412849964411,3410.032452832695,275.98529568993655,2.835295689936572,1.0,0.002,0.12701414015972504,0.0047961557960294774,0.00019591541067304978,0.0018040846067473653,0.09795770533652488,0.09795770533652488,0.0,1.742041493696389e-11,0.9999994874729422,0.9999994874729422,0.0,0.0919408990725281,4.712222264402564e-08,0.0,0.0,0.0,1599315.9091673007,265.95196234334685,0.0,1.0,1286758.6828195318,2589.0436332709724,,,,,,,,,,,,,,,,,,,2.0,14236.119291520483,1586.6896044163286,0.3680480823146516,6.175450102142607,2.645561319874468
4208.0,-30.419441420900892,5.001841381442171,35.04070006187818,30.470686952490382,5.0228736985415505,-26.875209908954115,-40.36321240765972,1.4786421846655762,-7.1980568866175645,-7.198056886630299,40.081750177034536,35334.74882302643,15452.006613198033,15452.006613198033,50786.75543622446,86786.90291446818,86777.1977559384,15452.006613198033,102229.20436913642,102229.20436913642,102229.20436913642,130124.03166285649,125608.9821963124,4515.049466544086,0.0,98874.10559432227,47421.951496301255,57169.06010891224,27894.827293720067,85063.8874026323,21105.094919468815,1586.694933488075,0.0,0.8749205482191083,2.6584963334431087,0.0014947306463915918,1.0,1.0,-7.1980568866175645,325276.7425395742,1558061.0804408863,4.789955372389797,1558061.0804408863,4.789955372389797,0.7565952890563399,0.09194116882047754,3.393057644641752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393057644641752,1.284842579853369,1.2851292187701537,2.640835303752916,5595.613117102519,14236.107171996833,6453.503610822437,0.00047606740639442673,29140.11960582581,2971.4652410176577,19289.9541612099,1967.0279005786788,0.6619723742435626,0.6619723742435626,30652.11810013245,30484.863174865135,1.0068628105971855,0.8,4348.1592863928,4324.433322199387,1.0068628105971855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1592899292816,2034.6934298245008,8.982892865598098,5.001841381442171,-0.8098334665316376,5.8116748479738085,2.6455593887477056,3.5,0.7558741110707731,0.6,0.00022308102123922907,0.9983748290133805,0.00022344415619901338,199.26926630071114,0.0,0.0,0.0,0.0790035942043498,7.567536086550047e-05,0.0001474056603737286,0.0005001559027945457,0.09194116812016062,0.09194116812016062,0.09194116812016062,0.09194112332892027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.17039068305,595.7543055857703,0.0,0.09194116812016062,0.09194116882047754,0.09194116882047754,0.3680487818220614,0.3680487818220614,0.5,10.07398732998481,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27894.827293720067,21105.094919468815,0.7565952890563399,0.5970424934359733,0.4153907128153773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540131671455432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4514923220997,260.4514923220997,-12.698507677900295,244.502272756504,276.4007118876606,108776.77657551244,108769.616656513,7.159918999441821,0.0,nan,276.4007118876606,3.2507118876606,270.021024061449,-3.1289759385509797,263.64133623522923,-9.508663764770745,257.261648408998,-15.888351591001992,250.88196058275747,-22.268039417242505,244.502272756504,-28.64772724349598,1.0,1.0,25732.562594343566,25732.562594343566,275.98530370543494,2.835303705434967,275.98530370543494,275.98530370543494,86777.64061926218,86777.1977559384,0.44286332378396764,0.0,8648.866644398773,8648.866644398773,0.9208418454970175,3410.022932864961,275.98530370543494,2.835303705434967,1.0,0.002,0.12701418926989144,0.004796152160321984,0.00019591547870890694,0.001804084539146171,0.09795773935445347,0.09795773935445347,0.0,1.7855077659445495e-11,0.9999994658426824,0.9999994658426824,0.0,0.09194111970942942,4.911104811414312e-08,0.0,0.0,0.0,1599315.8864361362,265.9519431133824,0.0,1.0,1286758.7482087368,2589.0433700131425,,,,,,,,,,,,,,,,,,,2.0,14236.107171996833,1586.694933488075,0.3680487818220614,6.175450102142607,2.6455593887477056
4209.0,-30.419347754183843,5.001824712164934,35.0407130978835,30.470841912925266,5.022879211962168,-26.875125057566624,-40.36313194138927,1.4786565135934058,-7.1980752521265,-7.198075252115885,40.0817762372472,35334.68985644391,15452.000625531899,15452.000625531899,50786.690481975806,86787.1735954761,86777.43665841954,15452.000625531899,102229.43728395144,102229.43728395144,102229.43728395144,130124.36798001974,125609.30794166448,4515.060038355264,0.0,98874.3129144142,47421.829169408586,57169.42638333957,27894.9306960683,85064.35707940787,21105.168250917694,1586.7002269198972,0.0,0.8749203448963233,2.658494503911881,0.0014947306463915918,1.0,1.0,-7.1980752521265,325276.5053380754,1558062.2060089554,4.789962325712971,1558062.2060089554,4.789962325712971,0.756595113315424,0.0919413910558062,3.3930482977616117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930482977616117,1.284842512815876,1.2851291517177053,2.6408281668119518,5595.597994781026,14236.09505937384,6453.504805379025,0.00047606980251305587,29140.260979969375,2971.4796571682864,19289.957731819482,1967.028264679527,0.6619692852126184,0.6619692852126184,30652.05055002683,30484.863174865135,1.0068600369850063,0.8,4348.149704065794,4324.433322199387,1.0068600369850063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1585304522032,2034.6934298245008,8.98289335080634,5.001824712164934,-0.8098521603553399,5.811676872520274,2.645557441988636,3.5,0.7558735548538961,0.6,0.00022308102123922907,0.9983650624886118,0.00022344634204562194,199.26918940519832,0.0,0.0,0.0,0.0790035942043498,7.567605210724183e-05,0.00014740496913198724,0.0005001521795948923,0.09194139039488645,0.09194139039488645,0.09194139039488645,0.09194134541835494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.3028877472,595.7542637917591,0.0,0.09194139039488645,0.0919413910558062,0.0919413910558062,0.3680494810894138,0.3680494810894138,0.5,10.07398598053166,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27894.9306960683,21105.168250917694,0.756595113315424,0.5970384333189782,0.4153877260655583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540126074306226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.451542032409,260.451542032409,-12.698457967590969,244.50236199967216,276.40072206511087,108776.20447041737,108769.04839792206,7.1560724953266295,0.0,nan,276.40072206511087,3.2507220651108923,270.02105005204425,-3.128949947955732,263.64137803896506,-9.508621961034919,257.2617060258797,-15.888293974120302,250.88203401278207,-22.267965987217906,244.50236199967216,-28.647638000327817,1.0,1.0,25732.562594343566,25732.562594343566,275.9853129623525,2.835312962352532,275.9853129623525,275.9853129623525,86777.91121249514,86777.43665841954,0.4745540755975526,0.0,8648.866644398773,8648.866644398773,0.9208423985575614,3410.01353925042,275.9853129623525,2.835312962352532,1.0,0.002,0.12701423838795764,0.004796148675257489,0.00019591554710376386,0.0018040844697702607,0.09795777355188193,0.09795777355188193,0.0,1.6874024746926786e-11,0.9999994657559915,0.9999994657559915,0.0,0.0919413419366689,4.911913730256575e-08,0.0,0.0,0.0,1599315.8647268137,265.9519247478735,0.0,1.0,1286758.8106584637,2589.0431185897405,,,,,,,,,,,,,,,,,,,2.0,14236.09505937384,1586.7002269198972,0.3680494810894138,6.175450102142607,2.645557441988636
4210.0,-30.419253817158708,5.001808096424732,35.04072613911797,30.470958072133385,5.022885601716594,-26.875039875268055,-40.363051440194226,1.4786716581647874,-7.198093259164523,-7.198093259116791,40.08180245968793,35334.6588718997,15451.994197974818,15451.994197974818,50786.65306987452,86787.3757726622,86777.6785252079,15451.994197974818,102229.67272318271,102229.67272318271,102229.67272318271,130124.70724218704,125609.63660215483,4515.070640032215,0.0,98874.46125241778,47421.744345990104,57169.6854515863,27895.034519004326,85064.71997059062,21105.241909522814,1586.7055317260467,0.0,0.8749201429369833,2.6584927100917484,0.0014947306463915918,1.0,1.0,-7.198093259164523,325276.27276658104,1558063.338585071,4.789969232410446,1558063.338585071,4.789969232410446,0.756594937896357,0.09194161338095577,3.3930415656388697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930415656388697,1.2848424419624251,1.2851290808484475,2.6408230727936197,5595.5872011674455,14236.082954449708,6453.504222461278,0.0004760712398775793,29140.36251536485,2971.4900108971824,19289.955989439328,1967.0280870061977,0.6619669188833291,0.6619669188833291,30652.00189680661,30484.863174865135,1.0068580392812432,0.8,4348.142802358362,4324.433322199387,1.0068580392812432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1577659668176,2034.6934298245008,8.982893606441968,5.001808096424732,-0.8098706633970689,5.811678759821801,2.645555482392407,3.5,0.7558729949692591,0.6,0.00022308102123922907,0.9983552678826019,0.00022344853422004633,199.26911228783618,0.0,0.0,0.0,0.0790035942043498,7.567674365484362e-05,0.00014740427758438545,0.0005001488407967898,0.09194161273670058,0.09194161273670058,0.09194161273670058,0.09194156954465363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.4359096142,595.754221835099,0.0,0.09194161273670058,0.09194161338095577,0.09194161338095577,0.36805018031998726,0.36805018031998726,0.5,10.073984684922024,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,27895.034519004326,21105.241909522814,0.756594937896357,0.5970354465098217,0.4153855897499684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540120463453776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4515918250982,260.4515918250982,-12.698408174901772,244.50245130038337,276.40073234977586,108775.72590169871,108768.55797045321,7.167931245491105,0.0,nan,276.40073234977586,3.2507323497758875,270.0210761399224,-3.1289238600775775,263.6414199300497,-9.508580069950256,257.2617637201738,-15.888236279826174,250.88210751028384,-22.267892489716132,244.50245130038337,-28.647548699616607,1.0,1.0,25732.562594343566,25732.562594343566,275.9853229204941,2.83532292049415,275.9853229204941,275.9853229204941,86778.11005573845,86777.6785252079,0.43153053054993507,0.0,8648.866644398773,8648.866644398773,0.9208427969008245,3410.0067734670642,275.9853229204941,2.83532292049415,1.0,0.002,0.12701428562283115,0.004796145264022006,0.00019591561273766858,0.0018040844039312897,0.09795780636883429,0.09795780636883429,0.0,1.6668958314342008e-11,0.9999994862421493,0.9999994862421493,0.0,0.0919415661452301,4.723572568107842e-08,0.0,0.0,0.0,1599315.8434412254,265.95190674083545,0.0,1.0,1286758.87188924,2589.042872073872,,,,,,,,,,,,,,,,,,,2.0,14236.082954449708,1586.7055317260467,0.36805018031998726,6.175450102142607,2.645555482392407
4211.0,-30.419159721752187,5.0017915247577545,35.04073918173999,30.471075733099156,5.022891702302459,-26.874954579346046,-40.36297471085561,1.4786865580389563,-7.198112166702401,-7.198112166716406,40.081828583009305,35334.64039514751,15451.988918291168,15451.988918291168,50786.62931343868,86787.58118391778,86777.91702275998,15451.988918291168,102229.90594105115,102229.90594105115,102229.90594105115,130125.04458364852,125609.96332312895,4515.081260519569,0.0,98874.6122701739,47421.67147506926,57169.93421678292,27895.138642597358,85065.07285938028,21105.315718533457,1586.710873005494,0.0,0.8749199363542715,2.6584908265669003,0.0014947306463915918,1.0,1.0,-7.198112166702401,325276.0285647414,1558064.4668796686,4.7899762972221565,1558064.4668796686,4.7899762972221565,0.7565947597157492,0.09194183609254845,3.393034720451257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393034720451257,1.2848423722537907,1.2851290111242615,2.640817888422691,5595.576216107555,14236.070858062973,6453.503721825728,0.0004760727203358116,29140.465811980863,2971.5005442205916,19289.954493006164,1967.0279344124817,0.6619645210021062,0.6619645210021062,30651.952426443942,30484.863174865135,1.0068560080263809,0.8,4348.1357847351055,4324.433322199387,1.0068560080263809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1569969433635,2034.6934298245008,8.982894553083595,5.0017915247577545,-0.8098895796499406,5.811681104407695,2.6455535111643873,3.5,0.7558724317612535,0.6,0.00022308102123922907,0.9983454568664231,0.00022345073011042604,199.26903504051108,0.0,0.0,0.0,0.0790035942043498,7.567740280565357e-05,0.0001474036184335755,0.0005001455952652706,0.09194183541528875,0.09194183541528875,0.09194183541528875,0.09194179219564795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.56844347605,595.7541800322147,0.0,0.09194183541528875,0.09194183609254845,0.09194183609254845,0.3680508797535956,0.3680508797535956,0.5,10.073983391138478,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27895.138642597358,21105.315718533457,0.7565947597157492,0.5970326904603168,0.4153836493334772,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540114836413596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4516416732988,260.4516416732988,-12.698358326701168,244.5025406729053,276.4007426736536,108775.24040207358,108768.06447984414,7.1759222294360185,0.0,nan,276.4007426736536,3.250742673653633,270.021102273533,-3.1288977264669597,263.64146187338645,-9.50853812661353,257.261821473237,-15.888178526763,250.88218107307753,-22.267818926922445,244.5025406729053,-28.64745932709468,1.0,1.0,25732.562594343566,25732.562594343566,275.9853315884789,2.8353315884789367,275.9853315884789,275.9853315884789,86778.31540335811,86777.91702275998,0.3983805981260957,0.0,8648.866644398773,8648.866644398773,0.9208432019337611,3409.9998940535133,275.9853315884789,2.8353315884789367,1.0,0.002,0.12701433299483422,0.004796141697482088,0.0001959156782218057,0.0018040843405486785,0.09795783911090286,0.09795783911090286,0.0,1.8770484298824552e-11,0.9999994847685636,0.9999994847685636,0.0,0.09194178872122417,4.7371324275613045e-08,0.0,0.0,0.0,1599315.8210911772,265.9518878332976,0.0,1.0,1286758.9361820503,2589.042613230244,,,,,,,,,,,,,,,,,,,2.0,14236.070858062973,1586.710873005494,0.3680508797535956,6.175450102142607,2.6455535111643873
4212.0,-30.419065515364032,5.001774993189071,35.04075221963791,30.471232160367094,5.022896877465284,-26.87486927607852,-40.36289417473597,1.4787006362328037,-7.198131453048404,-7.198131453048042,40.08185453242226,35334.5819175381,15451.9841089074,15451.9841089074,50786.56602644549,86787.85510410705,86778.15230846562,15451.9841089074,102230.13641737303,102230.13641737303,102230.13641737303,130125.37877294674,125610.28692594403,4515.0918470027045,0.0,98874.8221484247,47421.548955215985,57170.30354800969,27895.242355573715,85065.5459035834,21105.389205013606,1586.7162040738847,0.0,0.8749197283397879,2.6584889053070646,0.0014947306463915918,1.0,1.0,-7.198131453048404,325275.779470512,1558065.587663967,4.789983411000369,1558065.587663967,4.789983411000369,0.7565945811113042,0.09194205871260985,3.393025266060199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393025266060199,1.284842306389371,1.285128945245148,2.640810665392227,5595.560911372741,14236.058767980378,6453.5050006944275,0.00047607515862539533,29140.608865324746,2971.5151316019997,19289.95831563029,1967.0283242116616,0.6619614025492779,0.6619614025492779,30651.88409926204,30484.863174865135,1.0068532025111936,0.8,4348.126092175866,4324.433322199387,1.0068532025111936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1562223028752,2034.6934298245008,8.98289580246433,5.001774993189071,-0.8099086643216848,5.8116836575107556,2.64555152553889,3.5,0.7558718644396828,0.6,0.00022308102123922907,0.998335634382731,0.00022345292861068676,199.268957702136,0.0,0.0,0.0,0.0790035942043498,7.567809466469431e-05,0.00014740292657453475,0.0005001418541586127,0.0919420580079995,0.0919420580079995,0.0919420580079995,0.09194201279891215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.7004388925,595.7541383958369,0.0,0.0919420580079995,0.09194205871260985,0.09194205871260985,0.3680515791821865,0.3680515791821865,0.5,10.073982034628866,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27895.242355573715,21105.389205013606,0.7565945811113042,0.597028626419549,0.41538065196910257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454010919989038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4516914928743,260.4516914928743,-12.69830850712566,244.50263011493715,276.40075287077354,108774.66202326296,108767.49022136086,7.171801902099723,0.0,nan,276.40075287077354,3.2507528707735673,270.02112831963285,-3.1288716803671264,263.64150376847203,-9.508496231527943,257.2618792173046,-15.888120782695353,250.88225466612587,-22.267745333874103,244.50263011493715,-28.64736988506283,1.0,1.0,25732.562594343566,25732.562594343566,275.98533950637125,2.8353395063712696,275.98533950637125,275.98533950637125,86778.5926512643,86778.15230846562,0.4403427986835595,0.0,8648.866644398773,8648.866644398773,0.9208437613537592,3409.9903923905,275.98533950637125,2.8353395063712696,1.0,0.002,0.12701438255846384,0.004796138045856473,0.00019591574693447638,0.001804084270768135,0.0979578734672382,0.0979578734672382,0.0,1.7702611512099287e-11,0.9999994609122556,0.9999994609122556,0.0,0.0919420091477728,4.9564837050959506e-08,0.0,0.0,0.0,1599315.7982933447,265.9518685469516,0.0,1.0,1286759.0017629552,2589.042349200794,,,,,,,,,,,,,,,,,,,2.0,14236.058767980378,1586.7162040738847,0.3680515791821865,6.175450102142607,2.64555152553889
4213.0,-30.418971027455413,5.001758510682932,35.04076525670654,30.471353348717116,5.022902313878035,-26.874783693323348,-40.36281363861633,1.4787149779799984,-7.198149882847304,-7.1981498828062165,40.08188058350175,35334.54869325734,15451.978211877164,15451.978211877164,50786.5269051345,86788.06803781707,86778.39093207047,15451.978211877164,102230.36914394764,102230.36914394764,102230.36914394764,130125.7149067977,125610.61249616968,4515.102410628026,0.0,98874.97939151229,47421.46004093014,57170.57705620238,27895.34576285006,85065.92281905244,21105.462535358183,1586.72149927539,0.0,0.8749195246939865,2.658487069375532,0.0014947306463915918,1.0,1.0,-7.198149882847304,325275.54143923277,1558066.71283991,4.789990375378361,1558066.71283991,4.789990375378361,0.7565944052023769,0.09194228093604473,3.3930181581946464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930181581946464,1.2848422392919316,1.2851288781327397,2.6408052712094188,5595.549481746655,14236.046683257628,6453.504687735351,0.0004760767385104472,29140.71625367357,2971.5260821660377,19289.957380174666,1967.028228821735,0.6619589310109326,0.6619589310109326,30651.83273046878,30484.863174865135,1.0068510933087462,0.8,4348.118805250548,4324.433322199387,1.0068510933087462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1554416062054,2034.6934298245008,8.982896451176986,5.001758510682932,-0.8099273249578944,5.8116858356408265,2.6455495243902667,3.5,0.7558712926829333,0.6,0.00022308102123922907,0.9983257826508459,0.00022345513370082855,199.26888013270803,0.0,0.0,0.0,0.0790035942043498,7.567878652958312e-05,0.00014740223470964596,0.0005001384589282979,0.09194228027304036,0.09194228027304036,0.09194228027304036,0.09194223473343516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.8329734618,595.7540965891767,0.0,0.09194228027304036,0.09194228093604473,0.09194228093604473,0.36805227834695403,0.36805227834695403,0.5,10.07398066823933,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,27895.34576285006,21105.462535358183,0.7565944052023769,0.5970255211733235,0.41537842090326876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540103556723498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45174133837406,260.45174133837406,-12.698258661625914,244.50271966484092,276.40076301186906,108774.16273290383,108766.98719900698,7.175533896862201,0.0,nan,276.40076301186906,3.2507630118690827,270.02115434249026,-3.1288456575097143,263.64154567309134,-9.508454326908634,257.261937003684,-15.888062996315966,250.8823283342691,-22.267671665730887,244.50271966484092,-28.647280335159053,1.0,1.0,25732.562594343566,25732.562594343566,275.985348666772,2.8353486667720063,275.985348666772,275.985348666772,86778.8022723999,86778.39093207047,0.41134032943227794,0.0,8648.866644398773,8648.866644398773,0.9208441819283794,3409.9832489856194,275.985348666772,2.8353486667720063,1.0,0.002,0.1270144322579173,0.004796134547413254,0.00019591581620029342,0.0018040842007027169,0.0979579081001467,0.0979579081001467,0.0,1.6903010241486882e-11,0.9999994594367916,0.9999994594367916,0.0,0.09194223123543036,4.9700614372026736e-08,0.0,0.0,0.0,1599315.7765080084,265.9518501171527,0.0,1.0,1286759.064431261,2589.0420968975313,,,,,,,,,,,,,,,,,,,2.0,14236.046683257628,1586.72149927539,0.36805227834695403,6.175450102142607,2.6455495243902667
4214.0,-30.418878514299816,5.001741856112111,35.04077806131868,30.471470206417166,5.0228915607314395,-26.87470150681515,-40.36273732837287,1.478714494240431,-7.1981895395569495,-7.198189539569583,40.08189996205622,35334.51833656142,15451.998928985939,15451.998928985939,50786.51726554736,86788.30834116081,86778.49156173534,15451.998928985939,102230.49049072128,102230.49049072128,102230.49049072128,130125.92893948162,125610.81711112095,4515.1118283606675,0.0,98875.15752633814,47421.367320506964,57170.87800647908,27895.43844876034,85066.31645523942,21105.52662517403,1586.7268061349841,0.0,0.8749192289026004,2.6584831188742677,0.0014947306463915918,1.0,1.0,-7.1981895395569495,325275.02925083786,1558067.549821357,4.7900004909993985,1558067.549821357,4.7900004909993985,0.7565941888291757,0.09194250342334127,3.3930105377160005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930105377160005,1.2848422415550929,1.2851288803964058,2.6407993354960935,5595.536904682384,14236.034607314885,6453.50485039824,0.000476078573377268,29140.834202329293,2971.5381095816915,19289.957866384928,1967.0282784013837,0.6619562683913502,0.6619562683913502,30651.77765697884,30484.863174865135,1.0068488319924496,0.8,4348.11099279511,4324.433322199387,1.0068488319924496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.154655934401,2034.6934298245008,8.98291259781656,5.001741856112111,-0.8099561955999244,5.811698051712035,2.645547510489563,3.5,0.7558707172827324,0.6,0.00022308102123922907,0.9983161369171402,0.00022345729272504457,199.2688041845033,0.0,0.0,0.0,0.0790035942043498,7.567944209646383e-05,0.00014740157914276523,0.0005001351113073815,0.09194250248735703,0.09194250248735703,0.09194250248735703,0.09194237452827414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.9451388515,595.7540610769471,0.0,0.09194250248735703,0.09194250342334127,0.09194250342334127,0.36805297745918863,0.36805297745918863,0.5,10.073976834968189,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27895.43844876034,21105.52662517403,0.7565941888291757,0.5970226451767244,0.4153761419204498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540097896697328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.45178955378475,260.45178955378475,-12.698210446215228,244.50280881473185,276.4007702927982,108773.48418969466,108766.54331616413,6.940873530535582,0.0,nan,276.4007702927982,3.2507702927982223,270.0211779972115,-3.1288220027884677,263.64158570160697,-9.508414298393006,257.26199340599203,-15.888006594007948,250.8824011103678,-22.267598889632183,244.50280881473185,-28.647191185268127,1.0,1.0,25732.562594343566,25732.562594343566,275.98532064502035,2.8353206450203743,275.98532064502035,275.98532064502035,86779.10479567741,86778.49156173534,0.6132339420728385,0.0,8648.866644398773,8648.866644398773,0.9208446328339512,3409.9755904045805,275.98532064502035,2.8353206450203743,1.0,0.002,0.1270145685432749,0.0047961269883861676,0.0001959160105059089,0.0018040840382077543,0.09795800525295445,0.09795800525295445,0.0,4.871366331149485e-11,0.9999985177118045,0.9999985177118045,0.0,0.09194236713805379,1.36285287490985e-07,0.0,0.0,0.0,1599315.7296309317,265.951810460443,0.0,1.0,1286759.1992790995,2589.0415539988217,,,,,,,,,,,,,,,,,,,2.0,14236.034607314885,1586.7268061349841,0.36805297745918863,6.175450102142607,2.645547510489563
4215.0,-30.4187834555393,5.001725336635399,35.04079086092048,30.47159258220347,5.022885242491935,-26.874616585740494,-40.362656862102426,1.4787183724452848,-7.198200041553832,-7.198200041537057,40.08192541015574,35334.48070573321,15451.98255902011,15451.98255902011,50786.463264753314,86788.54901285007,86778.7420592801,15451.98255902011,102230.72461830021,102230.72461830021,102230.72461830021,130126.25722034207,125611.13629604172,4515.120924300357,0.0,98875.3358156515,47421.26750768934,57171.18700884684,27895.53260204186,85066.7196108887,21105.59389968859,1586.731463022616,0.0,0.8749190716877147,2.658482072692662,0.0014947306463915918,1.0,1.0,-7.198200041553832,325274.8936118344,1558068.648955694,4.790005867514046,1558068.648955694,4.790005867514046,0.7565940468239609,0.09194271755046869,3.3930027873083195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3930027873083195,1.2848422234110275,1.2851288622482926,2.640793340602164,5595.524202221516,14236.022494960853,6453.505049513172,0.0004760804331525001,29140.953312947215,2971.5502554845148,19289.958461552786,1967.028339091615,0.6619535831376638,0.6619535831376638,30651.721644461435,30484.863174865135,1.0068465321207474,0.8,4348.103047133838,4324.433322199387,1.0068465321207474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.1538392954294,2034.6934298245008,8.982907345862273,5.001725336635399,-0.8099711565983343,5.811696493233733,2.645545417211837,3.5,0.755870119203382,0.6,0.00022308102123922907,0.9983062258747706,0.00022345951117729758,199.2687261465574,0.0,0.0,0.0,0.0790035942043498,7.568013337267405e-05,0.00014740088786655502,0.0005001316233829423,0.09194271725663343,0.09194271725663343,0.09194271725663343,0.09194259166709533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.08633233956,595.7540164259327,0.0,0.09194271725663343,0.09194271755046869,0.09194271755046869,0.3680536666673895,0.3680536666673895,0.5,10.073973067301045,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27895.53260204186,21105.59389968859,0.7565940468239609,0.5970191809095287,0.4153737309650568,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540092354967322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4518370700772,260.4518370700772,-12.698162929922773,244.50289811735578,276.4007760227601,108772.87429023511,108766.03405857903,6.840231656095374,0.0,nan,276.4007760227601,3.250776022760135,270.02120044170505,-3.1287995582949293,263.64162486063157,-9.508375139368411,257.2620492795516,-15.887950720448373,250.8824736984594,-22.267526301540585,244.50289811735578,-28.647101882644193,1.0,1.0,25732.562594343566,25732.562594343566,275.98533910610143,2.8353391061014577,275.98533910610143,275.98533910610143,86779.27608711348,86778.7420592801,0.5340278333751485,0.0,8648.866644398773,8648.866644398773,0.9208450914268985,3409.967801244861,275.98533910610143,2.8353391061014577,1.0,0.002,0.12701469692938944,0.0047961244891484124,0.0001959162043240701,0.0018040838080620562,0.09795810216203504,0.09795810216203504,0.0,1.2386126412716747e-11,0.9999986036197925,0.9999986036197925,0.0,0.09194258916347768,1.283869910078783e-07,0.0,0.0,0.0,1599315.7172168144,265.95179995844614,0.0,1.0,1286759.23498986,2589.0414102269765,,,,,,,,,,,,,,,,,,,2.0,14236.022494960853,1586.731463022616,0.3680536666673895,6.175450102142607,2.645545417211837
4216.0,-30.4186721915176,5.001708899493969,35.04080361994006,30.471733293402963,5.0228968977061506,-26.874515282669382,-40.362562670465536,1.4787399875444054,-7.198215575238123,-7.198215575236143,40.08194984292565,35334.44766604556,15451.972720661377,15451.972720661377,50786.42038670694,86788.78424151034,86778.9657272299,15451.972720661377,102230.93844789127,102230.93844789127,102230.93844789127,130126.56618352758,125611.43619519548,4515.129988332104,0.0,98875.50855079322,47421.17197084887,57171.48508882706,27895.627735636306,85067.11282446337,21105.66148457642,1586.7362959024786,0.0,0.874918890431278,2.6584805252680583,0.0014947306463915918,1.0,1.0,-7.198215575238123,325274.69298593246,1558069.7042371214,4.790012066215385,1558069.7042371214,4.790012066215385,0.7565938893575859,0.09194293345678191,3.3929947791860853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929947791860853,1.2848421222854423,1.285128761100147,2.6407873156825823,5595.511436139893,14236.010436687544,6453.505297217553,0.0004760823112827578,29141.0730005637,2971.562460224817,19289.959201957754,1967.0284145919102,0.6619508897831117,0.6619508897831117,30651.663769403403,30484.863174865135,1.0068441557743057,0.8,4348.094837261678,4324.433322199387,1.0068441557743057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1720.153027726171,2034.6934298245008,8.982905864536347,5.001708899493969,-0.8099884633364312,5.8116973628304,2.645543336929882,3.5,0.7558695248371092,0.6,0.00022308102123922907,0.9982946253698666,0.00022346210784875047,199.2686348050727,0.0,0.0,0.0,0.0790035942043498,7.568094256930015e-05,0.00014740007866992892,0.0005001276973786871,0.09194293296020518,0.09194293296020518,0.09194293296020518,0.09194279914161363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.22380569176,595.7539729344679,0.0,0.09194293296020518,0.09194293345678191,0.09194293345678191,0.3680543561021238,0.3680543561021238,0.5,10.073969053025516,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27895.627735636306,21105.66148457642,0.7565938893575859,0.5970159172029865,0.4153714225491402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45400866607547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4518871215187,260.4518871215187,-12.698112878481254,244.50299050742456,276.4007837355754,108772.49435246972,108765.28917212189,7.205180347822319,0.0,nan,276.4007837355754,3.2507837355753963,270.0212250899707,-3.1287749100292785,263.6416664443471,-9.508333555652882,257.26210779871826,-15.887892201281716,250.8825491530765,-22.26745084692348,244.50299050742456,-28.64700949257542,1.0,1.0,25732.562594343566,25732.562594343566,275.9853494333572,2.835349433357237,275.9853494333572,275.9853494333572,86779.52533749235,86778.9657272299,0.559610262454953,0.0,8648.866644398773,8648.866644398773,0.9208455652682699,3409.9597530820156,275.9853494333572,2.835349433357237,1.0,0.002,0.12701483456974258,0.0047961211590237625,0.00019591641039787527,0.0018040836055249517,0.09795820519893764,0.09795820519893764,0.0,1.5922826859110506e-11,0.9999985029694901,0.9999985029694901,0.0,0.09194279581540535,1.3764137655353002e-07,0.0,0.0,0.0,1599315.6988548758,265.95178442476185,0.0,1.0,1286759.287810259,2589.0411975716024,,,,,,,,,,,,,,,,,,,2.0,14236.010436687544,1586.7362959024786,0.3680543561021238,6.175450102142607,2.645543336929882
